_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-30 11:52:56+01:00,6.0,1538.8006591796875,75.26576232910156,5.64010763168335,5.867403984069824,4.610259056091309,3.688995838165283,3.812642812728882,280.34787979125974,273.8955300092697,275.5656699180603,336.621076965332,329.2727569580078,305.71935119628904,33.257747650146484,32.167633056640625,32.60874938964844,285.7103199005127,271.1423701286316,0.0158999080657958,0.0148775653839111,479.9690246582031,480.4716796875,22.9182243347168,23.54306983947754,356521.3680267334,1251708.8890075684,1226562.4046325684,1218627.8343200684,12.117918968200684,12.135008811950684,678955.0304412842,365600.5620956421,308.0998138427734,264.1089920043945,303.07870903015134,308.5705513000488,6.795000076293945,35.279998779296875,30.01999855041504,0.0002469455973307,2957.5146484375,11.391196250915527,10.957222938537598,8.945600509643555,2.3437700271606445,1.6190274953842163,0.720024049282074,0.9078733921051024,0.8835785388946533,2.240081787109375,244.7982482910156,11.17070198059082,655.0549926757812,286.03375244140625,2.485604286193848,1.2921698093414309,583.8795166015625,669.1826782226562,22.62,30.91
2025-01-30 11:52:58+01:00,6.0,1539.352294921875,75.19064331054688,5.66192626953125,5.8623809814453125,4.602134704589844,3.685169696807861,3.8156392574310303,280.3578800201416,273.855529987812,275.5656699180603,336.60107650756834,329.4327568054199,305.72934951782224,33.27774810791016,32.168548583984375,32.60874938964844,285.7103199005127,271.1123701572418,0.0158999080657958,0.0148775653839111,479.9690246582031,480.468505859375,22.9182243347168,23.38002014160156,365142.560005188,1254272.3655700684,1220703.0296325684,1223510.6468200684,12.125243186950684,12.113036155700684,710449.1710662842,378417.9210662842,308.4732192993164,264.2329448699951,303.098709487915,308.55055084228513,6.777499675750732,35.279998779296875,30.03999900817871,0.0002471999274359,2953.999267578125,10.57247543334961,11.150967597961426,8.945600509643555,2.957036256790161,1.5937329530715942,0.722694993019104,0.8967574834823608,0.8805147409439087,2.15299654006958,244.8255615234375,11.084136962890623,655.2337646484375,285.974609375,2.4854323863983154,1.2918915748596191,583.6044311523438,669.01806640625,22.62,30.91
2025-01-30 11:53:00+01:00,6.0,1540.4500732421875,75.23717880249023,5.660082578659058,5.873676538467407,4.610355615615845,3.680860996246338,3.8197579383850098,280.40787997245786,273.8855299890041,275.5656699180603,336.6110767364502,329.51275672912595,305.72435035705564,33.27774810791016,32.165283203125,32.6037483215332,285.7053202629089,271.1273701429367,0.0159197788238525,0.0148846454620361,479.9861907958984,480.4624481201172,22.930383682250977,23.367828369140625,364112.6036643982,1260620.0218200684,1223083.4007263184,1223266.5061950684,12.131957054138184,12.117308616638184,702758.7413787842,377075.1476287842,308.494123840332,264.25891103744505,303.0937093734741,308.55055084228513,6.777499675750732,35.279998779296875,30.03999900817871,0.0002467421468098,3016.293701171875,10.797088623046877,11.089561462402344,8.945600509643555,2.7185059785842896,1.5937329530715942,0.7245671451091766,0.9059925079345704,0.8816829025745392,2.207081317901612,244.91433715820312,11.05294704437256,655.220947265625,285.9897003173828,2.485403895378113,1.291904091835022,583.6573791503906,,22.62,30.91
2025-01-30 11:53:02+01:00,6.0,1541.5478515625,75.2837142944336,5.658238887786865,5.884972095489502,4.618576526641846,3.6765522956848153,3.823876619338989,280.45787992477415,273.9155299901962,275.5656699180603,336.621076965332,329.592756652832,305.71935119628904,33.27774810791016,32.162017822265625,32.59874725341797,285.70032062530515,271.1423701286316,0.0159396495819091,0.0148917255401611,480.00335693359375,480.4563903808594,22.94254302978516,23.355636596679688,363082.6473236084,1266967.6780700684,1225463.7718200684,1223022.3655700684,12.138670921325684,12.121581077575684,695068.3116912842,375732.3741912842,308.51502838134763,264.284877204895,303.0887092590332,308.55055084228513,6.789999485015869,35.2599983215332,30.03999900817871,0.0002466404215494,2989.017822265625,11.02170181274414,11.028155326843262,8.945600509643555,2.479975700378418,1.5937329530715942,0.7264392971992493,0.9152275323867798,0.8828510642051697,2.2611660957336426,245.00311279296875,11.021757125854492,655.2081298828125,286.0047912597656,2.48537540435791,1.2919166088104248,583.7103271484375,669.0894165039062,22.62,30.91
2025-01-30 11:53:04+01:00,6.0,1541.4412841796875,75.11038970947266,5.6570725440979,5.910208702087402,4.636935234069824,3.687070369720459,3.852055072784424,280.58788003921507,273.9055299997329,275.5656699180603,336.621076965332,329.7127555847168,305.71935119628904,33.27774810791016,32.171295166015625,32.60874938964844,285.7103199005127,271.1423701286316,0.0159984731674194,0.0149032678604125,479.9599609375,480.4181518554688,22.876739501953125,23.49577713012696,360259.7713470459,1260497.9515075684,1205932.5218200684,1222656.1546325684,12.128905296325684,12.122801780700684,684814.4054412842,371093.7261581421,308.0493759155273,264.58252754211424,303.07870903015134,308.5705513000488,6.799999713897705,35.279998779296875,30.01999855041504,0.0002471999274359,3050.5556640625,11.35817527770996,11.228724479675291,8.945600509643555,2.3774514198303223,1.629029631614685,0.728660523891449,0.9184872508049012,0.8876302242279053,2.2100830078125,246.23223876953125,11.319677352905272,655.5896606445312,286.03350830078125,2.485753536224365,1.292162299156189,583.8397216796875,668.9081420898438,22.62,30.91
2025-01-30 11:53:06+01:00,6.0,1538.910400390625,75.23936462402344,5.672051906585693,5.895901679992676,4.6228928565979,3.6924407482147217,3.838164567947388,280.6378797531128,273.96553000211713,275.5656699180603,336.6410774230957,329.79275741577146,305.7393516540527,33.257747650146484,32.162689208984375,32.61874771118164,285.7103199005127,271.15236999988554,0.0159542188644409,0.0148955106735229,479.9985961914063,480.4248962402344,22.957801818847656,23.231529235839844,362624.8836517334,1267211.8186950684,1221923.7327575684,1225585.8421325684,12.119139671325684,12.120360374450684,694213.8195037842,375976.5148162842,307.99022521972654,264.6146692276001,303.07870903015134,308.5705513000488,6.797499656677246,35.29999923706055,30.03999900817871,0.0002473525153266,2986.79296875,10.918584823608398,10.929278373718262,8.945600509643555,2.678760766983032,1.5220043659210205,0.729101836681366,0.912651777267456,0.8834933638572693,2.1345443725585938,246.91510009765625,11.034709930419922,655.95458984375,285.9774780273437,2.4878251552581787,1.29198157787323,583.8402709960938,669.215576171875,22.62,30.91
2025-01-30 11:53:08+01:00,6.0,1539.9776611328125,75.13116455078125,5.676926612854004,5.896501541137695,4.624017715454102,3.684871912002564,3.83352255821228,280.6778797149658,274.0055300235748,275.59566988945005,336.621076965332,329.842756652832,305.71935119628904,33.26774978637695,32.164215087890625,32.59874725341797,285.7403205871582,271.17236998081205,0.015955786705017,0.0149068279266357,479.97998046875,480.4132080078125,22.983074188232425,23.28963088989257,368652.081489563,1259277.2483825684,1221435.4515075684,1226318.2640075684,12.143553733825684,12.094725608825684,692748.9757537842,382934.5226287842,308.8609451293945,264.13508739471433,303.0587085723877,308.55055084228513,6.787500381469727,35.279998779296875,30.03999900817871,0.0002469964769151,3012.333740234375,10.955021858215332,11.14861297607422,8.945600509643555,2.7399206161499023,1.627456545829773,0.7319445610046387,0.9121869802474976,0.881660521030426,2.1403207778930664,247.0789794921875,10.628307342529297,655.5554809570312,286.0029602050781,2.487979888916016,1.29206120967865,583.7125854492188,668.663818359375,22.62,30.91
2025-01-30 11:53:10+01:00,6.0,1539.2293090820312,75.15857315063477,5.678094387054443,5.896868467330933,4.624280452728272,3.6902557611465454,3.8355014324188232,280.68787970542905,274.01053001880643,275.59566988945005,336.6110767364502,329.85275688171384,305.71435203552244,33.26774978637695,32.164215087890625,32.59874725341797,285.73032035827634,271.19236996173856,0.015955786705017,0.014893383026123,479.9971466064453,480.4356842041016,22.983074188232425,23.540514945983887,363387.81118392944,1253845.1194763184,1219360.2561950684,1221618.5569763184,12.142943382263184,12.120970726013184,691650.3429412842,375427.21033096313,308.6085494995117,264.36202182769773,303.0587085723877,308.55055084228513,6.774999618530273,35.32999801635742,30.03999900817871,0.0002472507900661,2986.614990234375,10.92928695678711,11.106931209564207,8.945600509643555,2.6233503818511963,1.652730643749237,0.7314359545707703,0.9107999205589294,0.8817543387413025,2.2062824964523315,245.9386138916016,10.766083240509031,655.5127868652344,285.98912048339844,2.485987901687622,1.291987061500549,583.7004699707031,,22.62,30.91
2025-01-30 11:53:12+01:00,6.0,1538.48095703125,75.18598175048828,5.679262161254883,5.89723539352417,4.624543190002441,3.6956396102905273,3.837480306625366,280.6978796958923,274.01553001403806,275.59566988945005,336.60107650756834,329.8627571105957,305.70935287475584,33.26774978637695,32.164215087890625,32.59874725341797,285.7203201293945,271.2123699426651,0.015955786705017,0.0148799381256103,480.0143127441406,480.4581604003906,22.983074188232425,23.791399002075195,358123.5408782959,1248412.9905700684,1217285.0608825684,1216918.8499450684,12.142333030700684,12.147215843200684,690551.7101287842,367919.8980331421,308.3561538696289,264.5889562606812,303.0587085723877,308.55055084228513,6.767499923706055,35.279998779296875,30.01999855041504,0.0002469964769151,2998.9404296875,10.903552055358888,11.0652494430542,8.945600509643555,2.5067801475524902,1.6780047416687012,0.7309273481369019,0.9094128608703612,0.881848156452179,2.2722442150115967,244.7982482910156,10.90385913848877,655.4700927734375,285.97528076171875,2.4839959144592285,1.2919129133224487,583.6883544921875,668.43212890625,22.62,30.91
2025-01-30 11:53:14+01:00,6.0,1538.013671875,75.153076171875,5.6814141273498535,5.905029773712158,4.636109828948975,3.691103458404541,3.836382389068604,280.5178798675537,274.0055300235748,275.61567010879514,336.60107650756834,329.8727554321289,305.70935287475584,33.26774978637695,32.156402587890625,32.60874938964844,285.7103199005127,271.2123699426651,0.0159822587966918,0.0148799381256103,480.0143127441406,480.4698791503906,22.85385131835937,23.517478942871094,352935.5525970459,1255737.2093200684,1220825.0999450684,1222045.8030700684,12.145995140075684,12.099608421325684,689697.2179412842,370727.5152206421,308.3267654418945,264.47267761230466,303.0587085723877,308.55055084228513,6.747499942779541,35.279998779296875,30.049999237060547,0.0002489801703559,3004.72509765625,11.285210609436035,10.968585014343262,8.945600509643555,2.548774242401123,1.5753005743026731,0.7438259720802307,0.922662317752838,0.878171980381012,2.117640256881714,246.38247680664065,10.65383243560791,655.4503784179688,285.976318359375,2.4863474369049072,1.2918331623077393,583.7432861328125,668.7963256835938,22.62,30.91
2025-01-30 11:53:16+01:00,6.0,1535.347412109375,75.24549865722656,5.680429935455322,5.891958713531494,4.624504566192627,3.6934425830841056,3.838196039199829,280.4478796958923,273.98552998304365,275.61567010879514,336.59107818603513,329.89275588989256,305.70935287475584,33.26774978637695,32.175048828125,32.61874771118164,285.7103199005127,271.22236993312833,0.0159419012069702,0.0148929433822631,479.9442138671875,480.4900817871094,22.91297912597656,23.529714584350582,357284.3074798584,1243774.3186950684,1210571.1936950684,1220703.0296325684,12.109374046325684,12.111815452575684,695922.8038787842,367675.7574081421,308.0830024719238,264.2589735031128,303.04870834350584,308.55055084228513,6.744999885559082,35.2599983215332,30.01999855041504,0.0002474033779568,3019.319580078125,11.23449420928955,10.585074424743652,9.440000534057615,2.4663453102111816,1.5220043659210205,0.7155166864395142,0.91135573387146,0.8864144682884216,2.187891960144043,244.47048950195312,10.84743309020996,655.5383911132812,285.94891357421875,2.4843902587890625,1.2918740510940552,583.9165649414062,668.5473022460938,22.62,30.91
2025-01-30 11:53:18+01:00,6.0,1538.6004638671875,75.15399169921875,5.679262161254883,5.867368698120117,4.604696273803711,3.6950197219848633,3.817405223846436,280.3578800201416,273.9355299711227,275.65567007064817,336.59107818603513,329.8827537536621,305.70935287475584,33.26774978637695,32.1650390625,32.59874725341797,285.95032062530515,271.2323699235916,0.015867296218872,0.0150677118301391,479.98236083984375,480.485595703125,22.93872833251953,23.51314926147461,359039.0682220459,1256347.5608825684,1226196.1936950684,1220580.9593200684,12.114256858825684,12.121581077575684,713134.7179412842,374145.4839706421,308.48576202392576,264.999268913269,303.04870834350584,308.55055084228513,6.747499465942383,35.31999969482422,30.06999969482422,0.0002464369710286,2960.896240234375,11.318724632263184,10.566851615905762,9.440000534057615,2.713883876800537,1.5431103706359863,0.7414321899414062,0.9182785749435424,0.8734166026115417,2.0188136100769043,245.6996154785156,10.552589416503906,655.825439453125,285.9735107421875,2.486405611038208,1.291856288909912,583.598388671875,668.7825927734375,22.62,30.91
2025-01-30 11:53:20+01:00,6.0,1539.1824951171875,75.18734741210938,5.686093807220459,5.945955753326416,4.6585187911987305,3.701903581619263,3.871085643768311,280.3878797531128,273.9055299997329,275.6656700611114,336.5510772705078,329.8827537536621,305.69935073852537,33.28774642944336,32.17010498046875,32.63874816894531,286.36032047271726,271.2123699426651,0.0160740623474121,0.0161012573242187,479.9837951660156,480.443359375,22.933006286621094,23.24053382873535,354766.6072845459,1260986.2327575684,1229003.8108825684,1226440.3343200684,12.110594749450684,12.088622093200684,716796.8273162842,369018.5308456421,308.3435768127441,264.6532396316528,303.0587085723877,308.53055038452146,6.737499713897705,35.279998779296875,30.06999969482422,0.0002473525153266,2971.30810546875,10.982148170471191,11.409134864807127,9.440000534057615,2.829344749450684,1.5120060443878174,0.7244247198104858,0.9180765748023988,0.8907804489135742,2.129892349243164,247.21554565429688,10.787644386291504,655.8843383789062,285.974365234375,2.488844156265259,1.291887879371643,583.9733276367188,669.1451416015625,22.62,30.91
2025-01-30 11:53:22+01:00,6.0,1539.4401245117188,75.17934799194336,5.664894342422485,5.910764694213867,4.634511947631836,3.6905384063720703,3.850711226463318,280.3878797531128,273.92052998542783,275.6606700658798,336.57107772827146,329.8777545928955,305.7043518066406,33.28774642944336,32.17010498046875,32.63874816894531,286.51532020568845,271.2173699378967,0.0159796032905578,0.0160741214752197,479.95567321777344,480.4725646972656,22.92346954345703,23.419657707214355,359191.6561126709,1259216.2132263184,1228576.5647888184,1226013.0882263184,12.119139671325684,12.102660179138184,713989.2101287842,372558.55798721313,308.3624080657959,264.80711069107053,303.04370918273924,308.53055038452146,6.735000133514404,35.279998779296875,30.06999969482422,0.0002475559828016,3000.186279296875,10.99536657333374,11.11253786087036,9.440000534057615,2.638640880584717,1.5302183032035828,0.7307743728160858,0.920465737581253,0.8847990036010742,2.1396716833114624,247.7959747314453,10.723832130432127,655.841796875,285.97569274902344,2.4876166582107544,1.2919277548789978,583.89208984375,,22.62,30.91
2025-01-30 11:53:24+01:00,6.0,1539.69775390625,75.17134857177734,5.643694877624512,5.875573635101318,4.610505104064941,3.679173231124878,3.830336809158325,280.3878797531128,273.9355299711227,275.65567007064817,336.59107818603513,329.8727554321289,305.70935287475584,33.28774642944336,32.17010498046875,32.63874816894531,286.67031993865965,271.22236993312833,0.0158851442337036,0.0160469856262207,479.9275512695313,480.5017700195313,22.91393280029297,23.59878158569336,363616.7049407959,1257446.1936950684,1228149.3186950684,1225585.8421325684,12.127684593200684,12.116698265075684,711181.5929412842,376098.5851287842,308.38123931884763,264.96098175048826,303.0287097930908,308.53055038452146,6.735000133514404,35.279998779296875,30.06999969482422,0.0002467421468098,2998.58447265625,11.008584976196287,10.815940856933594,9.440000534057615,2.44793701171875,1.548430562019348,0.7371240258216858,0.9228549003601074,0.8788175582885742,2.1494510173797607,248.3764038085937,10.660019874572754,655.7992553710938,285.9770202636719,2.48638916015625,1.2919676303863523,583.8108520507812,668.844970703125,22.62,30.91
2025-01-30 11:53:26+01:00,6.0,1540.34716796875,75.12295532226562,5.6504340171813965,5.873214721679688,4.607213973999023,3.678762674331665,3.823805809020996,280.3978799819946,273.8055299758911,275.6756700515747,336.57107772827146,329.8727554321289,305.69935073852537,33.27774810791016,32.19049072265625,32.64874649047852,286.8403200149536,271.2323699235916,0.0158851442337036,0.0160469856262207,479.9275512695313,480.474365234375,22.91393280029297,23.5241928100586,365371.4418411255,1271606.3499450684,1229614.1624450684,1217773.3421325684,12.115477561950684,12.139891624450684,723388.6241912842,373413.0620956421,308.2048820495605,264.4985813140869,303.04870834350584,308.5005516052246,6.742500305175781,35.29999923706055,30.099998474121094,0.0002475559828016,2987.37158203125,11.157522201538086,10.576851844787598,9.440000534057615,2.421661138534546,1.5557701587677002,0.7343014478683472,0.9131864309310912,0.8769055008888245,2.151005983352661,245.385498046875,11.057428359985352,655.7652587890625,285.94732666015625,2.486065626144409,1.2918239831924438,583.8229370117188,668.7678833007812,22.62,30.91
2025-01-30 11:53:28+01:00,6.0,1540.5489501953125,75.05320739746094,5.609179496765137,5.962640762329102,4.670349597930908,3.683769702911377,3.8733527660369873,280.2478798866272,273.5855300068855,275.6656700611114,336.59107818603513,329.89275588989256,305.69935073852537,33.27774810791016,32.1861572265625,32.63874816894531,286.9403203964233,271.2323699235916,0.0161194992065429,0.0160509738922119,479.9528198242188,480.5098571777344,22.87817001342773,23.69007682800293,363616.7049407959,1255493.0686950684,1221801.6624450684,1225219.6311950684,12.117918968200684,12.106932640075684,721557.5695037842,379394.4835662842,308.3267654418945,264.6532396316528,303.0587085723877,308.5005516052246,6.749999523162842,35.279998779296875,30.09000015258789,0.0002476068454318,2965.390380859375,10.668013572692873,10.395288467407228,9.440000534057615,2.7891921997070312,1.5304477214813232,0.7203906178474426,0.9108023047447203,0.8917625546455383,1.9818778038024905,244.6343688964844,10.700213432312012,655.8489990234375,285.9466552734375,2.484684944152832,1.2916951179504397,583.6256713867188,668.7421875,22.62,30.91
