_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 11:22:40+01:00,6.0,1818.185546875,90.32745361328124,5.536108493804932,5.656107902526856,4.268807888031006,3.050510168075561,3.116632461547852,280.6378797531128,278.2755302429199,279.0756701469421,350.74107971191404,341.2327484130859,305.22934951782224,32.54774856567383,31.54180908203125,31.89874839782715,282.36032047271726,273.5423699855804,0.0143029193878173,0.013436954498291,481.0256958007813,481.2516479492188,22.114276885986328,21.633054733276367,281448.1735229492,1232299.7093200684,1200195.2171325684,1204711.8186950684,11.944579124450684,11.917723655700684,638183.5460662842,294677.7105331421,307.66021194458006,256.9840072631836,302.9687084197998,308.1805519104004,7.289999961853027,34.959999084472656,30.0,0.0002527441236707,2998.8515625,22.13838005065918,22.633203506469727,8.496000289916992,2.443800926208496,1.5867431163787842,0.7321615219116211,0.918131709098816,0.8389872312545776,2.0788702964782715,266.3900146484375,22.058149337768555,680.065185546875,284.60614013671875,2.560624361038208,1.2875497341156006,592.7567749023438,699.083251953125,,28.1
2025-02-04 11:22:42+01:00,6.0,1818.185546875,90.32745361328124,5.536108493804932,5.656107902526856,4.268807888031006,3.050510168075561,3.116632461547852,280.6378797531128,278.2755302429199,279.0756701469421,350.74107971191404,341.2327484130859,305.22934951782224,32.54774856567383,31.54180908203125,31.89874839782715,282.36032047271726,273.5423699855804,0.0143029193878173,0.013436954498291,481.0256958007813,481.2516479492188,22.114276885986328,21.633054733276367,281448.1735229492,1232299.7093200684,1200195.2171325684,1204711.8186950684,11.944579124450684,11.917723655700684,638183.5460662842,294677.7105331421,307.66021194458006,256.9840072631836,302.9687084197998,308.1805519104004,7.289999961853027,34.959999084472656,30.0,0.0002527441236707,2998.8515625,22.13838005065918,22.633203506469727,8.496000289916992,2.443800926208496,1.5867431163787842,0.7321615219116211,0.918131709098816,0.8389872312545776,2.0788702964782715,266.3900146484375,22.058149337768555,680.065185546875,284.60614013671875,2.560624361038208,1.2875497341156006,592.7567749023438,699.083251953125,26.50815773010254,28.1
2025-02-04 11:22:44+01:00,6.0,1817.903076171875,89.94091796875,5.50386381149292,5.649683952331543,4.259355545043945,3.022148370742798,3.1086690425872803,280.6978796958923,278.38552989959715,279.0756701469421,350.7510818481445,341.25275268554685,305.20934906005857,32.51774978637695,31.52377319335937,31.888748168945312,282.3403200149536,273.5723699867725,0.0142758045196533,0.013428539276123,481.068603515625,481.2214050292969,22.15862274169922,21.41525650024414,280151.1764526367,1243286.0374450684,1207519.4358825684,1204101.4671325684,11.942137718200684,11.921385765075684,628539.9913787842,292236.3042831421,307.5965065002441,257.25669422149656,302.94870986938474,308.1805519104004,7.28249979019165,34.95000076293945,29.979999542236328,0.0002522863430447,3014.958984375,21.97533798217773,22.22323226928711,8.496000289916992,2.448042392730713,1.5653784275054932,0.7221452593803406,0.9077511429786682,0.8366959691047668,2.2840561866760254,267.7830505371094,21.95561981201172,680.3594360351562,284.6070251464844,2.5624473094940186,1.2876123189926147,592.7706298828125,699.3589477539062,22.481050491333008,28.1
2025-02-04 11:22:46+01:00,6.0,1820.6380615234373,90.4762725830078,5.53888750076294,5.637657165527344,4.252884864807129,3.047380924224853,3.10172176361084,280.82787981033323,278.51553001403806,279.1056698799133,350.761083984375,341.2827514648437,305.22934951782224,32.52774810791016,31.5205078125,31.87874794006348,282.33032073974607,273.6023699879646,0.0142339811325073,0.0134262981414794,481.0528869628906,481.2615356445313,22.05038070678711,21.4108943939209,283202.9342651367,1242065.3343200684,1193481.3499450684,1195800.6858825684,11.923827171325684,11.926268577575684,636474.5616912842,296752.9058456421,307.9057258605957,256.9683307647705,302.9687084197998,308.20055236816404,7.28749942779541,34.95000076293945,30.0,0.0002527441236707,2983.0107421875,22.58775520324707,22.139249801635746,8.496000289916992,2.2072508335113525,1.62225341796875,0.7268810868263245,0.9225080013275146,0.8371114730834961,2.217281579971313,269.3536071777344,21.7734375,680.2958374023438,284.58062744140625,2.5620057582855225,1.287541747093201,592.9125366210938,699.404296875,20.45952606201172,28.1
2025-02-04 11:22:48+01:00,6.0,1821.746826171875,90.21825408935548,5.489455699920654,5.648821830749512,4.256420135498047,3.0205154418945312,3.1082050800323486,280.8978799819946,278.6655301094055,279.1256698608398,350.7710784912109,341.3127502441406,305.22934951782224,32.55774688720703,31.50775146484375,31.87874794006348,282.3403200149536,273.6023699879646,0.0142771606445312,0.0133975868225097,481.0738525390625,481.27587890625,22.055625915527344,21.53263092041016,277557.1823120117,1240478.4202575684,1199829.0061950684,1207763.5765075684,11.900633811950684,11.909178733825684,638305.6163787842,297119.1167831421,307.8212265014648,257.2800230026245,302.94870986938474,308.1805519104004,7.282500267028809,34.939998626708984,30.0,0.0002532019042968,3046.41748046875,21.275449752807617,22.81615829467773,8.496000289916992,2.700843811035156,1.5567443370819092,0.7101979851722717,0.8846186399459839,0.8391721248626709,2.248558282852173,268.6707458496094,22.42051124572754,680.2001342773438,284.5508117675781,2.561265468597412,1.2873883247375488,592.7426147460938,699.2899780273438,24.71428108215332,28.1
2025-02-04 11:22:50+01:00,6.0,1818.2803955078125,90.23257827758788,5.504438877105713,5.6669793128967285,4.274965524673462,3.027358174324036,3.11529541015625,280.9178799629211,278.72553005218504,279.1356698513031,350.7760795593261,341.30774917602537,305.22934951782224,32.56774711608887,31.50770568847656,31.883748054504395,282.33532037734983,273.61236997842786,0.0143197455406188,0.0134131364822387,481.0957946777344,481.2593078613281,22.037982940673828,21.45752620697021,278663.44451904297,1240173.2444763184,1203430.0804138184,1209533.5960388184,11.917723655700684,11.902464866638184,632385.2062225342,292602.5152206421,307.72585525512693,257.1437720298767,302.95870914459226,308.1805519104004,7.28249979019165,34.939998626708984,30.0,0.0002524897935655,3027.773681640625,21.979326248168945,22.441927909851078,8.496000289916992,2.495235562324524,1.5381985306739807,0.7245931029319763,0.9100804924964904,0.8397502601146698,2.2371506690979004,268.4658966064453,22.55191421508789,680.2944946289062,284.55149841308594,2.5621204376220703,1.28747820854187,592.7550659179688,699.4049377441406,,28.1
2025-02-04 11:22:52+01:00,6.0,1814.81396484375,90.24690246582033,5.519422054290772,5.685136795043945,4.293510913848877,3.03420090675354,3.122385740280152,280.93787994384763,278.7855299949646,279.14566984176633,350.7810806274414,341.30274810791013,305.22934951782224,32.5777473449707,31.50765991210937,31.888748168945312,282.33032073974607,273.6223699688911,0.0143623304367065,0.0134286861419677,481.1177368164063,481.2427368164063,22.020339965820312,21.382421493530277,279769.7067260742,1239868.0686950684,1207031.1546325684,1211303.6155700684,11.934813499450684,11.895750999450684,626464.7960662842,288085.9136581421,307.63048400878904,257.0075210571289,302.9687084197998,308.1805519104004,7.267499923706055,34.91999816894531,29.959999084472656,0.0002518285624186,2974.2451171875,22.683202743530277,22.06769752502441,8.496000289916992,2.289627313613892,1.5196527242660522,0.7389882206916809,0.9355423450469972,0.8403283953666687,2.225743055343628,268.26104736328125,22.68331718444824,680.3888549804688,284.5521850585937,2.5629754066467285,1.2875680923461914,592.7675170898438,699.5198974609375,24.31437110900879,28.1
2025-02-04 11:22:54+01:00,6.0,1817.8856201171875,90.13189697265624,5.527209758758545,5.633934497833252,4.250198841094971,3.041611194610596,3.100341558456421,280.8878797531128,278.83553018569944,279.15567007064817,350.8010772705078,341.33275451660154,305.21935119628904,32.54774856567383,31.50765991210937,31.888748168945312,282.36032047271726,273.64236997962,0.0142409296035766,0.0134212865829467,481.1086730957031,481.2373962402344,22.13001251220703,21.52977180480957,282745.1705932617,1244384.6702575684,1209106.3499450684,1208495.9983825684,11.925047874450684,11.899413108825684,638061.4757537842,295776.3433456421,307.7196678161621,256.5829566955566,302.9687084197998,308.1805519104004,7.2699995040893555,34.91999816894531,29.979999542236328,0.0002522863430447,3012.2001953125,21.828872680664062,21.9453067779541,8.496000289916992,2.8063502311706543,1.6038291454315186,0.7217772006988525,0.9006053805351257,0.8360518217086792,2.2058305740356445,266.3490600585937,22.52531242370605,680.296630859375,284.5488586425781,2.5618107318878174,1.287322163581848,592.71728515625,699.3533325195312,19.59521102905273,28.1
2025-02-04 11:22:56+01:00,6.0,1814.01904296875,90.2296142578125,5.524984836578369,5.635756969451904,4.249127388000488,3.043436288833618,3.10445499420166,280.8178800582885,278.8455299377441,279.16566982269285,350.81107940673826,341.3427490234375,305.21935119628904,32.49774932861328,31.510650634765625,31.87874794006348,282.36032047271726,273.65236999988554,0.0142409296035766,0.0134212865829467,481.1086730957031,481.2508544921875,22.13001251220703,21.331178665161133,275649.8336791992,1240356.3499450684,1209106.3499450684,1208129.7874450684,11.920165061950684,11.931151390075684,621704.0538787842,286865.2105331421,307.58376541137693,257.1167224884033,302.9787086486816,308.21055068969724,7.28000020980835,34.90999984741211,30.0,0.0002527949863009,3003.96875,21.73052024841309,22.4525146484375,8.496000289916992,2.6808433532714844,1.7149165868759155,0.7181992530822754,0.8972692489624023,0.8376247882843018,2.349500894546509,266.9363098144531,21.93452835083008,680.5538330078125,284.57928466796875,2.5635037422180176,1.287495732307434,592.8287963867188,699.6245727539062,23.23653030395508,28.1
2025-02-04 11:22:58+01:00,6.0,1817.5968017578125,90.3041000366211,5.476589679718018,5.66538667678833,4.277255535125732,3.0113019943237305,3.115111827850342,280.7178796768188,278.8055299758911,279.1756700515747,350.8210815429687,341.35275115966795,305.22934951782224,32.47774887084961,31.506317138671875,31.8487491607666,282.36032047271726,273.67236998081205,0.0143092956542968,0.01343150806427,481.08099365234375,481.2476501464844,22.156238555908203,21.39498519897461,279617.1188354492,1239379.7874450684,1219116.1155700684,1205200.0999450684,11.927489280700684,11.933592796325684,626342.7257537842,288574.1949081421,307.61774291992185,256.7567066192627,302.9687084197998,308.21055068969724,7.264999866485596,34.90999984741211,29.979999542236328,0.0002529475741916,2960.495849609375,22.59238815307617,22.105499267578125,8.496000289916992,2.2966413497924805,1.6324701309204102,0.7345850467681885,0.9290292263031006,0.8387717008590698,2.2842860221862797,269.5038146972656,22.582714080810547,680.5036010742188,284.580078125,2.5626723766326904,1.2875579595565796,592.8202514648438,699.603515625,24.68965148925781,28.1
2025-02-04 11:23:00+01:00,6.0,1816.513732910156,90.27260208129884,5.48715877532959,5.657454252243042,4.268356800079346,3.0210323333740234,3.110628366470337,280.7178796768188,278.82053008079527,279.180669927597,350.826082611084,341.35275115966795,305.22435035705564,32.49274826049805,31.4989013671875,31.843749046325684,282.36032047271726,273.6673699855804,0.0142903971672058,0.0134236488342285,481.08099365234375,481.238525390625,22.125959396362305,21.46808815002441,279197.50213623047,1236938.3811950684,1209655.6663513184,1202819.7288513184,11.931151390075684,11.940306663513184,627807.5695037842,289428.6870956421,307.65384140014646,256.7330326080322,302.98370876312254,308.18555107116697,7.270000457763672,34.90999984741211,29.959999084472656,0.0002535579427083,3035.4716796875,22.4460506439209,22.203286170959476,8.496000289916992,2.382943272590637,1.6124696731567385,0.7272567749023438,0.9156685471534728,0.8384199142456055,2.262920498847961,270.2003326416016,22.119318962097168,680.4854736328125,284.5934753417969,2.5624998807907104,1.2875662446022034,592.8744812011719,699.5245666503906,,28.1
2025-02-04 11:23:02+01:00,6.0,1815.4306640625,90.24110412597656,5.497727870941162,5.649521827697754,4.259458065032959,3.0307626724243164,3.106144905090332,280.7178796768188,278.83553018569944,279.18566980361936,350.8310836791992,341.35275115966795,305.21935119628904,32.507747650146484,31.491485595703125,31.83874893188477,282.36032047271726,273.6623699903488,0.0142714986801147,0.013415789604187,481.08099365234375,481.2294006347656,22.095680236816406,21.54119110107422,278777.8854370117,1234496.9749450684,1200195.2171325684,1200439.3577575684,11.934813499450684,11.947020530700684,629272.4132537842,290283.1792831421,307.68993988037107,256.70935859680174,302.9987091064453,308.1605514526367,7.262499809265137,34.90999984741211,30.0,0.0002533544921875,2997.071533203125,22.299713134765625,22.30107307434082,8.496000289916992,2.469245195388794,1.5924692153930664,0.719928503036499,0.9023078680038452,0.8380681276321411,2.241554975509644,270.8968505859375,21.65592384338379,680.4673461914062,284.6068725585937,2.5623273849487305,1.2875745296478271,592.9287109375,699.4456176757812,24.36405563354492,28.1
2025-02-04 11:23:04+01:00,6.0,1813.69580078125,90.13441467285156,5.520488262176514,5.692183017730713,4.294540882110596,3.0240626335144043,3.118115186691284,280.8578800201416,278.8255299568176,279.2156700134277,350.8310836791992,341.3927520751953,305.22934951782224,32.54774856567383,31.47216796875,31.8487491607666,282.33032073974607,273.6623699903488,0.0143777732849121,0.013409592628479,481.18017578125,481.1910095214844,22.02367782592773,21.40921974182129,275344.6578979492,1249389.5530700684,1220825.0999450684,1213989.1624450684,11.932372093200684,11.904295921325684,631469.6788787842,286498.9995956421,307.5412963867187,256.91346588134763,302.9987091064453,308.20055236816404,7.267499923706055,34.89999771118164,29.979999542236328,0.0002520320298936,3008.106689453125,22.17453384399414,21.71102905273437,8.496000289916992,2.4665229320526123,1.6122550964355469,0.7296270728111267,0.9172555804252625,0.8390666842460632,2.1973469257354736,268.9029235839844,22.0811710357666,680.5044555664062,284.6368103027344,2.562715530395508,1.2877308130264282,593.0651245117188,699.5457153320312,21.536325454711918,28.1
2025-02-04 11:23:06+01:00,6.0,1818.8319091796875,90.21388244628906,5.527205944061279,5.683496475219727,4.282121658325195,3.033944845199585,3.119734287261963,281.00787963867185,278.86552991867063,279.2156700134277,350.8310836791992,341.3927520751953,305.22934951782224,32.5677490234375,31.4794921875,31.858747482299805,282.36032047271726,273.67236998081205,0.0143472700119018,0.0134291658401489,481.1759033203125,481.2061462402344,22.165298461914062,21.32835960388184,277633.4762573242,1236083.8890075684,1208862.2093200684,1214843.6546325684,11.929930686950684,11.936034202575684,625488.2335662842,288085.9136581421,307.9859985351562,257.689174079895,302.98870887756345,308.22054901123045,7.259999752044678,34.89999771118164,30.0,0.0002520320298936,3079.87841796875,21.888872146606445,22.458904266357425,8.496000289916992,2.4901013374328613,1.684764742851257,0.7100772857666016,0.9071811437606812,0.844203770160675,2.2599098682403564,267.2913818359375,21.52649688720703,680.4635009765625,284.6358642578125,2.562398195266724,1.2876994609832764,592.9425048828125,699.6878662109375,20.80625534057617,28.1
2025-02-04 11:23:08+01:00,6.0,1824.1591796875,90.21894073486328,5.490564346313477,5.674431800842285,4.278972625732422,3.013266324996948,3.1141743659973145,281.1578792572021,278.9655298233032,279.2156700134277,350.8510803222656,341.40275421142576,305.22934951782224,32.5677490234375,31.4794921875,31.87874794006348,282.3703207015991,273.7123699426651,0.0143337507247924,0.0134495201110839,481.1415710449219,481.1841125488281,22.140026092529297,21.371826171875,282439.9948120117,1242065.3343200684,1199218.6546325684,1208740.1390075684,11.915282249450684,11.936034202575684,642822.2179412842,294799.7808456421,307.7366584777832,256.7409595489502,302.98870887756345,308.20055236816404,7.272500038146973,34.90999984741211,29.979999542236328,0.0002522863430447,2998.13916015625,21.91988754272461,21.955402374267575,8.496000289916992,2.675065040588379,1.6677119731903076,0.720645546913147,0.907412052154541,0.8398683667182922,2.2058305740356445,267.9878845214844,21.93009376525879,680.5125732421875,284.63348388671875,2.5623884201049805,1.2878562211990356,592.8449096679688,699.6527709960938,20.78508186340332,28.1
2025-02-04 11:23:10+01:00,6.0,1823.209899902344,90.31524658203124,5.506934881210327,5.67206621170044,4.278281927108765,3.0204626321792603,3.116062879562378,281.1578792572021,278.9505299568176,279.2356699943542,350.85608139038084,341.3827537536621,305.2343505859375,32.54774856567383,31.49114990234375,31.87874794006348,282.35532035827634,273.717369967699,0.0143337507247924,0.0134495201110839,481.1415710449219,481.2020263671875,22.140026092529297,21.55398178100586,280799.67498779297,1241577.0530700684,1206787.0140075684,1210327.0530700684,11.927489280700684,11.923216819763184,637084.9132537842,291625.9527206421,307.6835712432861,256.95994606018064,302.98870887756345,308.20555152893064,7.282500267028809,34.89999771118164,29.959999084472656,0.0002529984368218,3042.85791015625,21.874534606933597,22.079968452453613,8.496000289916992,2.673513174057007,1.657848060131073,0.7202052772045135,0.906792014837265,0.8388852775096893,2.2350590229034424,268.6365966796875,22.418285369873047,680.37548828125,284.6614227294922,2.561198115348816,1.28776353597641,592.815673828125,699.5115661621094,,28.1
2025-02-04 11:23:12+01:00,6.0,1822.2606201171875,90.41155242919922,5.523305416107178,5.669700622558594,4.277591228485107,3.0276589393615723,3.1179513931274414,281.1578792572021,278.935530090332,279.25566997528074,350.86108245849607,341.3627532958984,305.2393516540527,32.52774810791016,31.5028076171875,31.87874794006348,282.3403200149536,273.722369992733,0.0143337507247924,0.0134495201110839,481.1415710449219,481.2199401855469,22.140026092529297,21.73613739013672,279159.3551635742,1241088.7718200684,1214355.3733825684,1211913.9671325684,11.939696311950684,11.910399436950684,631347.6085662842,288452.1245956421,307.63048400878904,257.1789325714111,302.98870887756345,308.21055068969724,7.287500381469727,34.89999771118164,29.959999084472656,0.0002526932610405,3031.2890625,21.829181671142575,22.20453453063965,8.496000289916992,2.6719613075256348,1.6479841470718384,0.7197650074958801,0.906171977519989,0.8379021883010864,2.26428747177124,269.2853088378906,22.906476974487305,680.2384033203125,284.6893615722656,2.560007810592652,1.2876708507537842,592.7864379882812,699.370361328125,22.697660446166992,28.1
2025-02-04 11:23:14+01:00,6.0,1818.094482421875,90.1684112548828,5.52663516998291,5.63951301574707,4.255558967590332,3.031947374343872,3.093313694000244,281.1278800010681,278.9855298042297,279.2656697273254,350.871076965332,341.35275115966795,305.2593482971191,32.507747650146484,31.5050048828125,31.87874794006348,282.36032047271726,273.73236998319624,0.0142471990585327,0.0134659299850463,481.1163024902344,481.1409301757813,22.113800048828125,21.310747146606445,279006.7672729492,1247070.2171325684,1210815.3343200684,1212280.1780700684,11.939696311950684,11.898192405700684,631591.7491912842,292602.5152206421,307.7324089050293,257.0856174468994,302.9987091064453,308.2305511474609,7.272500038146973,34.90999984741211,29.979999542236328,0.0002521846177842,2971.04150390625,22.50677299499512,23.10961532592773,8.496000289916992,2.294911623001098,1.6922531127929688,0.7359606027603149,0.9136056303977966,0.8313162922859192,2.298449277877808,269.0121765136719,22.720115661621094,680.52490234375,284.6918029785156,2.562874317169189,1.2878810167312622,593.067626953125,699.6668090820312,21.45755958557129,28.1
2025-02-04 11:23:16+01:00,6.0,1819.520263671875,90.25086975097656,5.526637077331543,5.657882213592529,4.271227836608887,3.0390055179595947,3.111175060272217,280.9478796958923,278.97553005218504,279.2656697273254,350.9010833740234,341.3927520751953,305.2593482971191,32.46774673461914,31.49057006835937,31.8487491607666,282.3703207015991,273.76237001419065,0.0143087463378906,0.0134263563156127,481.129638671875,481.1761169433594,22.031307220458984,21.612199783325195,280914.1159057617,1240844.6311950684,1205810.4515075684,1208495.9983825684,11.960448265075684,11.922606468200684,636474.5616912842,293090.7964706421,307.61349334716795,257.210037612915,302.9987091064453,308.2305511474609,7.244999885559082,34.89999771118164,29.979999542236328,0.0002529475741916,3090.5576171875,22.111980438232425,22.50890350341797,8.496000289916992,2.623943328857422,1.739181637763977,0.7323400974273682,0.9119632840156556,0.8362923264503479,2.265742063522339,269.81793212890625,22.732213973999023,680.3341674804688,284.7176208496094,2.56129789352417,1.287899136543274,593.0647583007812,699.4228515625,20.92937469482422,28.1
2025-02-04 11:23:18+01:00,6.0,1819.7742919921875,90.20558166503906,5.542498350143433,5.669361114501953,4.27642822265625,3.0263861417770386,3.114543080329895,280.91787972450254,278.94553008079527,279.2756697177887,350.89108123779295,341.3927520751953,305.2493499755859,32.48274803161621,31.48178100585937,31.83874893188477,282.35532035827634,273.7673700094223,0.0143310794830322,0.0134341821670532,481.1387023925781,481.1964721679688,22.038698196411133,21.47609233856201,280570.79315185547,1234741.1155700684,1203918.3616638184,1206237.6976013184,11.951903343200684,11.931761741638184,631103.4679412842,293090.7964706421,307.6495937347412,257.3610342979431,302.9987091064453,308.2305511474609,7.255000114440918,34.90999984741211,29.939998626708984,0.000251930287679,3040.01025390625,22.25368595123291,22.35439968109131,8.496000289916992,2.486287474632263,1.698583960533142,0.7230788469314575,0.9055241346359252,0.8390494883060455,2.31343162059784,268.4931945800781,22.2567834854126,680.3822021484375,284.718505859375,2.561618685722351,1.2879290580749512,593.0661315917969,699.4971618652344,,28.1
2025-02-04 11:23:20+01:00,6.0,1820.0283203125,90.16029357910156,5.558359622955322,5.680840015411377,4.281628608703613,3.0137667655944824,3.117911100387573,280.8878797531128,278.9155301094055,279.285669708252,350.8810791015625,341.3927520751953,305.2393516540527,32.49774932861328,31.47299194335937,31.82874870300293,282.3403200149536,273.7723700046539,0.0143534126281738,0.0134420080184936,481.1477661132813,481.2168273925781,22.04608917236328,21.339984893798828,280227.4703979492,1228637.5999450684,1202026.2718200684,1203979.3968200684,11.943358421325684,11.940917015075684,625732.3741912842,293090.7964706421,307.68569412231443,257.5120309829712,302.9987091064453,308.2305511474609,7.264999389648437,34.89999771118164,29.94999885559082,0.0002526932610405,3011.621826171875,22.3953914642334,22.19989585876465,8.496000289916992,2.3486316204071045,1.6579862833023071,0.7138175964355469,0.8990849852561951,0.8418066501617432,2.36112117767334,267.16845703125,21.78135299682617,680.4302368164062,284.7193908691406,2.561939477920532,1.2879589796066284,593.0675048828125,699.5714721679688,22.97909545898437,28.1
2025-02-04 11:23:22+01:00,6.0,1819.960205078125,90.26119232177734,5.509980201721191,5.704683780670166,4.3082709312438965,3.0146100521087646,3.131227970123291,280.9678796768188,278.895530128479,279.285669708252,350.9310821533203,341.4127487182617,305.2693504333496,32.49774932861328,31.46981811523437,31.83874893188477,282.3703207015991,273.76237001419065,0.0144197492599487,0.0134225091934204,481.1720886230469,481.2083740234375,22.05753326416016,21.19710350036621,282363.7008666992,1235595.6077575684,1206542.8733825684,1208373.9280700684,11.951903343200684,11.942137718200684,627319.2882537842,290893.5308456421,307.6984352111816,257.1633800506592,303.0087093353271,308.2405494689941,7.277499675750732,34.91999816894531,29.959999084472656,0.0002521846177842,2986.92626953125,22.460309982299805,22.6807861328125,8.496000289916992,2.48433518409729,1.6679846048355105,0.736045241355896,0.932897686958313,0.8427056074142456,2.3169846534729004,268.46588134765625,22.405717849731445,680.3345336914062,284.7185363769531,2.5641627311706543,1.287694811820984,593.1035766601562,699.4736328125,23.557762145996094,28.1
2025-02-04 11:23:24+01:00,6.0,1819.5008544921875,90.18869018554688,5.494993209838867,5.651238441467285,4.265525341033936,3.025109052658081,3.1002626419067383,280.8578800201416,278.9155301094055,279.3156699180603,350.9410766601562,341.42275085449216,305.2693504333496,32.45774841308594,31.460845947265625,31.83874893188477,282.3703207015991,273.7823699951172,0.0142748003005981,0.0134274845123291,481.2044982910156,481.1813354492188,22.141456604003903,21.285999298095703,280685.2340698242,1238525.2952575684,1208373.9280700684,1197753.8108825684,11.947020530700684,11.928709983825684,627929.6398162842,288574.1949081421,307.6092475891113,256.4327167510986,303.0087093353271,308.2605499267578,7.279999732971191,34.91999816894531,29.94999885559082,0.0002515742492675,2980.429931640625,22.511728286743164,21.87279319763184,8.496000289916992,2.352877140045166,1.7207889556884766,0.7375810742378235,0.9193202257156372,0.8360991477966309,2.1602776050567627,270.95147705078125,22.55112648010254,680.6085205078125,284.7193908691406,2.5632879734039307,1.2879174947738647,593.1480102539062,699.9603881835938,26.1025505065918,28.1
2025-02-04 11:23:26+01:00,6.0,1819.08349609375,90.1500473022461,5.502486705780029,5.671190500259399,4.280917882919312,3.0239977836608887,3.1144553422927856,280.8278800487518,278.9005300045013,279.305669927597,350.9510787963867,341.42275085449216,305.2693504333496,32.46774864196777,31.45918273925781,31.833748817443848,282.3653205871582,273.79736998081205,0.0143293209075927,0.0134182887077331,481.1885223388672,481.1824493408203,22.09758758544922,21.34858703613281,276603.50799560547,1237670.8030700684,1204589.7483825684,1206542.8733825684,11.945189476013184,11.947020530700684,632812.4523162842,292480.4449081421,307.7933982849121,256.82915296554563,303.0087093353271,308.2455505371093,7.2699995040893555,34.939998626708984,29.94999885559082,0.0002523880683051,2986.882080078125,22.336853981018063,21.92808437347412,8.496000289916992,2.4447779655456543,1.7214550971984863,0.7349586188793182,0.9165967106819152,0.8379168212413788,2.203778982162476,269.5721130371094,22.25182056427002,680.4804992675781,284.70481872558594,2.562965512275696,1.2879152297973633,593.060302734375,699.8612670898438,,28.1
2025-02-04 11:23:28+01:00,6.0,1818.6661376953125,90.11140441894533,5.509980201721191,5.691142559051514,4.296310424804688,3.0228865146636963,3.128648042678833,280.79788007736204,278.88552989959715,279.29566993713377,350.9610809326172,341.42275085449216,305.2693504333496,32.47774887084961,31.45751953125,31.82874870300293,282.36032047271726,273.81236996650694,0.0143838415145874,0.0134090929031372,481.1725463867188,481.1835632324219,22.05371856689453,21.41117477416992,272521.7819213867,1236816.3108825684,1200805.5686950684,1215331.9358825684,11.943358421325684,11.965331077575684,637695.2648162842,296386.6949081421,307.97754898071287,257.22558917999265,303.0087093353271,308.2305511474609,7.28249979019165,34.939998626708984,29.94999885559082,0.0002536088053385,2948.3486328125,22.16197967529297,21.983375549316406,8.496000289916992,2.5366787910461426,1.722121238708496,0.732336163520813,0.9138731956481934,0.8397344946861267,2.2472803592681885,268.1927490234375,21.9525146484375,680.3524780273438,284.69024658203125,2.562643051147461,1.2879129648208618,592.9725952148438,699.7621459960938,24.68039321899414,28.1
2025-02-04 11:23:30+01:00,6.0,1824.7783203125,90.25596618652344,5.543868064880371,5.71245813369751,4.314082622528076,3.039205551147461,3.1294069290161133,280.73787965774534,278.8455299377441,279.3256701469421,350.9610809326172,341.4127487182617,305.2693504333496,32.49774932861328,31.45751953125,31.82874870300293,282.3803199768066,273.8523699879646,0.0144415044784545,0.0134573545455932,481.211669921875,481.1598815917969,21.986961364746094,21.53032684326172,287322.8073120117,1233276.2718200684,1201537.9905700684,1210204.9827575684,11.962889671325684,11.884764671325684,623657.1788787842,288207.9839706421,308.0113510131836,257.3963016510009,303.0087093353271,308.2405494689941,7.299999713897705,34.959999084472656,29.959999084472656,0.000252133755154,2983.4111328125,22.14863586425781,22.17419815063477,8.496000289916992,2.4970409870147705,1.7247618436813354,0.7310269474983215,0.9178287982940674,0.8423884510993958,2.374056339263916,267.01824951171875,22.367340087890625,680.2767944335938,284.71844482421875,2.5615079402923584,1.288017511367798,593.0671997070312,699.6512451171875,20.916248321533203,28.1
2025-02-04 11:23:32+01:00,6.0,1821.818359375,90.2635269165039,5.504428386688232,5.700994968414307,4.301804542541504,3.024878025054932,3.1411402225494385,280.83788003921507,278.8455299377441,279.34567012786863,350.9810775756836,341.42275085449216,305.28935089111326,32.52774810791016,31.45361328125,31.83874893188477,282.3703207015991,273.86236997842786,0.0144415044784545,0.0134573545455932,481.211669921875,481.16455078125,21.986961364746094,21.22443962097168,279540.8248901367,1228027.2483825684,1216674.7093200684,1211913.9671325684,11.956786155700684,11.922606468200684,628417.9210662842,295043.9214706421,307.6007522583008,256.7567066192627,303.0287097930908,308.2405494689941,7.302499771118164,34.91999816894531,29.92999839782715,0.0002516251118977,3059.009765625,22.17863655090332,22.64038848876953,8.496000289916992,2.4573915004730225,1.6138274669647217,0.7201470732688904,0.9156799912452698,0.845573902130127,2.271470069885254,266.8270568847656,22.00023078918457,680.707275390625,284.74664306640625,2.564444303512573,1.287896752357483,593.259033203125,700.0382690429688,19.04306411743164,28.1
2025-02-04 11:23:34+01:00,6.0,1819.178955078125,90.33111953735352,5.522473096847534,5.699536085128784,4.30100679397583,3.0352582931518555,3.1357240676879883,280.86788001060484,278.8305300712585,279.3606699943542,350.9710792541504,341.4377502441406,305.2743495941162,32.522748947143555,31.45758056640625,31.843749046325684,282.35532035827634,273.87236999869344,0.014419692993164,0.0134445171356201,481.2183380126953,481.1651611328125,22.00794219970703,21.296183586120605,281257.438659668,1233703.5179138184,1211303.6155700684,1211242.5804138184,11.947630882263184,11.934813499450684,626708.9366912842,290649.3902206421,307.6326049804687,256.74488296508787,303.01370944976804,308.2305492401123,7.312499523162842,34.959999084472656,29.94999885559082,0.0002526932610405,2956.53564453125,22.16419887542725,22.582499504089355,8.496000289916992,2.501845121383667,1.633772611618042,0.7231952548027039,0.91549950838089,0.8445417881011963,2.267878770828247,268.1995849609375,22.36487102508545,680.6056823730469,284.74635314941406,2.5637413263320923,1.287923276424408,593.2451171875,699.9673767089844,,28.1
2025-02-04 11:23:36+01:00,6.0,1816.53955078125,90.39871215820312,5.540517807006836,5.698077201843262,4.300209045410156,3.0456385612487797,3.130307912826538,280.8978799819946,278.8155302047729,279.3756698608398,350.9610809326172,341.45274963378904,305.2593482971191,32.51774978637695,31.4615478515625,31.8487491607666,282.3403200149536,273.882370018959,0.0143978815078735,0.0134316797256469,481.2250061035156,481.165771484375,22.02892303466797,21.36792755126953,282974.0524291992,1239379.7874450684,1205932.5218200684,1210571.1936950684,11.938475608825684,11.947020530700684,624999.9523162842,286254.8589706421,307.6644577026367,256.73305931091306,302.9987091064453,308.22054901123045,7.324999809265137,34.95000076293945,29.939998626708984,0.0002514216613769,3002.322265625,22.14976119995117,22.52461051940918,8.496000289916992,2.5462987422943115,1.6537177562713623,0.7262434363365173,0.91531902551651,0.8435096740722656,2.26428747177124,269.5721130371094,22.729511260986328,680.5040893554688,284.7460632324219,2.5630383491516118,1.287949800491333,593.231201171875,699.896484375,21.18412399291992,28.1
2025-02-04 11:23:38+01:00,6.0,1812.4114990234373,90.10462951660156,5.514967918395996,5.609839916229248,4.237485408782959,3.021369457244873,3.072119235992432,280.8878797531128,278.7355298042297,279.38567008972166,350.9810775756836,341.45274963378904,305.2793487548828,32.47774887084961,31.4608154296875,31.8487491607666,282.36032047271726,273.86236997842786,0.0141658592224121,0.0134053955078125,481.2264404296875,481.1845703125,22.091388702392575,21.58530807495117,284194.7555541992,1237426.6624450684,1207153.2249450684,1196411.0374450684,11.944579124450684,11.912840843200684,637939.4054412842,295654.2730331421,307.96487655639646,256.9683307647705,302.9987091064453,308.2405494689941,7.354999542236328,34.91999816894531,29.94999885559082,0.0002520320298936,3006.549072265625,22.87358856201172,22.646772384643555,8.496000289916992,2.022228956222534,1.5654531717300415,0.7261285781860352,0.8985028266906738,0.8335932493209839,2.3739171028137207,269.27166748046875,22.41733932495117,680.704833984375,284.6935729980469,2.5636651515960693,1.2879400253295898,593.3672485351562,700.0353393554688,22.60879898071289,28.1
2025-02-04 11:23:40+01:00,6.0,1819.3507080078125,90.0073471069336,5.532700061798096,5.64730167388916,4.26059103012085,3.0447628498077397,3.10783052444458,280.9478796958923,278.6655301094055,279.3756698608398,350.9810775756836,341.45274963378904,305.2793487548828,32.46774673461914,31.4560546875,31.83874893188477,282.36032047271726,273.86236997842786,0.0142694664001464,0.0134441661834716,481.2231140136719,481.2114868164063,21.975994110107425,21.684904098510746,281448.1735229492,1254760.6468200684,1219726.4671325684,1209838.7718200684,11.928709983825684,11.923827171325684,633056.5929412842,294921.8511581421,307.63048400878904,256.5908569335937,302.9987091064453,308.2605499267578,7.357499599456787,34.959999084472656,29.94999885559082,0.0002516251118977,3015.848876953125,21.973712921142575,22.08540344238281,8.496000289916992,2.4885706901550293,1.6637160778045654,0.7178499698638916,0.8982874751091003,0.8390510678291321,2.2857425212860107,268.4385681152344,22.284500122070312,680.3499145507812,284.63555908203125,2.5609192848205566,1.287688374519348,593.2645263671875,699.535400390625,24.97625732421875,28.1
2025-02-04 11:23:42+01:00,6.0,1822.7916259765625,90.26273345947266,5.524982929229736,5.653176784515381,4.266073703765869,3.036865234375,3.107328414916992,280.8178800582885,278.58553018569944,279.38567008972166,351.011083984375,341.4427551269531,305.2593482971191,32.49774932861328,31.45941162109375,31.82874870300293,282.3403200149536,273.8223699569702,0.0142774467468261,0.0134575548171997,481.1697082519531,481.1828002929688,21.996021270751957,21.33551979064941,282668.8766479492,1225097.5608825684,1215087.7952575684,1214843.6546325684,11.925047874450684,11.947020530700684,639404.2491912842,296508.7652206421,307.97754898071287,256.4960540771484,302.98870887756345,308.2305511474609,7.372500419616699,34.939998626708984,29.979999542236328,0.0002520320298936,3009.174560546875,22.44621086120605,22.711320877075195,8.496000289916992,2.3061580657958984,1.700653314590454,0.7291154265403748,0.9193984866142272,0.8372340202331543,2.460631847381592,268.1927490234375,22.19673728942871,680.6712036132812,284.691162109375,2.5638935565948486,1.287858963012695,593.08935546875,699.9972534179688,20.736665725708008,28.1
2025-02-04 11:23:44+01:00,6.0,1819.87353515625,90.2762680053711,5.527207851409912,5.657054901123047,4.266349792480469,3.071399450302124,3.108947992324829,280.72787990570066,278.4655298233032,279.34567012786863,351.011083984375,341.45274963378904,305.2793487548828,32.49774932861328,31.460205078125,31.82874870300293,282.33032073974607,273.81236996650694,0.0142816686630249,0.0134526939392089,481.1959228515625,481.1565246582031,22.037982940673828,21.07476806640625,277862.3580932617,1238159.0843200684,1204955.9593200684,1204223.5374450684,11.937254905700684,11.923827171325684,630615.1866912842,288452.1245956421,307.82544937133787,256.6382583618164,302.9787086486816,308.2405494689941,7.382499694824219,34.96999740600586,29.959999084472656,0.0002534053548177,2949.81689453125,22.330158233642575,22.57317352294922,8.496000289916992,2.316160202026367,1.6979871988296509,0.7224499583244324,0.9132627844810486,0.840255856513977,2.3355209827423096,267.0455627441406,22.762714385986328,680.7976684570312,284.6916809082031,2.565504312515259,1.2879133224487305,593.1228637695312,700.1048583984375,22.538673400878903,28.1
2025-02-04 11:23:46+01:00,6.0,1821.0015869140625,90.19163131713869,5.52776312828064,5.651530981063843,4.264466047286987,3.0543251037597656,3.106918454170227,280.6828798294067,278.4005300045013,279.3356701374054,351.0210823059082,341.4577507019043,305.2593502044677,32.487749099731445,31.460205078125,31.83874893188477,282.34532060623167,273.7923699855804,0.0142816686630249,0.01343603515625,481.19091796875,481.1799926757813,22.05514907836914,21.32765007019043,281066.7037963867,1238037.0140075684,1206054.5921325684,1207153.2249450684,11.938475608825684,11.923216819763184,630187.9405975342,293273.9019393921,307.9078372955322,256.7523483276367,302.98870887756345,308.2255500793457,7.402500152587891,35.0,30.0,0.0002531510416666,2995.736572265625,21.993605613708496,22.581780433654785,8.496000289916992,2.5544352531433105,1.6993878483772278,0.7211945354938507,0.9052872359752656,0.8392724394798279,2.3291749954223637,267.73524475097656,22.26503086090088,680.5177001953125,284.7041015625,2.5626816749572754,1.2878878116607666,592.9822082519531,699.8486938476562,,28.1
2025-02-04 11:23:48+01:00,6.0,1822.129638671875,90.10699462890624,5.528318405151367,5.646007061004639,4.262582302093506,3.0372507572174072,3.104888916015625,280.6378797531128,278.33553018569944,279.3256701469421,351.0310806274414,341.4627517700195,305.2393516540527,32.47774887084961,31.460205078125,31.8487491607666,282.36032047271726,273.7723700046539,0.0142816686630249,0.013419376373291,481.1859130859375,481.2034606933594,22.072315216064453,21.58053207397461,284271.0494995117,1237914.9436950684,1207153.2249450684,1210082.9124450684,11.939696311950684,11.922606468200684,629760.6945037842,298095.6792831421,307.99022521972654,256.866438293457,302.9987091064453,308.21055068969724,7.409999847412109,34.959999084472656,30.0,0.0002534053548177,3025.281982421875,21.65705299377441,22.59038734436035,8.496000289916992,2.792710304260254,1.700788497924805,0.719939112663269,0.8973116874694824,0.8382890224456787,2.322829008102417,268.4249267578125,21.76734733581543,680.2377319335938,284.7165222167969,2.559859037399292,1.2878623008728027,592.841552734375,699.592529296875,19.941917419433597,28.1
2025-02-04 11:23:50+01:00,6.0,1818.2708740234373,90.22776794433594,5.520532608032227,5.683521270751953,4.28709888458252,3.028369426727295,3.1066606044769287,280.5678800582885,278.24553003311155,279.29566993713377,351.0310806274414,341.4627517700195,305.2593482971191,32.44774627685547,31.460723876953125,31.798748016357425,282.36032047271726,273.76237001419065,0.0142748527526855,0.013419376373291,481.1859130859375,481.2338562011719,22.072315216064453,21.430400848388672,278930.4733276367,1248046.7796325684,1207763.5765075684,1203369.0452575684,11.950682640075684,11.932372093200684,633178.6632537842,290527.3199081421,307.93530120849607,256.5671562194824,302.9987091064453,308.21055068969724,7.432499885559082,34.95000076293945,30.03999900817871,0.0002524897935655,3008.06201171875,22.08530616760254,21.69548797607422,8.496000289916992,2.5012755393981934,1.7009118795394895,0.7226547002792358,0.9121445417404176,0.8423365354537964,2.345521211624145,268.8482971191406,22.101184844970703,680.5057983398438,284.7184143066406,2.562130928039551,1.287808895111084,592.8555297851562,699.9568481445312,23.78082275390625,28.1
2025-02-04 11:23:52+01:00,6.0,1818.7789916992188,90.14902114868164,5.533611536026001,5.684197187423706,4.287122011184692,3.0374234914779663,3.114517092704773,280.49288001060484,278.24553003311155,279.29566993713377,351.0410789489746,341.4877532958984,305.26434936523435,32.44774627685547,31.453094482421875,31.798748016357425,282.3503202438354,273.74736999869344,0.0143174448013305,0.0134335055351257,481.20664978027344,481.1897888183594,22.11546897888184,21.44615650177002,279006.7672729492,1242614.6507263184,1206298.7327575684,1201232.8147888184,11.942748069763184,11.927489280700684,632690.3820037842,292419.4097518921,307.81049766540525,256.77166213989256,302.98870887756345,308.2255500793457,7.444999694824219,34.959999084472656,30.01000022888184,0.0002531510416666,3043.56982421875,22.09697151184082,22.021933555603027,8.496000289916992,2.6035038232803345,1.7307832837104795,0.7246569395065308,0.9122776985168456,0.8421026766300201,2.3605215549468994,268.2678680419922,22.39509868621826,680.598388671875,284.7193908691406,2.562490940093994,1.2879000306129456,593.0323791503906,699.9169921875,,28.1
2025-02-04 11:23:54+01:00,6.0,1819.287109375,90.07027435302734,5.546690464019775,5.684873104095459,4.287145137786865,3.0464775562286377,3.122373580932617,280.4178799629211,278.24553003311155,279.29566993713377,351.0510772705078,341.5127548217773,305.2693504333496,32.44774627685547,31.445465087890625,31.798748016357425,282.3403200149536,273.73236998319624,0.0143600368499755,0.0134476346969604,481.2273864746094,481.1457214355469,22.15862274169922,21.461912155151367,279083.0612182617,1237182.5218200684,1204833.8890075684,1199096.5843200684,11.934813499450684,11.922606468200684,632202.1007537842,294311.4995956421,307.68569412231443,256.9761680603027,302.9787086486816,308.2405494689941,7.445000171661377,34.959999084472656,30.049999237060547,0.0002524897935655,2990.3525390625,22.1086368560791,22.34837913513184,8.496000289916992,2.705732107162476,1.7606546878814695,0.7266591787338257,0.912410855293274,0.8418688178062439,2.3755218982696533,267.6874389648437,22.68901252746582,680.6909790039062,284.7203674316406,2.562850952148437,1.2879911661148071,593.209228515625,699.8771362304688,22.986162185668945,28.1
2025-02-04 11:23:56+01:00,6.0,1820.404296875,90.19795989990234,5.549454212188721,5.689196586608887,4.288562297821045,3.0565826892852783,3.133551359176636,280.34787979125974,278.26553001403806,279.27566995620725,351.0510772705078,341.5127548217773,305.2593482971191,32.46774673461914,31.44012451171875,31.788747787475582,282.36032047271726,273.7023699522018,0.0143637084960937,0.013435354232788,481.191162109375,481.1614074707031,22.161006927490234,21.48129272460937,279235.6491088867,1243041.8968200684,1205932.5218200684,1205444.2405700684,11.942137718200684,11.933592796325684,624023.3898162842,289306.6167831421,307.82544937133787,257.2489179611206,302.9787086486816,308.2605499267578,7.4574995040893555,34.939998626708984,30.03999900817871,0.0002522863430447,2976.0693359375,22.3283805847168,22.964115142822266,8.496000289916992,2.3868308067321777,1.6666395664215088,0.7249094843864441,0.9205446243286132,0.8468032479286194,2.308652400970459,269.3536071777344,22.31085205078125,680.6295776367188,284.6894836425781,2.562375783920288,1.287802815437317,592.9395141601562,699.912353515625,19.57877922058105,28.1
2025-02-04 11:23:58+01:00,6.0,1810.715576171875,90.10486602783205,5.548917770385742,5.681579113006592,4.2821431159973145,3.0394208431243896,3.1139073371887207,280.20787992477415,278.2755302429199,279.2656697273254,351.06107940673826,341.55274810791013,305.2593482971191,32.45774841308594,31.42901611328125,31.798748016357425,282.36032047271726,273.69236996173856,0.014334659576416,0.0134538192749023,481.2164306640625,481.1534118652344,22.08423614501953,21.609825134277344,281066.7037963867,1225829.9827575684,1201171.7796325684,1206909.0843200684,11.934813499450684,11.900633811950684,628906.2023162842,293579.0777206421,307.7789749145508,257.2800230026245,302.98870887756345,308.2305511474609,7.46999979019165,34.95000076293945,30.049999237060547,0.0002521846177842,2929.7490234375,22.524642944335938,22.864612579345703,8.496000289916992,2.218351125717163,1.7037169933319092,0.7244080901145935,0.909873366355896,0.8409886360168457,2.3171985149383545,268.82098388671875,22.346529006958008,681.0448608398438,284.6922912597656,2.561997652053833,1.2879197597503662,593.0870361328125,700.4466552734375,26.13382911682129,28.1
2025-02-04 11:24:00+01:00,6.0,1816.018310546875,90.15983200073242,5.541672229766846,5.655482769012451,4.263864755630493,3.041351795196533,3.1047033071517944,280.2528800010681,278.2855302333832,279.2606698513031,351.0760787963867,341.5377487182617,305.2593482971191,32.45774841308594,31.42442321777344,31.788747787475582,282.3503202438354,273.6773699760437,0.0142771377563476,0.0134432997703552,481.24407958984375,481.2091369628906,22.09925651550293,21.57054615020752,279960.44158935547,1228820.7054138184,1206481.8382263184,1207763.5765075684,11.931761741638184,11.919554710388184,626220.6554412842,292175.2691268921,307.7895378112793,257.1516093254089,302.98370876312254,308.2205509185791,7.47499942779541,34.95000076293945,30.049999237060547,0.0002523880683051,2960.94091796875,22.40585803985596,22.58541202545166,8.496000289916992,2.3944402933120728,1.7058512568473816,0.7282091975212097,0.9097271859645844,0.8378731608390808,2.249457359313965,268.4522399902344,22.254403114318848,680.8459777832031,284.6622772216797,2.562204122543335,1.2877488732337952,592.9185485839844,700.1678466796875,,28.1
2025-02-04 11:24:02+01:00,6.0,1821.321044921875,90.2147979736328,5.534426689147949,5.629386425018311,4.245586395263672,3.0432827472686768,3.095499277114868,280.29788007736204,278.2955302238464,279.25566997528074,351.09107818603513,341.52274932861326,305.2593482971191,32.45774841308594,31.419830322265625,31.77874755859375,282.3403200149536,273.6623699903488,0.0142196159362792,0.0134327802658081,481.271728515625,481.2648620605469,22.114276885986328,21.53126716613769,278854.1793823242,1231811.4280700684,1211791.8968200684,1208618.0686950684,11.928709983825684,11.938475608825684,623535.1085662842,290771.4605331421,307.8001007080078,257.02319564819334,302.9787086486816,308.21055068969724,7.515000343322754,34.95000076293945,30.049999237060547,0.0002529475741916,3074.5390625,22.287073135375977,22.306211471557617,8.496000289916992,2.5705294609069824,1.707985520362854,0.7320103049278259,0.9095810055732728,0.8347576856613159,2.181716203689575,268.08349609375,22.162277221679688,680.6470947265625,284.6322631835937,2.562410593032837,1.287577986717224,592.7500610351562,699.8890380859375,20.391883850097656,28.1
2025-02-04 11:24:04+01:00,6.0,1818.721923828125,90.12892150878906,5.523870468139648,5.641240119934082,4.256975173950195,3.0393497943878174,3.1023168563842773,280.2878798484802,278.3255299568176,279.2356699943542,351.0810836791992,341.52274932861326,305.2393516540527,32.45774841308594,31.427276611328125,31.788747787475582,282.3403200149536,273.6623699903488,0.0142549266815185,0.0134293794631958,481.2512512207031,481.2307434082031,22.130489349365234,21.40043067932129,280914.1159057617,1238891.5061950684,1209960.8421325684,1201782.1311950684,11.932372093200684,11.900633811950684,635864.2101287842,297607.3980331421,307.79165115356443,257.8499282836914,302.98870887756345,308.21055068969724,7.527499675750732,34.95000076293945,30.06999969482422,0.0002526932610405,2993.20068359375,21.390743255615234,22.62078666687012,8.496000289916992,2.9321415424346924,1.7037169933319092,0.7192476391792297,0.9140844345092772,0.8405128121376038,2.3727176189422607,266.5402526855469,22.11117172241211,680.3715209960938,284.6318359375,2.5599915981292725,1.2875632047653198,592.6271362304688,699.6942749023438,27.347034454345703,28.1
