_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 11:24:06+01:00,6.0,1822.3927001953125,90.27072143554688,5.518864154815674,5.675307273864746,4.279433250427246,3.027710437774658,3.113537073135376,280.4078797340393,278.37553014755247,279.2356699943542,351.09107818603513,341.5327514648437,305.2593482971191,32.45774841308594,31.440093994140625,31.788747787475582,282.3403200149536,273.6623699903488,0.0143280658721923,0.0134638175964355,481.2145385742188,481.2439575195313,22.07326889038086,21.4957332611084,283279.2282104492,1235107.3265075684,1203246.9749450684,1201171.7796325684,11.932372093200684,11.942137718200684,627197.2179412842,289550.7574081421,307.5752700805664,257.19448509216306,302.9987091064453,308.22054901123045,7.534999847412109,34.95000076293945,30.06999969482422,0.0002525406731499,2993.600830078125,22.458904266357425,21.605487823486328,8.496000289916992,2.2694027423858643,1.6638305187225342,0.7285465002059937,0.9244459271430968,0.8419981598854065,2.3513705730438232,266.3900146484375,22.028961181640625,680.8121337890625,284.633544921875,2.5633862018585205,1.287621259689331,592.9007568359375,699.953857421875,19.95553398132324,28.1
2025-02-04 11:24:08+01:00,6.0,1818.3626708984373,90.221435546875,5.480530261993408,5.645907878875732,4.252696514129639,3.007279872894287,3.0980257987976074,280.4978798866272,278.435530090332,279.2256697654724,351.11108245849607,341.55274810791013,305.22934951782224,32.45774841308594,31.43206787109375,31.788747787475582,282.3403200149536,273.6623699903488,0.0142592153549194,0.0134609861373901,481.2126159667969,481.2239379882813,22.14288711547852,21.32062149047852,282745.1705932617,1227172.7561950684,1201660.0608825684,1198730.3733825684,11.939696311950684,11.921385765075684,626708.9366912842,295776.3433456421,307.68569412231443,256.37697257995603,302.9987091064453,308.22054901123045,7.537500381469727,34.959999084472656,30.06999969482422,0.0002525406731499,3007.172119140625,21.721027374267575,22.400310516357425,8.496000289916992,2.5451433658599854,1.6610147953033447,0.714669942855835,0.895052433013916,0.8392224311828613,2.344287395477295,268.98486328125,21.852514266967773,680.63818359375,284.690185546875,2.5640902519226074,1.2876626253128052,593.0037231445312,700.17529296875,22.385160446166992,28.1
2025-02-04 11:24:10+01:00,6.0,1819.9351806640625,90.27951431274414,5.496921062469482,5.650268793106079,4.259969234466553,3.010118246078491,3.09957218170166,280.52787985801695,278.49553003311155,279.2306698799133,351.11108245849607,341.54274978637693,305.2443489074707,32.46274757385254,31.43206787109375,31.808748245239254,282.3403200149536,273.6673699855804,0.0142592153549194,0.0134564795494079,481.2295379638672,481.1875,22.197484970092773,21.40846347808838,282325.55389404297,1234374.9046325684,1205810.4515075684,1202209.3772888184,11.939696311950684,11.933592796325684,629821.7296600342,295410.1324081421,307.67932357788084,256.71963062286375,303.01370944976804,308.22054901123045,7.514999389648437,34.95000076293945,30.06999969482422,0.0002524897935655,2978.5166015625,22.21834945678711,22.61952114105225,8.496000289916992,2.458256483078003,1.7000982165336609,0.7210647761821747,0.9026021361351012,0.8399637043476105,2.295817732810974,269.0872802734375,22.240763664245605,680.675048828125,284.6907501220703,2.5635011196136475,1.2878214120864868,593.059326171875,700.1169128417969,,28.1
2025-02-04 11:24:12+01:00,6.0,1821.5076904296875,90.33759307861328,5.513311862945557,5.654629707336426,4.267241954803467,3.0129566192626958,3.101118564605713,280.5578798294067,278.5555299758911,279.2356699943542,351.11108245849607,341.5327514648437,305.2593482971191,32.46774673461914,31.43206787109375,31.82874870300293,282.3403200149536,273.67236998081205,0.0142592153549194,0.0134519729614257,481.2464599609375,481.1510620117188,22.25208282470703,21.49630546569824,281905.9371948242,1241577.0530700684,1209960.8421325684,1205688.3811950684,11.939696311950684,11.945799827575684,632934.5226287842,295043.9214706421,307.67295303344724,257.06228866577146,303.0287097930908,308.22054901123045,7.5199995040893555,34.95000076293945,30.06999969482422,0.0002526932610405,3011.04345703125,22.71567153930664,22.83873176574707,8.496000289916992,2.3713696002960205,1.739181637763977,0.7274596095085144,0.9101518392562866,0.8407049775123596,2.2473480701446533,269.189697265625,22.62901306152344,680.7119140625,284.6913146972656,2.5629119873046875,1.2879801988601685,593.1149291992188,700.0585327148438,28.04069709777832,28.1
2025-02-04 11:24:14+01:00,6.0,1820.835693359375,90.5225067138672,5.5342278480529785,5.652356147766113,4.25955057144165,3.0449106693267822,3.109904527664185,280.5278800964355,278.60553016662595,279.25566997528074,351.11108245849607,341.5327514648437,305.2693504333496,32.47774887084961,31.429595947265625,31.808748245239254,282.32032051086424,273.7023699522018,0.0142786264419555,0.0134519729614257,481.2464599609375,481.1750183105469,22.25208282470703,21.68630599975586,277023.1246948242,1244995.0218200684,1208984.2796325684,1205200.0999450684,11.938475608825684,11.937254905700684,624267.5304412842,288085.9136581421,307.8338989257812,257.2178129196167,303.03871002197263,308.2405494689941,7.522500038146973,34.939998626708984,30.09000015258789,0.0002527441236707,2994.312744140625,21.800519943237305,22.704015731811523,8.496000289916992,2.5774450302124023,1.687985062599182,0.7190465331077576,0.8993415236473083,0.841363787651062,2.3625893592834477,269.4765014648437,22.381393432617188,680.6322631835938,284.7454833984375,2.5617949962615967,1.287986159324646,592.9590454101562,699.8125,21.40631866455078,28.1
2025-02-04 11:24:16+01:00,6.0,1820.363037109375,90.14051818847656,5.482517719268799,5.651077747344971,4.258034706115723,3.0095129013061523,3.102040529251098,280.57787981033323,278.62553014755247,279.25566997528074,351.1510833740234,341.57275238037107,305.2793487548828,32.47774887084961,31.44781494140625,31.808748245239254,282.36032047271726,273.7123699426651,0.0142720575332641,0.0134594249725341,481.2250061035156,481.19281005859375,22.135257720947266,21.58885955810547,282745.1705932617,1224853.4202575684,1210815.3343200684,1203002.8343200684,11.948241233825684,11.931151390075684,629760.6945037842,295410.1324081421,307.93530120849607,257.09339370727537,303.03871002197263,308.2605499267578,7.524999618530273,34.95000076293945,30.06999969482422,0.0002533544921875,2983.4560546875,21.822792053222656,22.14871025085449,8.496000289916992,2.649290084838867,1.78737211227417,0.7157831788063049,0.8973937630653381,0.840475857257843,2.3655216693878174,269.0941162109375,22.659011840820312,680.6714477539062,284.744384765625,2.561988353729248,1.2879493236541748,592.908935546875,699.9556274414062,20.945049285888672,28.1
2025-02-04 11:24:18+01:00,6.0,1821.6778564453125,90.43414306640624,5.487770080566406,5.6491875648498535,4.254536151885986,2.997766256332397,3.103139162063598,280.61787977218626,278.6655301094055,279.2656697273254,351.1610778808593,341.57275238037107,305.28935089111326,32.507747650146484,31.435821533203125,31.83874893188477,282.36032047271726,273.73236998319624,0.0142575979232788,0.0134508295059204,481.28033447265625,481.1339416503906,22.16339111328125,21.60521125793457,280685.2340698242,1246948.1468200684,1213622.9515075684,1201782.1311950684,11.960448265075684,11.959227561950684,628906.2023162842,290893.5308456421,307.66021194458006,256.9291404724121,303.04870834350584,308.2405494689941,7.522500038146973,34.939998626708984,30.09000015258789,0.0002525915357801,2989.284912109375,21.8250675201416,22.195499420166016,8.496000289916992,2.5574445724487305,1.7360724210739136,0.7108300924301147,0.895614743232727,0.841404378414154,2.408182382583618,269.13507080078125,22.088960647583008,680.9968872070312,284.77392578125,2.5617425441741943,1.288126826286316,592.8502197265625,700.3353881835938,25.29757499694824,28.1
2025-02-04 11:24:20+01:00,6.0,1820.4458618164065,90.42147827148438,5.47556734085083,5.657404661178589,4.263683795928955,2.997947335243225,3.106130003929138,280.58287992477415,278.7205301761627,279.27066984176633,351.1610778808593,341.57275238037107,305.29435005187986,32.507747650146484,31.4443359375,31.83874893188477,282.36032047271726,273.74736999869344,0.0142838969230651,0.0134614992141723,481.26507568359375,481.13282775878906,22.159814834594727,21.558262825012207,282287.4069213867,1244323.6351013184,1209106.3499450684,1205932.5218200684,11.968382835388184,11.959837913513184,622436.4757537842,285583.4722518921,307.8674034118652,257.1084698677063,303.04870834350584,308.2555507659912,7.53249979019165,34.939998626708984,30.06999969482422,0.0002522863430447,2969.84033203125,22.046520233154297,22.01028347015381,8.496000289916992,2.455772280693054,1.710563838481903,0.7184884250164032,0.905088037252426,0.8413057923316956,2.3590457439422607,268.52734375,22.088960647583008,680.88623046875,284.7745056152344,2.5623220205307007,1.2881290912628174,592.9393920898438,700.2044677734375,,28.1
2025-02-04 11:24:22+01:00,6.0,1819.2138671875,90.4088134765625,5.463364601135254,5.665621757507324,4.272831439971924,2.9981284141540527,3.1091208457946777,280.54788007736204,278.7755302429199,279.27566995620725,351.1610778808593,341.57275238037107,305.29934921264646,32.507747650146484,31.452850341796875,31.83874893188477,282.36032047271726,273.76237001419065,0.0143101959228515,0.0134721689224243,481.2498168945313,481.1317138671875,22.156238555908203,21.511314392089844,283889.5797729492,1241699.1233825684,1204589.7483825684,1210082.9124450684,11.976317405700684,11.960448265075684,615966.7491912842,280273.4136581421,308.0745948791504,257.28779926300047,303.04870834350584,308.27055206298826,7.532499313354492,34.939998626708984,30.06999969482422,0.0002524897935655,2961.7861328125,22.267972946166992,21.8250675201416,8.496000289916992,2.354099988937378,1.6850552558898926,0.7261467576026917,0.9145613312721252,0.8412072062492371,2.3099091053009038,267.91961669921875,22.088960647583008,680.7755737304688,284.77508544921875,2.562901496887207,1.2881313562393188,593.028564453125,700.0735473632812,23.846818923950195,28.1
2025-02-04 11:24:24+01:00,6.0,1821.7208251953125,90.1142120361328,5.468218326568604,5.674903392791748,4.277090549468994,3.0078277587890625,3.121515989303589,280.4978798866272,278.8055299758911,279.285669708252,351.1810821533203,341.5927490234375,305.28935089111326,32.46774673461914,31.452850341796875,31.82874870300293,282.36032047271726,273.76237001419065,0.014326976776123,0.0134528541564941,481.211669921875,481.1119995117188,22.15099334716797,21.519290924072266,282745.1705932617,1232299.7093200684,1201660.0608825684,1208251.8577575684,11.976317405700684,11.960448265075684,635620.0695037842,296508.7652206421,307.9099487304687,257.1789325714111,303.0887092590332,308.27055206298826,7.545000076293945,34.939998626708984,30.06999969482422,0.0002524897935655,3005.52587890625,22.22110748291016,23.075702667236328,8.496000289916992,2.6630678176879883,1.7647627592086792,0.72579425573349,0.9162237048149108,0.8441711664199829,2.271470069885254,267.57818603515625,22.732213973999023,680.7901000976562,284.80322265625,2.5628130435943604,1.288227677345276,593.1314086914062,700.1033325195312,20.346799850463867,28.1
2025-02-04 11:24:26+01:00,6.0,1818.9681396484373,90.22374725341795,5.480997562408447,5.672549247741699,4.279490947723389,3.0051300525665283,3.114591121673584,280.4978798866272,278.7155298233032,279.27566995620725,351.1610778808593,341.60275115966795,305.28935089111326,32.46774673461914,31.4603271484375,31.82874870300293,282.3403200149536,273.722369992733,0.014326976776123,0.0134528541564941,481.211669921875,481.0475463867188,22.15099334716797,21.221759796142575,275649.8336791992,1238647.3655700684,1211181.5452575684,1198242.0921325684,11.960448265075684,11.947020530700684,636962.8429412842,286498.9995956421,307.8972763061523,256.7645439147949,303.0887092590332,308.27055206298826,7.542499542236328,34.95000076293945,30.06999969482422,0.0002522863430447,3046.99609375,22.876670837402344,22.605546951293945,8.496000289916992,2.301366090774536,1.8103328943252563,0.7408097386360168,0.9365222454071044,0.8405211567878723,2.396710157394409,268.6570739746094,22.876842498779297,680.8222045898438,284.8873596191406,2.5648722648620605,1.2885278463363647,593.1287231445312,700.519287109375,26.474899291992188,28.1
2025-02-04 11:24:28+01:00,6.0,1822.0341796875,90.10928344726562,5.476589679718018,5.636817932128906,4.252046585083008,3.007467746734619,3.095456838607788,280.50787963867185,278.62553014755247,279.27566995620725,351.2010787963867,341.62274780273435,305.29934921264646,32.47774887084961,31.448699951171875,31.808748245239254,282.3703207015991,273.73236998319624,0.0142386493682861,0.0134650230407714,481.20306396484375,481.1227111816406,22.114276885986328,21.659788131713867,281829.6432495117,1231201.0765075684,1210937.4046325684,1197387.5999450684,11.971434593200684,11.928709983825684,628051.7101287842,291015.6011581421,308.2847389221191,257.7580684661865,303.0887092590332,308.28055038452146,7.550000190734863,34.95000076293945,30.06999969482422,0.0002524897935655,2997.60546875,22.652891159057617,22.430309295654297,8.945600509643555,2.1426053047180176,1.8273730278015137,0.7330138683319092,0.923625946044922,0.8372659087181091,2.36698579788208,268.93023681640625,21.50760078430176,680.8485107421875,284.9163513183594,2.563164472579956,1.2886306047439575,593.0619506835938,700.3426513671875,22.87821578979492,28.1
2025-02-04 11:24:30+01:00,6.0,1822.3488159179688,90.1497688293457,5.471384763717651,5.673350811004639,4.276009798049927,3.0012521743774414,3.112012028694153,280.59787979125974,278.6155301570892,279.27566995620725,351.206079864502,341.62274780273435,305.31435050964353,32.472747802734375,31.44404602050781,31.80374813079834,282.44532051086424,273.72236996293066,0.0143260216712951,0.0134534034729003,481.2097473144531,481.0962677001953,22.13263511657715,21.649134635925293,279807.85369873047,1241577.0530700684,1214538.4788513184,1203369.0452575684,11.973265647888184,11.923827171325684,642211.8663787842,290954.5660018921,308.1733631134033,257.410178565979,303.0937093734741,308.28055038452146,7.554999351501465,34.91999816894531,30.06999969482422,0.0002527441236707,2965.0791015625,22.36298656463623,22.242807388305664,8.945600509643555,2.363835096359253,1.8337613940238957,0.724982738494873,0.9185189604759216,0.8429030179977417,2.3541780710220337,267.864990234375,21.798280715942383,680.8097839355469,284.90147399902344,2.562764525413513,1.288556158542633,593.0355529785156,700.1675720214844,,28.1
2025-02-04 11:24:32+01:00,6.0,1822.6634521484373,90.19025421142578,5.466179847717285,5.709883689880371,4.299973011016846,2.995036602020264,3.1285672187805176,280.68787994384763,278.60553016662595,279.27566995620725,351.2110809326172,341.62274780273435,305.3293518066406,32.46774673461914,31.43939208984375,31.798748016357425,282.5203203201294,273.7123699426651,0.0144133939743042,0.0134417839050292,481.2164306640625,481.06982421875,22.15099334716797,21.63848114013672,277786.0641479492,1251953.0296325684,1218139.5530700684,1209350.4905700684,11.975096702575684,11.918944358825684,656372.0226287842,290893.5308456421,308.0619873046875,257.06228866577146,303.098709487915,308.28055038452146,7.552499771118164,34.95000076293945,30.06999969482422,0.0002528967115614,3014.60302734375,22.073081970214844,22.05530548095703,8.945600509643555,2.5850648880004883,1.8401497602462769,0.7169516086578369,0.9134119749069214,0.8485401272773743,2.3413703441619877,266.7997436523437,22.088960647583008,680.7710571289062,284.8865966796875,2.5623645782470703,1.2884817123413086,593.0091552734375,699.9924926757812,19.92658424377441,28.1
2025-02-04 11:24:34+01:00,6.0,1829.561767578125,90.2834701538086,5.499940395355225,5.683462142944336,4.280468463897705,3.016022205352783,3.116660594940185,280.6678799629211,278.5955299377441,279.25566997528074,351.2110809326172,341.62274780273435,305.3393501281738,32.47774887084961,31.427520751953125,31.82874870300293,283.1303199768066,273.7023699522018,0.0143455362319946,0.0150607786178588,481.2769775390625,481.0299682617188,22.074222564697266,21.279848098754883,283126.6403198242,1242675.6858825684,1201904.2015075684,1198974.5140075684,11.938475608825684,11.948241233825684,667968.7023162842,295654.2730331421,308.01980056762693,256.8899520874023,303.098709487915,308.290552520752,7.569999694824219,34.96999740600586,30.03999900817871,0.0002522863430447,3013.35693359375,22.36539077758789,21.861446380615234,8.945600509643555,2.4058635234832764,1.7219748497009275,0.7234031558036804,0.9213393926620485,0.8448430895805359,2.4039177894592285,267.0865173339844,21.43636131286621,681.0979614257812,284.91461181640625,2.5653653144836426,1.288675308227539,592.8502807617188,700.4657592773438,25.977563858032227,28.1
2025-02-04 11:24:36+01:00,6.0,1833.7625732421875,90.34925842285156,5.478793621063232,5.69657564163208,4.28973388671875,2.98762845993042,3.105297565460205,280.6378797531128,278.51553001403806,279.2356699943542,351.22108306884763,341.6427520751953,305.3493522644043,32.51774978637695,31.455352783203125,31.8487491607666,283.64032020568845,273.7023699522018,0.0143839015960693,0.0149420404434204,481.2478942871094,481.0527038574219,22.152423858642575,21.581789016723636,284881.4010620117,1240844.6311950684,1211913.9671325684,1205200.0999450684,11.976317405700684,11.966551780700684,664062.4523162842,296997.0464706421,308.08720245361326,257.8575834274292,303.0887092590332,308.290552520752,7.585000038146973,34.959999084472656,30.01999855041504,0.0002537105475531,2976.87060546875,21.557052612304688,21.28144836425781,8.945600509643555,2.408568859100342,1.846750378608704,0.7139752507209778,0.9059881567955016,0.8431554436683655,2.3340554237365723,267.6054992675781,21.79393768310547,680.9808349609375,284.9425354003906,2.563584566116333,1.2886624336242676,592.6748046875,700.2907104492188,25.006576538085938,28.1
2025-02-04 11:24:38+01:00,6.0,1841.3424072265625,90.20127868652344,5.518864154815674,5.831932544708252,4.384392738342285,2.9978907108306885,3.1756606101989746,280.73787965774534,278.3455299377441,279.1756700515747,351.2510818481445,341.67275085449216,305.37935104370115,32.507747650146484,31.455352783203125,31.87874794006348,284.0003198623657,273.6623699903488,0.0147350759506225,0.0149326543807983,481.23931884765625,480.9585876464844,22.28260040283203,21.654037475585938,285110.2828979492,1243530.1780700684,1217529.2015075684,1204467.6780700684,11.972655296325684,11.997069358825684,674804.6398162842,308471.6558456421,308.17966690063474,258.18489780426023,303.10870971679685,308.3205513000488,7.579999923706055,34.96999740600586,30.01999855041504,0.0002527441236707,3008.907470703125,21.29252243041992,21.03678703308105,8.945600509643555,2.371274471282959,1.8780083656311035,0.6999470591545105,0.897426426410675,0.8638842701911926,2.3765499591827397,269.2989807128906,21.099889755249023,681.0299682617188,285.0825500488281,2.5636627674102783,1.2891182899475098,592.5130615234375,700.2279052734375,23.63278007507324,28.1
2025-02-04 11:24:39+01:00,6.0,1841.3424072265625,90.20127868652344,5.518864154815674,5.831932544708252,4.384392738342285,2.9978907108306885,3.1756606101989746,280.73787965774534,278.3455299377441,279.1756700515747,351.2510818481445,341.67275085449216,305.37935104370115,32.507747650146484,31.455352783203125,31.87874794006348,284.0003198623657,273.6623699903488,0.0147350759506225,0.0149326543807983,481.23931884765625,480.9585876464844,22.28260040283203,21.654037475585938,285110.2828979492,1243530.1780700684,1217529.2015075684,1204467.6780700684,11.972655296325684,11.997069358825684,674804.6398162842,308471.6558456421,308.17966690063474,258.18489780426023,303.10870971679685,308.3205513000488,7.602499961853027,34.95000076293945,30.01999855041504,0.0002523372056749,3027.373046875,21.29252243041992,21.03678703308105,8.945600509643555,2.371274471282959,1.8780083656311035,0.6999470591545105,0.897426426410675,0.8638842701911926,2.3765499591827397,269.2989807128906,21.099889755249023,681.0299682617188,285.0825500488281,2.5636627674102783,1.2891182899475098,592.5130615234375,700.2279052734375,,28.1
