_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 11:29:40+01:00,6.0,1866.65576171875,90.2288055419922,6.044124126434326,6.170591354370117,4.64549732208252,3.277691125869751,3.336333990097046,280.4178799629211,275.8555299282074,276.95567002296445,348.8810791015625,340.62274780273435,305.55935134887693,33.11774826049805,32.028045654296875,32.44874954223633,284.9703201293945,271.8623700380325,0.0158254508972167,0.0148547086715698,480.1697692871094,480.6767272949219,22.289276123046875,21.96233940124512,301055.6936264038,1244872.9515075684,1221679.5921325684,1226440.3343200684,12.052000999450684,12.047118186950684,676635.6945037842,314208.9605331421,308.1376365661621,259.22413482666013,303.0087093353271,308.53055038452146,6.917500019073486,35.29999923706055,29.939998626708984,0.0002612892998589,3012.333984375,17.987775802612305,17.869110107421875,8.945600509643555,2.4842844009399414,1.5017019510269165,0.6776524782180786,0.9085819721221924,0.9055936336517334,1.981007695198059,262.68896484375,17.640546798706055,678.401611328125,285.5570983886719,2.554410219192505,1.290616154670715,588.4039916992188,694.7225341796875,,30.91
2025-02-04 11:29:42+01:00,6.0,1866.65576171875,90.2288055419922,6.044124126434326,6.170591354370117,4.64549732208252,3.277691125869751,3.336333990097046,280.4178799629211,275.8555299282074,276.95567002296445,348.8810791015625,340.62274780273435,305.55935134887693,33.11774826049805,32.028045654296875,32.44874954223633,284.9703201293945,271.8623700380325,0.0158254508972167,0.0148547086715698,480.1697692871094,480.6767272949219,22.289276123046875,21.96233940124512,301055.6936264038,1244872.9515075684,1221679.5921325684,1226440.3343200684,12.052000999450684,12.047118186950684,676635.6945037842,314208.9605331421,308.1376365661621,259.22413482666013,303.0087093353271,308.53055038452146,6.917499542236328,35.279998779296875,29.92999839782715,0.0002608823988172,2978.650146484375,17.987775802612305,17.869110107421875,8.945600509643555,2.4842844009399414,1.5017019510269165,0.6776524782180786,0.9085819721221924,0.9055936336517334,1.981007695198059,262.68896484375,17.640546798706055,678.401611328125,285.5570983886719,2.554410219192505,1.290616154670715,588.4039916992188,694.7225341796875,19.720746994018555,30.91
2025-02-04 11:29:44+01:00,6.0,1865.8565673828125,90.06785583496094,6.063615798950195,6.170669078826904,4.612521171569824,3.251622438430786,3.305164337158203,280.54788007736204,275.9255298614502,276.95567002296445,348.8510803222656,340.5927490234375,305.56934967041013,33.097747802734375,32.026580810546875,32.44874954223633,284.9703201293945,271.85237004756925,0.0157074651718139,0.0148636436462402,480.2207946777344,480.69329833984375,22.232532501220703,22.07263565063477,301513.4572982788,1246337.7952575684,1213989.1624450684,1214965.7249450684,12.045897483825684,12.054442405700684,680908.1554412842,314208.9605331421,307.78320159912107,259.4742769241333,303.0087093353271,308.55055084228513,6.922499656677246,35.279998779296875,29.94999885559082,0.0002612892998589,2983.36669921875,17.55463981628418,17.85430145263672,8.945600509643555,2.7281532287597656,1.382970094680786,0.6833158731460571,0.9109339714050292,0.8966864943504333,2.1152801513671875,261.8558959960937,18.131837844848636,678.4048461914062,285.555419921875,2.5548317432403564,1.290538311004639,588.2858276367188,694.8270874023438,23.951602935791016,30.91
2025-02-04 11:29:46+01:00,6.0,1864.5926513671875,90.11188125610352,6.071880102157593,6.188479423522949,4.626587390899658,3.252259969711304,3.3127750158309937,280.54788007736204,275.99552979469297,276.9506700277328,348.8510803222656,340.5877517700195,305.5543502807617,33.08774757385254,32.02940368652344,32.44874954223633,284.9653200149536,271.8623700380325,0.0157511301040649,0.0148720526695251,480.20481872558594,480.7195434570313,22.25351333618164,22.030332565307617,303420.8059310913,1244689.8460388184,1215087.7952575684,1219482.3265075684,12.046507835388184,12.041625022888184,679626.4171600342,316589.3316268921,307.7705253601074,259.48158302307127,303.0087093353271,308.55055084228513,6.924999713897705,35.279998779296875,29.939998626708984,0.0002610858493381,3021.45556640625,17.53862762451172,17.637150764465332,8.945600509643555,2.6738396883010864,1.38933664560318,0.6805700957775116,0.9120840430259703,0.8991367816925049,2.084234356880188,261.95831298828125,18.119359970092773,678.4255981445312,285.5138702392578,2.554840564727783,1.2904285192489624,588.2648315429688,694.8710327148438,,30.91
2025-02-04 11:29:48+01:00,6.0,1863.3287353515625,90.1559066772461,6.08014440536499,6.206289768218994,4.640653610229492,3.2528975009918213,3.320385694503784,280.54788007736204,276.06552972793577,276.9456700325012,348.8510803222656,340.58275451660154,305.53935089111326,33.0777473449707,32.0322265625,32.44874954223633,284.9603199005127,271.87237002849577,0.0157947950363159,0.01488046169281,480.1888427734375,480.7457885742188,22.274494171142575,21.98802947998047,305328.1545639038,1243041.8968200684,1216186.4280700684,1223998.9280700684,12.047118186950684,12.028807640075684,678344.6788787842,318969.7027206421,307.7578491210937,259.48888912200925,303.0087093353271,308.55055084228513,6.9375,35.279998779296875,29.92999839782715,0.0002614419047037,2964.41162109375,17.522615432739258,17.420000076293945,8.945600509643555,2.6195261478424072,1.3957031965255735,0.6778243184089661,0.9132341146469116,0.9015870690345764,2.0531885623931885,262.06072998046875,18.106882095336918,678.4463500976562,285.4723205566406,2.55484938621521,1.290318727493286,588.2438354492188,694.9149780273438,24.46384048461914,30.91
2025-02-04 11:29:50+01:00,6.0,1866.4124755859373,90.37467956542967,6.037066459655762,6.201480865478516,4.639564037322998,3.233571767807007,3.319888114929199,280.5178798675537,276.1255299091339,276.95567002296445,348.84107818603513,340.58275451660154,305.55935134887693,33.097747802734375,32.0126953125,32.44874954223633,284.9903205871582,271.8923700094223,0.0157904739379882,0.0148579730987548,480.2203063964844,480.7328186035156,22.26495742797852,21.932619094848636,306319.9758529663,1240722.5608825684,1208495.9983825684,1204345.6077575684,12.030028343200684,12.009276390075684,680664.0148162842,317626.9292831421,308.10401382446287,259.07631340026853,302.9987091064453,308.55055084228513,6.9524993896484375,35.279998779296875,29.92999839782715,0.0002623065863715,3010.909912109375,17.437320709228516,17.6575870513916,8.945600509643555,2.7497599124908447,1.4635649919509888,0.6872304677963257,0.918393075466156,0.898530900478363,2.12527847290039,263.0440368652344,17.4056396484375,678.2659301757812,285.4714050292969,2.553769111633301,1.2902891635894775,588.2015380859375,694.6058349609375,19.589771270751957,30.91
2025-02-04 11:29:52+01:00,6.0,1865.8153076171875,90.3956298828125,6.04259204864502,6.233962059020996,4.665102481842041,3.267052412033081,3.345156669616699,280.4978798866272,276.15552988052366,276.9656700134277,348.8210815429687,340.55274810791013,305.53935089111326,33.0777473449707,32.019744873046875,32.43874740600586,284.9703201293945,271.8923700094223,0.0158693618774414,0.0148652143478393,480.2160339355469,480.7721862792969,22.309303283691406,21.980880737304688,301055.6936264038,1257202.0530700684,1220458.8890075684,1211059.4749450684,12.060545921325684,12.031249046325684,667358.3507537842,311157.2027206421,308.2637237548828,259.5984796524048,303.0087093353271,308.53055038452146,6.964999675750732,35.279998779296875,29.899999618530277,0.0002618488057454,2982.120849609375,18.11190795898437,16.952617645263672,8.945600509643555,2.082876682281494,1.4835654497146606,0.6876358389854431,0.9288585782051086,0.9058400392532348,2.044701337814331,262.251953125,17.71681022644043,678.4107666015625,285.4759216308594,2.5550696849823,1.2904353141784668,588.4776000976562,694.9970092773438,18.98760032653809,30.91
2025-02-04 11:29:54+01:00,6.0,1865.005859375,90.282470703125,6.059764862060547,6.164642333984375,4.611445903778076,3.247532844543457,3.303738594055176,280.4678796768188,276.1055299282074,276.97567000389097,348.7810806274414,340.5327514648437,305.53935089111326,33.05774688720703,32.01788330078125,32.43874740600586,284.95032062530515,271.8923700094223,0.0156819076538085,0.014899766921997,480.2169799804688,480.7283325195313,22.208213806152344,22.06499290466309,300216.4602279663,1252563.3811950684,1218627.8343200684,1224365.1390075684,12.025145530700684,12.028807640075684,682006.7882537842,317626.9292831421,308.2301010131836,259.1799587249756,303.0087093353271,308.53055038452146,6.960000038146973,35.2599983215332,29.939998626708984,0.0002623065863715,2979.806884765625,17.970653533935547,17.461965560913086,8.945600509643555,2.290526866912842,1.4754018783569336,0.6844196915626526,0.921262264251709,0.8952094912528992,2.1040849685668945,262.96209716796875,17.633731842041016,678.417724609375,285.4734191894531,2.5551226139068604,1.2903547286987305,588.3572998046875,694.6382446289062,26.841367721557617,30.91
2025-02-04 11:29:56+01:00,6.0,1865.2830810546875,90.2609519958496,6.06978178024292,6.190980672836304,4.629057884216309,3.253945827484131,3.318922162055969,280.4478796958923,276.0855298280716,276.97067000865934,348.7810806274414,340.5227531433105,305.53935089111326,33.05774688720703,32.01385498046875,32.43874740600586,284.96032037734983,271.8923700094223,0.015754831790924,0.0148930220603942,480.2098236083984,480.7332611083984,22.26853370666504,21.98946952819824,301017.5466537476,1245483.3030700684,1213073.6351013184,1221740.6272888184,12.022093772888184,12.033080101013184,683959.9132537842,316284.1558456421,308.1565517425537,259.4403614044189,302.9987091064453,308.53055038452146,6.957499504089356,35.279998779296875,29.94999885559082,0.0002627135043674,3015.53759765625,17.61268424987793,17.680538177490234,8.945600509643555,2.4970543384552,1.4810049533843994,0.6794241666793823,0.914991706609726,0.8997798264026642,2.050422191619873,262.456787109375,17.640050888061523,678.3502807617188,285.4725646972656,2.555281162261963,1.2903445959091189,588.3825988769531,694.7344665527344,,30.91
2025-02-04 11:29:58+01:00,6.0,1865.560302734375,90.23943328857422,6.079798698425293,6.217319011688232,4.646669864654541,3.2603588104248047,3.3341057300567627,280.4278797149658,276.06552972793577,276.9656700134277,348.7810806274414,340.5127548217773,305.53935089111326,33.05774688720703,32.00982666015625,32.43874740600586,284.9703201293945,271.8923700094223,0.0158277559280395,0.0148862771987915,480.2026672363281,480.7381896972656,22.32885360717773,21.9139461517334,301818.6330795288,1238403.2249450684,1207519.4358825684,1219116.1155700684,12.019042015075684,12.037352561950684,685913.0382537842,314941.3824081421,308.0830024719238,259.7007640838623,302.98870887756345,308.53055038452146,6.962499618530273,35.279998779296875,29.92999839782715,0.0002626117791069,3021.45556640625,17.254714965820312,17.899110794067383,8.945600509643555,2.7035818099975586,1.4866080284118652,0.6744286417961121,0.9087211489677428,0.9043501615524292,1.996759414672852,261.95147705078125,17.64636993408203,678.2828369140625,285.4717102050781,2.555439710617065,1.2903344631195068,588.4078979492188,694.8306884765625,19.51616477966309,30.91
2025-02-04 11:30:00+01:00,6.0,1861.1981201171875,90.18560028076172,6.103368759155273,6.203465461730957,4.639852523803711,3.277477264404297,3.331105709075928,280.3078798294067,275.95552983283994,276.97567000389097,348.761083984375,340.5127548217773,305.53935089111326,33.04774856567383,32.005218505859375,32.428749084472656,284.9603199005127,271.8923700094223,0.0157887058258056,0.0148614845275878,480.2365417480469,480.77679443359375,22.25923538208008,22.001487731933597,304031.1574935913,1252441.3108825684,1221557.5218200684,1221191.3108825684,12.043456077575684,12.006834983825684,679931.5929412842,319457.9839706421,307.9690994262695,259.55464305877683,302.98870887756345,308.53055038452146,6.952500343322754,35.279998779296875,29.939998626708984,0.0002623065863715,3026.171875,17.733911514282227,17.594026565551758,8.945600509643555,2.446826219558716,1.456919550895691,0.6827773451805115,0.9218729734420776,0.90248841047287,2.1071250438690186,263.2079162597656,17.744173049926758,678.3787231445312,285.47344970703125,2.554788827896118,1.2901434898376465,588.2759399414062,694.679443359375,19.93475914001465,30.91
2025-02-04 11:30:02+01:00,6.0,1867.7396240234373,90.2186279296875,6.049639701843262,6.160809516906738,4.610227108001709,3.2450766563415527,3.332036018371582,280.25787963867185,275.9255298614502,276.9656700134277,348.7510818481445,340.5127548217773,305.5193504333496,33.02774810791016,32.005218505859375,32.408748626708984,284.95032062530515,271.8923700094223,0.0156761465072631,0.0148943328857421,480.2117309570313,480.7090759277344,22.278785705566406,21.87112236022949,300216.4602279663,1261840.7249450684,1208862.2093200684,1220580.9593200684,12.025145530700684,12.054442405700684,683715.7726287842,318847.6324081421,307.96487655639646,258.313516998291,302.9987091064453,308.53055038452146,6.947500228881836,35.2599983215332,29.939998626708984,0.000262866092258,3002.188720703125,17.896516799926758,18.29359245300293,8.945600509643555,2.2809090614318848,1.5135642290115356,0.6830481886863708,0.921473264694214,0.8954641819000244,2.0380005836486816,264.1775817871094,17.896778106689453,678.4240112304688,285.41864013671875,2.5560224056243896,1.2903945446014404,588.5603637695312,694.7860107421875,21.52436828613281,30.91
2025-02-04 11:30:04+01:00,6.0,1864.7550048828125,90.21499252319336,6.049435138702393,6.156312942504883,4.607570648193359,3.24406635761261,3.31504487991333,280.2528797626495,275.9505298376083,276.97067000865934,348.74107971191404,340.4977516174316,305.5093502044677,33.03774833679199,32.00555419921875,32.40374755859375,284.9353202819824,271.8923700094223,0.0156761465072631,0.0148943328857421,480.2117309570313,480.740463256836,22.278785705566406,21.98064422607422,300712.3708724976,1255859.2796325684,1211059.4749450684,1217040.9202575684,12.037962913513184,12.035521507263184,681823.6827850342,316528.2964706421,308.01763381958006,258.55371894836424,302.98870887756345,308.515550994873,6.942500114440918,35.2599983215332,29.92999839782715,0.0002622557237413,2971.931396484375,17.981881141662598,17.848883628845215,8.945600509643555,2.375977039337158,1.496603786945343,0.6876445114612579,0.9228271842002868,0.8933326005935669,2.05149507522583,262.85284423828125,17.982107162475586,678.3808288574219,285.4179992675781,2.5542858839035034,1.290274143218994,588.3998718261719,694.646484375,,30.91
2025-02-04 11:30:06+01:00,6.0,1861.7703857421875,90.21135711669922,6.049230575561523,6.151816368103027,4.60491418838501,3.243056058883667,3.298053741455078,280.2478798866272,275.97552981376646,276.97567000389097,348.7310775756836,340.4827484130859,305.4993499755859,33.04774856567383,32.005889892578125,32.39874649047852,284.92031993865965,271.8923700094223,0.0156761465072631,0.0148943328857421,480.2117309570313,480.7718505859375,22.278785705566406,22.090166091918945,301208.2815170288,1249877.8343200684,1213256.7405700684,1213500.8811950684,12.050780296325684,12.016600608825684,679931.5929412842,314208.9605331421,308.07039108276365,258.7939208984375,302.9787086486816,308.5005516052246,6.939999580383301,35.2599983215332,29.959999084472656,0.000263069559733,2996.31494140625,18.06724548339844,17.4041748046875,8.945600509643555,2.471045017242432,1.4796433448791504,0.692240834236145,0.92418110370636,0.8912010192871094,2.0649895668029785,261.5281066894531,18.06743621826172,678.337646484375,285.4173583984375,2.552549362182617,1.290153741836548,588.2393798828125,694.5069580078125,24.32573509216309,30.91
2025-02-04 11:30:08+01:00,6.0,1859.050537109375,90.1304931640625,6.038257122039795,6.148798942565918,4.599148750305176,3.2445125579833984,3.3023812770843506,280.2878798484802,275.99552979469297,276.97567000389097,348.7110809326172,340.4827484130859,305.5193504333496,33.04774856567383,31.990692138671875,32.408748626708984,284.9403203964233,271.8923700094223,0.0156566534042358,0.0148671865463256,480.254638671875,480.83984375,22.22299575805664,22.320068359375,300521.6360092163,1252075.0999450684,1215820.2171325684,1205078.0296325684,12.030028343200684,12.019042015075684,688476.5148162842,314086.8902206421,307.83812561035154,259.44501438140867,302.9787086486816,308.4805511474609,6.914999961853027,35.2599983215332,29.939998626708984,0.0002628152296278,3025.370849609375,17.39610481262207,16.933712005615234,8.945600509643555,2.6721432209014893,1.405989170074463,0.6904613375663757,0.9172613620758056,0.8922597765922546,2.0125107765197754,262.7299194335937,17.904197692871094,678.0875854492188,285.3600769042969,2.5533909797668457,1.2899479866027832,588.197998046875,694.3687133789062,19.81351852416992,30.91
2025-02-04 11:30:10+01:00,6.0,1869.2435302734373,90.4832763671875,6.041417598724365,6.170309543609619,4.616714954376221,3.2439818382263184,3.3131911754608154,280.2778800964355,275.9655298233032,276.97567000389097,348.7110809326172,340.4627517700195,305.4993499755859,33.04774856567383,31.99322509765625,32.39874649047852,284.9403203964233,271.87237002849577,0.0156918220520019,0.0148614253997802,480.2436828613281,480.8422546386719,22.24349975585937,22.079559326171875,299377.2268295288,1260742.0921325684,1211425.6858825684,1212036.0374450684,12.028807640075684,12.017821311950684,685546.8273162842,319702.1245956421,308.0745948791504,259.6203979492187,302.9787086486816,308.5005516052246,6.922499656677246,35.2599983215332,29.94999885559082,0.0002621539984809,3042.635498046875,18.052370071411133,17.77080726623535,8.945600509643555,2.148344755172729,1.4326766729354858,0.6816331744194031,0.9265917539596558,0.8984046578407288,1.9402278661727903,262.8118896484375,17.345272064208984,678.2504272460938,285.33160400390625,2.5545339584350586,1.2898415327072144,588.185791015625,694.4807739257812,26.21513557434082,30.91
2025-02-04 11:30:12+01:00,6.0,1865.445068359375,90.14673614501952,6.060207843780518,6.158411979675293,4.606652736663818,3.251669406890869,3.3043620586395264,280.22787990570066,275.95552983283994,276.9656700134277,348.7110809326172,340.4827484130859,305.4993499755859,33.097747802734375,31.992095947265625,32.408748626708984,284.92031993865965,271.8923700094223,0.015669111251831,0.0148771724700927,480.2703857421875,480.7378234863281,22.30548858642578,21.69025611877441,303115.6301498413,1248779.2015075684,1211669.8265075684,1215698.1468200684,12.000731468200684,12.009276390075684,674316.3585662842,316772.4370956421,307.7578491210937,259.0837329864502,302.98870887756345,308.4905494689941,6.909999847412109,35.23999786376953,29.979999542236328,0.0002624083116319,2963.0322265625,17.78557586669922,18.072126388549805,8.945600509643555,2.3908424377441406,1.4454030990600586,0.6805909872055054,0.9159310460090636,0.8954330682754517,1.9755107164382932,262.96209716796875,17.775711059570312,678.4467163085938,285.4179077148437,2.5566413402557373,1.2902239561080933,588.4494018554688,694.9173583984375,22.22966957092285,30.91
2025-02-04 11:30:14+01:00,6.0,1866.2236328125,90.0803337097168,6.054720163345337,6.159900665283203,4.609513282775879,3.2415558099746704,3.301694631576538,280.2178799152374,275.9505298376083,276.9656700134277,348.7110809326172,340.4827484130859,305.4993499755859,33.0777473449707,31.98834228515625,32.41874885559082,284.9303201675415,271.882370018959,0.0156798734664917,0.0148871774673461,480.2844543457031,480.7835235595703,22.260189056396484,21.9366455078125,303802.2756576538,1254882.7171325684,1216613.6741638184,1212585.3538513184,12.017210960388184,12.016600608825684,679809.5226287842,318298.3160018921,307.7916492462158,259.13184585571287,302.98870887756345,308.4855503082275,6.897500038146973,35.25,29.979999542236328,0.0002627135043674,2994.4462890625,17.7708101272583,17.81838321685791,8.945600509643555,2.3360583782196045,1.4646438360214231,0.6846541464328766,0.9134943187236786,0.893042117357254,2.0214722752571106,264.1229553222656,17.762304306030273,678.3347473144531,285.37632751464844,2.555482029914856,1.2900840044021606,588.3943786621094,694.79052734375,,30.91
2025-02-04 11:30:16+01:00,6.0,1867.002197265625,90.01393127441406,6.049232482910156,6.161389350891113,4.61237382888794,3.231442213058472,3.29902720451355,280.20787992477415,275.9455298423767,276.9656700134277,348.7110809326172,340.4827484130859,305.4993499755859,33.05774688720703,31.984588623046875,32.428749084472656,284.9403203964233,271.87237002849577,0.0156906356811523,0.0148971824645996,480.2985229492188,480.8292236328125,22.214889526367188,22.183034896850582,304488.9211654663,1260986.2327575684,1221557.5218200684,1209472.5608825684,12.033690452575684,12.023924827575684,685302.6866912842,319824.1949081421,307.82544937133787,259.1799587249756,302.98870887756345,308.4805511474609,6.902499675750732,35.23999786376953,30.0,0.0002632221476236,3012.689453125,17.756044387817383,17.564640045166016,8.945600509643555,2.2812743186950684,1.483884572982788,0.6887173056602478,0.9110575914382936,0.8906511664390564,2.067433834075928,265.2838134765625,17.748897552490234,678.2227783203125,285.3347473144531,2.5543227195739746,1.289944052696228,588.33935546875,694.6636962890625,19.976118087768555,30.91
2025-02-04 11:30:18+01:00,6.0,1864.1578369140625,90.1723175048828,6.0436320304870605,6.177075386047363,4.623981475830078,3.2397496700286865,3.3112833499908447,280.29788007736204,275.9655298233032,276.95567002296445,348.6810821533203,340.45274963378904,305.4993499755859,33.04774856567383,31.984588623046875,32.428749084472656,284.9403203964233,271.87237002849577,0.0157224349975585,0.0149074010848999,480.2431945800781,480.8068542480469,22.175312042236328,21.94649887084961,301513.4572982788,1258911.0374450684,1217285.0608825684,1216430.5686950684,12.045897483825684,12.039793968200684,680541.9445037842,319580.0542831421,308.2174934387207,259.5327257156372,302.9687084197998,308.4805511474609,6.890000343322754,35.23999786376953,30.0,0.0002624083116319,3012.244873046875,17.824703216552734,18.198732376098636,8.945600509643555,2.6232423782348637,1.4826759099960327,0.686246395111084,0.9174625873565674,0.8955481648445129,2.0010080337524414,262.2929077148437,17.1965274810791,678.1949462890625,285.3607482910156,2.554208517074585,1.2899701595306396,588.2390747070312,694.5907592773438,27.130210876464844,30.91
2025-02-04 11:30:20+01:00,6.0,1864.40087890625,90.430419921875,6.009987831115723,6.178844928741455,4.623323440551758,3.2215049266815186,3.312016487121582,280.29788007736204,275.95552983283994,276.9256700515747,348.6810821533203,340.43275299072263,305.4893516540527,33.04774856567383,31.99252319335937,32.38874816894531,284.95032062530515,271.8623700380325,0.0157224349975585,0.0149074010848999,480.2431945800781,480.7588806152344,22.175312042236328,21.724815368652344,303878.5696029663,1252075.0999450684,1216430.5686950684,1209106.3499450684,12.041014671325684,12.032469749450684,683959.9132537842,325439.4292831421,307.871923828125,259.3272117614746,302.98870887756345,308.4805511474609,6.882499694824219,35.22999954223633,30.0,0.0002625100538465,2973.266357421875,17.790348052978516,17.767738342285156,8.945600509643555,2.344755887985229,1.492366075515747,0.6826301217079163,0.918472409248352,0.8963279724121094,2.077726364135742,261.0091552734375,17.86419677734375,678.3297729492188,285.4176330566406,2.557556390762329,1.2901805639266968,588.2929077148438,694.8336181640625,25.100887298583984,30.91
2025-02-04 11:30:22+01:00,6.0,1864.7088623046875,90.1289520263672,6.05764627456665,6.211581230163574,4.646162986755371,3.239744186401367,3.338741540908813,280.33788003921507,275.97552981376646,276.9256700515747,348.6610778808593,340.43275299072263,305.4993499755859,33.007747650146484,31.982696533203125,32.408748626708984,284.9403203964233,271.8623700380325,0.0158232192993164,0.0148521289825439,480.2508239746094,480.78314208984375,22.233963012695312,21.75994873046875,299148.3449935913,1261474.5140075684,1225097.5608825684,1207153.2249450684,12.030028343200684,12.021483421325684,680908.1554412842,311279.2730331421,307.97754898071287,259.09857311248777,302.9787086486816,308.4805511474609,6.885000228881836,35.22999954223633,30.0,0.0002638325161404,3019.008056640625,17.261167526245117,17.96034812927246,8.945600509643555,2.782348155975342,1.46023428440094,0.6793122291564941,0.9090924263000488,0.902929663658142,2.1144018173217773,261.1866760253906,17.488018035888672,677.9763793945312,285.4152526855469,2.5555922985076904,1.290019154548645,588.0936889648438,694.2657470703125,21.69686889648437,30.91
2025-02-04 11:30:24+01:00,6.0,1863.0532836914065,90.15455627441406,6.0436320304870605,6.206489562988281,4.642201900482178,3.235141634941101,3.330658435821533,280.3428799152374,275.99552979469297,276.92067005634306,348.6410774230957,340.43275299072263,305.4993499755859,33.007747650146484,31.986618041992188,32.39874839782715,284.9403203964233,271.86737003326414,0.0158067235946655,0.0148749623298645,480.2424774169922,480.7994842529297,22.26424217224121,21.828020095825195,301399.01638031006,1258300.6858825684,1220580.9593200684,1211791.8968200684,12.040404319763184,12.026366233825684,680786.0851287842,314147.9253768921,308.1563610076904,259.1429475784301,302.9787086486816,308.4805511474609,6.869999885559082,35.189998626708984,30.0,0.0002624591742621,3008.239990234375,17.321924209594727,17.781890869140625,8.945600509643555,2.6522395610809326,1.46023428440094,0.67900750041008,0.9097109138965608,0.9010617733001708,2.168905019760132,261.35057067871094,17.53587532043457,678.1442565917969,285.3741912841797,2.555446743965149,1.2899552583694458,588.1514587402344,694.4107666015625,,30.91
2025-02-04 11:30:26+01:00,6.0,1861.397705078125,90.18016052246094,6.029617786407471,6.201397895812988,4.638240814208984,3.230539083480835,3.322575330734253,280.34787979125974,276.0155297756195,276.9156700611114,348.621076965332,340.43275299072263,305.4993499755859,33.007747650146484,31.99053955078125,32.38874816894531,284.9403203964233,271.87237002849577,0.0157902278900146,0.014897795677185,480.234130859375,480.8158264160156,22.29452133178711,21.89609146118164,303649.6877670288,1255126.8577575684,1216064.3577575684,1216430.5686950684,12.050780296325684,12.031249046325684,680664.0148162842,317016.5777206421,308.33517303466795,259.18732204437254,302.9787086486816,308.4805511474609,6.857499599456787,35.189998626708984,30.0,0.0002626626417371,2975.31298828125,17.382680892944336,17.60343360900879,8.945600509643555,2.5221309661865234,1.46023428440094,0.6787027716636658,0.9103294014930724,0.8991938829421997,2.2234082221984863,261.51446533203125,17.58373260498047,678.3121337890625,285.3331298828125,2.5553011894226074,1.2898913621902466,588.209228515625,694.5557861328125,21.10405158996582,30.91
2025-02-04 11:30:28+01:00,6.0,1863.568603515625,90.08723449707033,6.029617786407471,6.166802883148193,4.617443084716797,3.2337653636932373,3.307339668273926,280.2778800964355,275.99552979469297,276.9456700325012,348.61108245849607,340.40275421142576,305.4993499755859,33.02774810791016,31.969512939453125,32.38874816894531,284.9603199005127,271.87237002849577,0.0156955251693725,0.0148386325836181,480.2637023925781,480.7337951660156,22.25971221923828,21.84678077697754,302963.0422592163,1253417.8733825684,1218017.4827575684,1219726.4671325684,12.034911155700684,12.036131858825684,675170.8507537842,311401.3433456421,308.3561538696289,259.2462228775024,302.98870887756345,308.4905494689941,6.852499961853027,35.209999084472656,30.0,0.0002629169548882,3033.38037109375,18.0621280670166,17.581375122070312,8.945600509643555,2.478389263153076,1.4062576293945312,0.6908830404281616,0.9264236092567444,0.8930397629737854,2.0395073890686035,262.97576904296875,17.5395565032959,678.2008056640625,285.41925048828125,2.5548436641693115,1.2902323007583618,588.3706665039062,694.5987548828125,27.59043502807617,30.91
2025-02-04 11:30:30+01:00,6.0,1859.04443359375,90.28207397460938,6.035914897918701,6.157686710357666,4.602499008178711,3.2402565479278564,3.3056273460388184,280.20787992477415,275.83552994728086,276.9456700325012,348.61108245849607,340.3927520751953,305.5193504333496,33.02774810791016,31.97271728515625,32.39874649047852,284.92031993865965,271.85237004756925,0.0156743154525756,0.0148731336593627,480.2789611816406,480.7768859863281,22.186279296875,21.96100425720215,304412.6272201538,1245971.5843200684,1213500.8811950684,1227294.8265075684,12.033690452575684,12.016600608825684,675659.1320037842,320312.4761581421,307.9183982849121,259.55464305877683,302.9987091064453,308.4805511474609,6.837499618530273,35.209999084472656,30.0,0.0002626626417371,2972.687744140625,17.390729904174805,18.010066986083984,8.945600509643555,2.8787615299224854,1.4857033491134644,0.6753304600715637,0.902917742729187,0.895291805267334,2.0877246856689453,263.75421142578125,17.69153594970703,678.2666015625,285.4145812988281,2.5543322563171387,1.290032148361206,588.41259765625,694.433349609375,25.37705612182617,30.91
2025-02-04 11:30:32+01:00,6.0,1861.404357910156,90.23416137695312,6.053787469863892,6.158797025680542,4.6053550243377686,3.248913884162903,3.3052724599838257,280.1378799915313,275.7655298948288,276.9306700468063,348.61108245849607,340.3927520751953,305.5093502044677,33.007747650146484,31.965606689453125,32.39874649047852,284.9303201675415,271.8373700022697,0.0156756191253662,0.0148819169998168,480.2973175048828,480.7733001708984,22.192955017089844,21.887283325195312,304298.18630218506,1251586.8186950684,1209228.4202575684,1217224.0257263184,12.026976585388184,12.017210960388184,675292.9210662842,318298.3160018921,307.8486865997314,259.23756828308103,302.9987091064453,308.4855503082275,6.835000038146973,35.189998626708984,29.979999542236328,0.0002633238728841,2975.31298828125,17.65940284729004,18.07326316833496,8.945600509643555,2.664355754852295,1.477214276790619,0.6805927157402039,0.9130356013774872,0.8945715427398682,2.064366817474365,262.3885040283203,17.814966201782227,678.3062133789062,285.4160461425781,2.554601192474365,1.2900395393371582,588.4178466796875,694.5173950195312,,30.91
2025-02-04 11:30:34+01:00,6.0,1863.7642822265625,90.18624877929688,6.071660041809082,6.159907341003418,4.608211040496826,3.257571220397949,3.304917573928833,280.0678800582885,275.6955298423767,276.9156700611114,348.61108245849607,340.3927520751953,305.4993499755859,32.98774719238281,31.95849609375,32.39874649047852,284.9403203964233,271.8223699569702,0.0156769227981567,0.0148907003402709,480.315673828125,480.7697143554688,22.199630737304688,21.81356239318848,304183.7453842163,1257202.0530700684,1204955.9593200684,1207153.2249450684,12.020262718200684,12.017821311950684,674926.7101287842,316284.1558456421,307.7789749145508,258.92049350738523,302.9987091064453,308.4905494689941,6.824999809265137,35.189998626708984,29.979999542236328,0.0002629169548882,3031.73388671875,17.928075790405273,18.136459350585938,8.945600509643555,2.4499499797821045,1.4687252044677734,0.685854971408844,0.9231534600257874,0.8938512802124023,2.041008949279785,261.0227966308594,17.938396453857422,678.3458251953125,285.4175109863281,2.554870128631592,1.2900469303131104,588.423095703125,694.6014404296875,24.540313720703125,30.91
2025-02-04 11:30:36+01:00,6.0,1861.679931640625,90.16172790527344,6.003653049468994,6.129111289978027,4.5913262367248535,3.2170252799987797,3.2993321418762207,279.9178799629211,275.6755298614502,276.90567007064817,348.5810836791992,340.37274780273435,305.4993499755859,33.007747650146484,31.95849609375,32.38874816894531,284.9403203964233,271.8023699760437,0.0156159715652465,0.0148353261947631,480.2913818359375,480.8247680664063,22.254467010498047,22.019954681396484,302047.5149154663,1262329.0061950684,1221923.7327575684,1214233.3030700684,12.038573265075684,12.008055686950684,676513.6241912842,315673.8042831421,307.7196678161621,259.70807018280027,302.9987091064453,308.4905494689941,6.804999351501465,35.209999084472656,29.979999542236328,0.0002631204223632,2907.501220703125,17.87839698791504,17.139184951782227,8.945600509643555,2.543210506439209,1.5026763677597046,0.697481095790863,0.917434573173523,0.8848851919174194,2.007009983062744,261.0910949707031,18.161571502685547,677.8228759765625,285.3329772949219,2.553004264831543,1.289933204650879,588.0198364257812,694.33837890625,25.309127807617188,30.91
2025-02-04 11:30:38+01:00,6.0,1865.0413818359373,90.06991577148438,6.023949146270752,6.130706310272217,4.590086460113525,3.239165067672729,3.296570062637329,279.98787965774534,275.72552981376646,276.88567008972166,348.61108245849607,340.35275115966795,305.4993499755859,33.02774810791016,31.956695556640625,32.37874984741211,284.95032062530515,271.7823699951172,0.0156159715652465,0.0148353261947631,480.2913818359375,480.7574157714844,22.254467010498047,21.92872810363769,305862.2121810913,1262206.9358825684,1227905.1780700684,1226562.4046325684,12.062987327575684,12.019042015075684,673217.7257537842,309082.0074081421,308.1880706787109,259.44501438140867,302.98870887756345,308.4805511474609,6.800000190734863,35.209999084472656,29.979999542236328,0.0002646463351779,3004.947265625,17.918075561523438,17.24495506286621,8.945600509643555,2.318986654281616,1.50388503074646,0.6932839155197144,0.9174252152442932,0.8891895413398743,2.063751697540283,263.53570556640625,17.646808624267578,678.0104370117188,285.4183959960937,2.554359674453736,1.2902946472167969,588.0109252929688,694.4149780273438,20.204872131347656,30.91
2025-02-04 11:30:40+01:00,6.0,1866.9674072265625,90.1655502319336,6.018712759017944,6.137292385101318,4.594186067581177,3.233246326446533,3.2969411611557007,279.982879781723,275.7655297756195,276.8756699800491,348.59608306884763,340.3577522277832,305.5093502044677,33.02774810791016,31.95849609375,32.38374900817871,284.9353202819824,271.7823699951172,0.0156388087272644,0.0148496832847595,480.3013916015625,480.77833557128906,22.27163314819336,22.016966819763184,305595.1833724976,1258605.8616638184,1222656.1546325684,1217529.2015075684,12.048338890075684,12.006224632263184,672973.5851287842,315368.6285018921,308.2216953277588,259.4082011222839,302.9987091064453,308.4805511474609,6.800000190734863,35.209999084472656,29.979999542236328,0.0002634255981445,2954.533447265625,17.6960506439209,17.539260864257812,8.945600509643555,2.500783085823059,1.5054019093513489,0.6906987130641937,0.91285240650177,0.890044629573822,2.1019551753997803,263.2215881347656,17.52373218536377,677.8852233886719,285.44512939453125,2.5539722442626958,1.2901402711868286,588.1264343261719,694.302490234375,,30.91
2025-02-04 11:30:42+01:00,6.0,1868.8934326171875,90.2611846923828,6.013476371765137,6.14387845993042,4.598285675048828,3.227327585220337,3.2973122596740723,279.97787990570066,275.8055297374725,276.86566987037656,348.5810836791992,340.3627532958984,305.5193504333496,33.02774810791016,31.96029663085937,32.38874816894531,284.92031993865965,271.7823699951172,0.0156616458892822,0.0148640403747558,480.3114013671875,480.79925537109375,22.288799285888672,22.105205535888672,305328.1545639038,1255004.7874450684,1217407.1311950684,1208495.9983825684,12.033690452575684,11.993407249450684,672729.4445037842,321655.2495956421,308.2553199768066,259.3713878631592,303.0087093353271,308.4805511474609,6.804999351501465,35.209999084472656,29.939998626708984,0.0002635273234049,3022.30078125,17.47402572631836,17.833566665649414,8.945600509643555,2.682579517364502,1.5069187879562378,0.6881135106086731,0.9082795977592468,0.8908997178077698,2.1401586532592773,262.907470703125,17.40065574645996,677.760009765625,285.47186279296875,2.5535848140716557,1.2899858951568604,588.241943359375,694.1900024414062,21.633956909179688,30.91
2025-02-04 11:30:44+01:00,6.0,1867.886962890625,90.06385803222656,6.039618968963623,6.157265663146973,4.607471466064453,3.235016107559204,3.2980313301086426,280.07787981033323,275.8955298900604,276.84566988945005,348.5710815429687,340.3427490234375,305.5193504333496,33.007747650146484,31.954071044921875,32.38874816894531,284.95032062530515,271.76237001419065,0.0156898460388183,0.0148702487945556,480.3419189453125,480.7417602539063,22.296905517578125,22.11125946044922,299224.6389389038,1256957.9124450684,1223144.4358825684,1221801.6624450684,12.045897483825684,12.014159202575684,673583.9366912842,314331.0308456421,308.4397720336914,259.3051237106323,302.9987091064453,308.4905494689941,6.8125,35.209999084472656,29.94999885559082,0.0002633238728841,2989.90771484375,17.540224075317383,17.254175186157227,8.945600509643555,2.5100693702697754,1.5269192457199097,0.6864082217216492,0.9120143055915833,0.8914135694503784,1.997011661529541,261.50079345703125,17.386005401611328,677.874267578125,285.4725646972656,2.553039312362671,1.290327072143555,588.104736328125,694.1624755859375,24.5455379486084,30.91
2025-02-04 11:30:46+01:00,6.0,1862.8603515625,90.2654266357422,6.033792495727539,6.164731025695801,4.6139655113220215,3.229521512985229,3.299604892730713,280.1478799819946,275.9455298423767,276.84566988945005,348.5510772705078,340.3127502441406,305.5193504333496,33.007747650146484,31.9603271484375,32.39874649047852,284.9103206634521,271.7823699951172,0.0156991109848022,0.0148691864013671,480.3299865722656,480.7229614257813,22.32217788696289,22.11427116394043,303420.8059310913,1260009.6702575684,1221801.6624450684,1215087.7952575684,12.048338890075684,12.052000999450684,683593.7023162842,317138.6480331421,308.1082176208496,258.562109375,303.0087093353271,308.4805511474609,6.819999694824219,35.189998626708984,29.939998626708984,0.0002646971978081,2941.49609375,18.041711807250977,17.95468521118164,8.945600509643555,2.2651407718658447,1.4487247467041016,0.6924002766609192,0.9288123846054076,0.8911275863647461,2.164401054382324,263.6312866210937,17.327556610107422,677.7354736328125,285.4737854003906,2.551985263824463,1.2903658151626587,588.1509399414062,694.0990600585938,21.57187271118164,30.91
2025-02-04 11:30:48+01:00,6.0,1862.7506713867188,90.23445892333984,6.041369676589966,6.155877828598023,4.605379819869995,3.235414266586304,3.296733260154724,280.08287992477415,275.93552985191343,276.84566988945005,348.5360778808593,340.31775131225584,305.5293506622314,33.01774787902832,31.95745849609375,32.38874816894531,284.93032064437864,271.7823699951172,0.0156802191734313,0.0148721895217895,480.3190155029297,480.7445068359375,22.2628116607666,21.962825775146484,304298.18630218506,1261230.3733825684,1218688.8694763184,1215637.1116638184,12.033080101013184,12.023314476013184,683837.8429412842,318786.5972518921,308.1061157226562,258.5320123672485,303.0087093353271,308.4805511474609,6.822500228881836,35.189998626708984,29.979999542236328,0.0002633238728841,2958.493408203125,17.76154327392578,17.849493980407715,8.945600509643555,2.438127279281616,1.451457142829895,0.6845162510871887,0.9144111573696136,0.8916043639183044,2.19043242931366,263.1328125,17.283720016479492,677.7076416015625,285.4730682373047,2.5518229007720947,1.2903426885604858,588.1148376464844,694.0360717773438,,30.91
2025-02-04 11:30:50+01:00,6.0,1862.6409912109373,90.2034912109375,6.048946857452393,6.147024631500244,4.596794128417969,3.241307020187378,3.293861627578736,280.0178798675537,275.9255298614502,276.84566988945005,348.5210784912109,340.32275238037107,305.53935089111326,33.02774810791016,31.95458984375,32.37874984741211,284.95032062530515,271.7823699951172,0.0156613273620605,0.0148751926422119,480.30804443359375,480.76605224609375,22.203445434570312,21.81138038635254,305175.5666732788,1262451.0765075684,1215576.0765075684,1216186.4280700684,12.017821311950684,11.994627952575684,684081.9835662842,320434.5464706421,308.10401382446287,258.50191535949705,303.0087093353271,308.4805511474609,6.824999809265137,35.189998626708984,29.94999885559082,0.0002640868292914,2962.720703125,17.481374740600586,17.74430274963379,8.945600509643555,2.611113786697388,1.4541895389556885,0.6766322255134583,0.9000099301338196,0.8920811414718628,2.216463804244995,262.63433837890625,17.239883422851562,677.6798095703125,285.47235107421875,2.5516605377197266,1.290319561958313,588.0787353515625,693.9730834960938,22.70387077331543,30.91
2025-02-04 11:30:52+01:00,6.0,1861.1832275390625,90.31359100341795,6.013973236083984,6.143392086029053,4.599428653717041,3.217573642730713,3.2895474433898926,279.8878797531128,275.8955298900604,276.84566988945005,348.5210784912109,340.32275238037107,305.5193504333496,32.98774719238281,31.963043212890625,32.37874984741211,284.92031993865965,271.7523700237274,0.0156619415283203,0.0148593425750732,480.3047180175781,480.8279418945313,22.193431854248047,21.973468780517575,304183.7453842163,1249511.6233825684,1219360.2561950684,1217285.0608825684,12.042235374450684,12.023924827575684,683227.4913787842,322998.0230331421,307.9522003173828,258.93533363342283,303.0087093353271,308.4805511474609,6.829999923706055,35.189998626708984,29.94999885559082,0.0002632221476236,2966.458251953125,17.47402572631836,17.77651596069336,8.945600509643555,2.6605520248413086,1.4220095872879028,0.6896283030509949,0.9075817465782166,0.8903236985206604,2.202228784561157,261.2276611328125,17.59944725036621,677.665771484375,285.41607666015625,2.553497314453125,1.289871096611023,588.1942138671875,694.2190551757812,25.1836051940918,30.91
2025-02-04 11:30:54+01:00,6.0,1863.498107910156,90.24637985229492,6.051987886428833,6.169356107711792,4.618773460388184,3.2425320148468018,3.3067721128463745,279.7878798484802,275.8755299091339,276.8406698942184,348.5210784912109,340.31775131225584,305.5193504333496,32.98774719238281,31.96186828613281,32.36874961853027,284.92031993865965,271.757370018959,0.0157271585464477,0.0148688993453979,480.2999420166016,480.7711944580078,22.266387939453125,21.98431396484375,304374.4802474976,1250244.0452575684,1216369.5335388184,1216918.8499450684,12.030028343200684,12.007445335388184,683166.4562225342,321716.2847518921,307.9817756652832,258.9909833908081,303.01870956420896,308.4855503082275,6.829999923706055,35.209999084472656,29.94999885559082,0.0002644428846571,2961.1630859375,17.492406845092773,17.45332908630371,8.945600509643555,2.6479363441467285,1.5276191234588623,0.6890699565410614,0.912685126066208,0.8937278985977173,2.090481996536255,262.4909362792969,17.61785316467285,677.8304138183594,285.4451904296875,2.5538763999938965,1.2901272773742676,588.2244567871094,694.2151489257812,,30.91
2025-02-04 11:30:56+01:00,6.0,1865.81298828125,90.17916870117188,6.090002536773682,6.195320129394531,4.638118267059326,3.26749038696289,3.3239967823028564,279.68787994384763,275.8555299282074,276.8356698989868,348.5210784912109,340.3127502441406,305.5193504333496,32.98774719238281,31.960693359375,32.35874938964844,284.92031993865965,271.76237001419065,0.0157923755645751,0.0148784561157226,480.295166015625,480.7144470214844,22.339344024658203,21.99515914916992,304565.2151107788,1250976.4671325684,1213378.8108825684,1216552.6390075684,12.017821311950684,11.990965843200684,683105.4210662842,320434.5464706421,308.0113510131836,259.04663314819334,303.0287097930908,308.4905494689941,6.842499732971191,35.189998626708984,29.959999084472656,0.0002637307908799,3029.598388671875,17.510787963867188,17.130142211914062,8.945600509643555,2.6353206634521484,1.6332286596298218,0.6885116100311279,0.9177885055541992,0.8971320986747742,1.9787352085113523,263.75421142578125,17.636259078979492,677.9950561523438,285.47430419921875,2.554255485534668,1.2903834581375122,588.2546997070312,694.2112426757812,20.420631408691406,30.91
2025-02-04 11:30:58+01:00,6.0,1864.10888671875,90.06998443603516,6.016967296600342,6.206130027770996,4.642289161682129,3.2193679809570312,3.3205790519714355,279.6078800201416,275.8955298900604,276.8356698989868,348.5210784912109,340.30274810791013,305.4993499755859,33.007747650146484,31.95361328125,32.35874938964844,284.9103206634521,271.76237001419065,0.0158086194992065,0.0148716106414794,480.2994689941406,480.7381896972656,22.29642868041992,21.895383834838867,305328.1545639038,1255981.3499450684,1214843.6546325684,1219116.1155700684,12.033690452575684,12.061766624450684,686157.1788787842,325073.2183456421,308.2721313476562,258.9130739212036,303.0087093353271,308.4905494689941,6.842499732971191,35.209999084472656,29.959999084472656,0.0002636290656195,2969.08349609375,17.346616744995117,17.493432998657227,8.945600509643555,2.562710762023926,1.5354032516479492,0.6801246404647827,0.911323308944702,0.8981289267539978,2.0980019569396973,263.2352294921875,17.501094818115234,677.6449584960938,285.35906982421875,2.5514936447143555,1.289915680885315,588.0556640625,693.8294067382812,26.36540985107422,30.91
2025-02-04 11:31:00+01:00,6.0,1868.716064453125,90.2069320678711,5.999023914337158,6.2172441482543945,4.654199123382568,3.237725019454956,3.3413894176483154,279.6978796958923,275.99552979469297,276.84566988945005,348.5010818481445,340.3127502441406,305.5193504333496,33.007747650146484,31.945037841796875,32.34874725341797,284.92031993865965,271.7823699951172,0.015842619895935,0.0148786106109619,480.3228454589844,480.796142578125,22.28403091430664,21.783184051513672,301055.6936264038,1260497.9515075684,1210571.1936950684,1202758.6936950684,12.053221702575684,12.023924827575684,690917.9210662842,313598.6089706421,308.22169342041013,259.5181135177612,303.0287097930908,308.4905494689941,6.832499504089356,35.189998626708984,29.94999885559082,0.0002639342414008,2982.47705078125,17.768741607666016,18.014257431030273,8.945600509643555,2.396181106567383,1.4899470806121826,0.6814588308334351,0.9181170463562012,0.9035869836807252,2.170161247253418,261.62371826171875,17.55472183227539,677.9116821289062,285.47381591796875,2.5538151264190674,1.290366768836975,588.1528930664062,694.235107421875,18.8193473815918,30.91
2025-02-04 11:31:02+01:00,6.0,1866.266662597656,90.2316780090332,6.01497745513916,6.165341854095459,4.614559412002564,3.2356868982315063,3.309638857841492,279.7828797340393,276.0055297851562,276.8306699037552,348.4960807800293,340.29274978637693,305.5193504333496,32.99774742126465,31.943618774414062,32.3537483215332,284.9153203010559,271.7823699951172,0.0157172760963439,0.014863609790802,480.33094787597656,480.7835540771485,22.24922180175781,21.88157749176025,304374.4802474976,1250488.1858825684,1208434.9632263184,1215026.7601013184,12.041625022888184,12.015379905700684,687744.0929412842,318603.4917831421,308.1355346679687,259.4005745887756,303.01370944976804,308.4855503082275,6.829999923706055,35.209999084472656,29.94999885559082,0.0002634764607747,3047.796875,17.44944190979004,17.931166648864746,8.945600509643555,2.581362009048462,1.5020689964294434,0.6826501488685608,0.90645170211792,0.893951952457428,2.141819715499878,262.14268493652344,17.214123725891113,677.8475036621094,285.4453430175781,2.553374648094177,1.290261149406433,588.0728149414062,694.1832580566406,,30.91
2025-02-04 11:31:04+01:00,6.0,1863.8172607421875,90.25642395019533,6.030930995941162,6.113439559936523,4.574919700622559,3.2336487770080566,3.277888298034668,279.86787977218626,276.0155297756195,276.8156699180603,348.49107971191404,340.27274932861326,305.5193504333496,32.98774719238281,31.94219970703125,32.35874938964844,284.9103206634521,271.7823699951172,0.0155919322967529,0.014848608970642,480.3390502929688,480.7709655761719,22.214412689208984,21.97997093200684,307693.2668685913,1240478.4202575684,1206298.7327575684,1227294.8265075684,12.030028343200684,12.006834983825684,684570.2648162842,323608.3745956421,308.0493759155273,259.28303565979,302.9987091064453,308.4805511474609,6.845000267028809,35.209999084472656,29.959999084472656,0.0002638325161404,2961.3857421875,17.130142211914062,17.84807586669922,8.945600509643555,2.766542911529541,1.514190912246704,0.6838414669036865,0.8947863578796387,0.8843169212341309,2.113478183746338,262.6616516113281,16.873525619506836,677.7833251953125,285.4168701171875,2.552934169769287,1.2901555299758911,587.9927368164062,694.1314086914062,28.70193862915039,30.91
