_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 11:31:06+01:00,6.0,1862.5638427734373,90.25927734375,6.037328720092773,6.184067249298096,4.624461650848389,3.239112615585327,3.3178398609161377,279.8878797531128,276.0155297756195,276.8156699180603,348.49107971191404,340.2627548217773,305.5193504333496,33.007747650146484,31.94219970703125,32.35874938964844,284.9403203964233,271.8023699760437,0.0155919322967529,0.0148801212310791,480.3576354980469,480.7381896972656,22.214412689208984,22.00067138671875,305557.0363998413,1253295.8030700684,1216674.7093200684,1215454.0061950684,12.053221702575684,12.037352561950684,668456.9835662842,319946.2652206421,308.2511161804199,259.39347591400144,303.0087093353271,308.4905494689941,6.852499961853027,35.189998626708984,29.959999084472656,0.0002640868292914,3018.47412109375,17.013765335083008,17.56968116760254,8.945600509643555,2.857815742492676,1.4899470806121826,0.6703646183013916,0.8995545506477356,0.8993417024612427,2.09649395942688,263.7268981933594,18.036792755126957,677.8214721679688,285.41473388671875,2.5525999069213867,1.2903344631195068,588.1134033203125,694.1447143554688,19.23555564880371,30.91
2025-02-04 11:31:08+01:00,6.0,1860.18359375,90.3282241821289,6.071016311645508,6.181782245635986,4.625621795654297,3.2344279289245605,3.3057775497436523,279.9678796768188,275.97552981376646,276.84566988945005,348.5010818481445,340.2627548217773,305.5193504333496,32.97774887084961,31.935302734375,32.35874938964844,284.92031993865965,271.7823699951172,0.0157593297958374,0.0148801212310791,480.3576354980469,480.7669372558594,22.24063873291016,21.94972419738769,304260.0393295288,1241699.1233825684,1225463.7718200684,1227905.1780700684,12.050780296325684,12.052000999450684,681152.2960662842,318603.4917831421,308.20908584594724,260.0923198699951,302.9987091064453,308.4805511474609,6.852499961853027,35.189998626708984,29.959999084472656,0.0002639342414008,2993.0224609375,17.195756912231445,17.872922897338867,8.945600509643555,2.5269224643707275,1.5908464193344116,0.6786088347434998,0.898323655128479,0.8929207921028137,2.083752155303955,263.7815246582031,17.611534118652344,677.734619140625,285.472900390625,2.552661418914795,1.290338158607483,587.9660034179688,694.0845947265625,22.44711685180664,30.91
2025-02-04 11:31:10+01:00,6.0,1865.12646484375,90.22544860839844,6.050638675689697,6.184449195861816,4.629220962524414,3.2397632598876958,3.311410903930664,279.93787994384763,276.0155297756195,276.84566988945005,348.4610809326172,340.2327484130859,305.53935089111326,32.95774841308594,31.942626953125,32.338748931884766,284.9403203964233,271.8223699569702,0.015757752418518,0.0149104967117309,480.3395385742188,480.7888488769531,22.19533920288086,22.204736709594727,304336.3332748413,1246826.0765075684,1212158.1077575684,1212036.0374450684,12.047118186950684,12.045897483825684,678955.0304412842,320312.4761581421,308.297346496582,259.4596647262573,303.0087093353271,308.5005516052246,6.847499847412109,35.189998626708984,29.979999542236328,0.0002639342414008,2973.71142578125,17.451984405517578,17.705575942993164,8.945600509643555,2.4657304286956787,1.556918025016785,0.6811085939407349,0.9132078886032104,0.8949366807937622,2.0980019569396973,262.3612060546875,17.244495391845703,677.61328125,285.4157409667969,2.551642179489136,1.2901185750961304,588.0051879882812,693.8448486328125,27.31317901611328,30.91
2025-02-04 11:31:12+01:00,6.0,1863.8714599609373,90.20177841186523,6.046294689178467,6.190848350524902,4.633536815643311,3.239796757698059,3.3172574043273926,279.99288001060484,276.0405297517776,276.84566988945005,348.4610809326172,340.23774948120115,305.53935089111326,32.96774864196777,31.94056701660156,32.338748931884766,284.950320148468,271.8223699569702,0.0157761425971984,0.014905532836914,480.33763122558594,480.7556762695313,22.235631942749023,22.014020919799805,303764.1286849976,1246948.1468200684,1211486.7210388184,1213195.7054138184,12.044676780700684,12.025145530700684,681884.7179412842,318725.5620956421,308.34347381591795,259.5035008430481,302.9987091064453,308.5005516052246,6.84499979019165,35.189998626708984,30.0,0.0002631204223632,3020.20947265625,17.375015258789062,17.718838691711426,8.945600509643555,2.51685643196106,1.5235755443572998,0.6799256801605225,0.91138356924057,0.8967503607273102,2.1496838331222534,261.9446563720703,17.461421966552734,677.6983032226562,285.4162139892578,2.5529980659484863,1.2902426719665527,588.0910339355469,694.0682067871094,,30.91
2025-02-04 11:31:14+01:00,6.0,1862.616455078125,90.17810821533205,6.041950702667236,6.197247505187988,4.637852668762207,3.239830255508423,3.323103904724121,280.04788007736204,276.06552972793577,276.84566988945005,348.4610809326172,340.2427505493164,305.53935089111326,32.97774887084961,31.938507080078125,32.338748931884766,284.9603199005127,271.8223699569702,0.0157945327758789,0.0149005689620971,480.3357238769531,480.7225036621094,22.275924682617188,21.823305130004883,303191.9240951538,1247070.2171325684,1210815.3343200684,1214355.3733825684,12.042235374450684,12.004393577575684,684814.4054412842,317138.6480331421,308.3896011352539,259.54733695983884,302.98870887756345,308.5005516052246,6.835000038146973,35.209999084472656,30.0,0.0002636799282497,2958.3603515625,17.298046112060547,17.732101440429688,8.945600509643555,2.5679824352264404,1.490233063697815,0.6787427663803101,0.9095592498779296,0.8985640406608582,2.2013657093048096,261.5281066894531,17.678348541259766,677.7833251953125,285.41668701171875,2.554353952407837,1.290366768836975,588.1768798828125,694.2915649414062,21.625673294067383,30.91
2025-02-04 11:31:16+01:00,6.0,1865.6512451171875,90.2192611694336,6.055310249328613,6.189221382141113,4.638290882110596,3.2434229850769043,3.3168821334838867,280.04788007736204,276.13552989959715,276.84566988945005,348.4410766601562,340.2127517700195,305.53935089111326,33.007747650146484,31.938507080078125,32.35874938964844,284.9403203964233,271.8223699569702,0.0157823190689086,0.0148846912384033,480.356201171875,480.8032836914063,22.240161895751957,21.86859703063965,305328.1545639038,1246704.0061950684,1205566.3108825684,1206298.7327575684,12.038573265075684,12.031249046325684,683715.7726287842,320068.3355331421,308.0998138427734,258.7939208984375,303.0087093353271,308.4805511474609,6.842499732971191,35.209999084472656,30.01000022888184,0.0002635273234049,2962.4091796875,17.705575942993164,17.811704635620117,8.945600509643555,2.589034080505371,1.5438859462738037,0.6947401165962219,0.9339598417282104,0.8939869999885559,2.072512149810791,260.9954833984375,17.604721069335938,677.5783081054688,285.41656494140625,2.5515716075897217,1.2901453971862793,588.2175903320312,693.8218994140625,18.847679138183597,30.91
2025-02-04 11:31:18+01:00,6.0,1866.3125,90.17732238769533,6.050638675689697,6.1856207847595215,4.638202667236328,3.247354507446289,3.319798707962036,280.08788003921507,276.13552989959715,276.8956700801849,348.4410766601562,340.2327484130859,305.5193504333496,32.95774841308594,31.933990478515625,32.35874938964844,284.92031993865965,271.842370057106,0.0157626943588256,0.0148653345108032,480.3466796875,480.7287902832031,22.342681884765625,22.082380294799805,296706.9387435913,1267333.8890075684,1210082.9124450684,1218017.4827575684,12.025145530700684,12.039793968200684,678588.8195037842,318237.2808456421,308.6779388427734,259.28303565979,302.98870887756345,308.4805511474609,6.847499847412109,35.189998626708984,30.0,0.0002637307908799,3006.32666015625,18.233530044555664,17.443269729614258,8.945600509643555,2.0773987770080566,1.5102335214614868,0.6974865794181824,0.9388882517814636,0.8947089314460754,1.978952169418335,264.7238464355469,17.025026321411133,677.6195678710938,285.473388671875,2.552274465560913,1.2903538942337036,588.080322265625,693.9214477539062,24.37409400939941,30.91
2025-02-04 11:31:20+01:00,6.0,1870.6734619140625,90.16847229003906,6.049470901489258,6.1814494132995605,4.636257171630859,3.244142532348633,3.3149185180664062,280.1378797531128,276.15552988052366,276.88567008972166,348.4410766601562,340.20274963378904,305.4993499755859,32.98774719238281,31.933990478515625,32.34874725341797,284.9403203964233,271.85237004756925,0.0157626943588256,0.0148653345108032,480.3466796875,480.7457885742188,22.342681884765625,22.17083549499512,303420.8059310913,1251830.9593200684,1213989.1624450684,1211425.6858825684,12.037352561950684,12.003172874450684,684326.1241912842,317382.7886581421,308.2553199768066,259.66423454284666,303.0087093353271,308.4805511474609,6.875,35.209999084472656,30.0,0.0002636290656195,3045.8388671875,18.01701545715332,17.94493293762207,8.945600509643555,2.43306827545166,1.4720088243484497,0.7011017203330994,0.9317867159843444,0.8911611437797546,2.0257513523101807,264.0819702148437,17.95259666442871,677.5745239257812,285.4176025390625,2.551360607147217,1.290318727493286,588.1043701171875,693.8086547851562,27.302867889404297,30.91
2025-02-04 11:31:22+01:00,6.0,1869.508850097656,90.16954040527344,6.054393768310547,6.177508592605591,4.629032135009766,3.2489410638809204,3.315004348754883,280.13287987709043,276.15552988052366,276.8956700801849,348.4260772705078,340.19775238037107,305.4993499755859,32.972747802734375,31.92857360839844,32.3537483215332,284.9303201675415,271.8473700523376,0.0157533011436462,0.0148866167068481,480.3628845214844,480.7640228271485,22.355318069458008,22.01463508605957,303344.5119857788,1250793.3616638184,1215698.1468200684,1213195.7054138184,12.036131858825684,12.000731468200684,682678.1749725342,317199.6831893921,308.25321807861326,259.325754070282,302.9987091064453,308.4805511474609,6.875,35.209999084472656,30.0,0.0002642902967664,3021.054931640625,17.58265495300293,17.873319625854492,8.945600509643555,2.599316120147705,1.5229467749595642,0.6895779371261597,0.9174179136753082,0.8932589888572693,2.071122884750366,263.2762145996094,17.55048656463623,677.5570373535156,285.41648864746094,2.5528626441955566,1.290169894695282,588.1797180175781,693.9781188964844,,30.91
2025-02-04 11:31:24+01:00,6.0,1868.34423828125,90.1706085205078,6.059316635131836,6.173567771911621,4.621807098388672,3.253739595413208,3.31509017944336,280.1278800010681,276.15552988052366,276.90567007064817,348.4110778808593,340.1927551269531,305.4993499755859,32.95774841308594,31.92315673828125,32.35874938964844,284.92031993865965,271.842370057106,0.0157439079284667,0.014907898902893,480.3790893554688,480.7822570800781,22.36795425415039,21.858434677124023,303268.2180404663,1249755.7640075684,1217407.1311950684,1214965.7249450684,12.034911155700684,11.998290061950684,681030.2257537842,317016.5777206421,308.2511161804199,258.98727359771726,302.98870887756345,308.4805511474609,6.877500057220459,35.209999084472656,30.01000022888184,0.0002640359666612,2990.61962890625,17.14829444885254,17.801706314086914,8.945600509643555,2.76556396484375,1.5738847255706787,0.67805415391922,0.903049111366272,0.8953568339347839,2.116494417190552,262.470458984375,17.14837646484375,677.53955078125,285.4153747558594,2.5543646812438965,1.2900210618972778,588.2550659179688,694.1475830078125,25.62648582458496,30.91
2025-02-04 11:31:26+01:00,6.0,1866.7642822265625,90.31105041503906,6.01468563079834,6.211504936218262,4.652228832244873,3.247551441192627,3.335444927215576,280.11787977218626,276.11552991867063,276.88567008972166,348.4010833740234,340.1927551269531,305.4993499755859,32.95774841308594,31.92901611328125,32.3287467956543,284.92031993865965,271.842370057106,0.0158383903503417,0.0148752260208129,480.3824462890625,480.7876281738281,22.247314453125,21.9450740814209,307159.2092514038,1252075.0999450684,1219726.4671325684,1214843.6546325684,12.043456077575684,11.999510765075684,676757.7648162842,315673.8042831421,308.0745948791504,259.9693950653076,302.9987091064453,308.4805511474609,6.882499694824219,35.189998626708984,30.01000022888184,0.0002629169548882,2995.380859375,17.23575782775879,17.97006607055664,8.945600509643555,2.7829713821411133,1.5357025861740112,0.6986303925514221,0.942516267299652,0.8981484174728394,2.0202295780181885,261.8422241210937,17.59790802001953,677.5116577148438,285.33135986328125,2.551650285720825,1.2898341417312622,588.03271484375,693.7742919921875,23.34205436706543,30.91
2025-02-04 11:31:28+01:00,6.0,1859.3544921875,90.31568908691406,6.047781467437744,6.195881843566895,4.6407790184021,3.228384494781494,3.317496061325073,280.1578797340393,276.06552972793577,276.8956700801849,348.39108123779295,340.1627487182617,305.4993499755859,32.95774841308594,31.92449951171875,32.338748931884766,284.9403203964233,271.85237004756925,0.0158033294677734,0.0148882331848144,480.3657531738281,480.7983703613281,22.2320556640625,21.92491149902344,299377.2268295288,1259765.5296325684,1219360.2561950684,1216918.8499450684,12.020262718200684,12.039793968200684,676879.8351287842,317871.0699081421,308.1460441589355,259.3345750808716,302.9987091064453,308.4405502319336,6.864999771118164,35.22999954223633,30.01000022888184,0.0002634255981445,3027.1064453125,17.260353088378906,17.32610511779785,8.945600509643555,2.785564422607422,1.5272141695022583,0.6805019974708557,0.9095651507377625,0.8956398963928223,2.092512607574463,263.6859130859375,17.214130401611328,677.4210815429688,285.3593139648437,2.5511579513549805,1.289923071861267,588.05517578125,693.7112426757812,25.755502700805664,30.91
2025-02-04 11:31:30+01:00,6.0,1866.76708984375,89.974609375,6.041402816772461,6.181603908538818,4.634832382202148,3.2313175201416016,3.306004762649536,280.22787990570066,275.9255298614502,276.86566987037656,348.39108123779295,340.15275421142576,305.4993499755859,32.97774887084961,31.91082763671875,32.338748931884766,285.0203203201294,271.85237004756925,0.0157577228546142,0.0148687858581542,480.3948364257813,480.7898559570313,22.294998168945312,22.023740768432617,308990.2639389038,1239257.7171325684,1208373.9280700684,1204467.6780700684,12.038573265075684,12.016600608825684,694091.7491912842,325317.3589706421,308.16285552978513,259.80989303588865,303.0087093353271,308.45055236816404,6.880000114440918,35.209999084472656,30.01000022888184,0.0002640359666612,2955.556640625,17.838743209838867,17.698190689086914,9.440000534057615,2.403942108154297,1.4890007972717283,0.6946966052055359,0.9282955527305604,0.8897600173950195,2.086759567260742,263.1123352050781,17.853878021240234,677.3861083984375,285.3339233398437,2.5511841773986816,1.289917230606079,588.2694702148438,693.828369140625,26.64097023010254,30.91
2025-02-04 11:31:32+01:00,6.0,1865.865966796875,90.08875274658205,6.03210186958313,6.186815023422241,4.63485050201416,3.235034227371216,3.3153481483459477,280.20287981033323,275.8805299043655,276.8756699800491,348.3860801696777,340.1477531433105,305.4943508148193,32.96774864196777,31.913345336914062,32.338748931884766,285.2753204345703,271.85237004756925,0.0157705545425415,0.0154869308471679,480.3957977294922,480.7757110595703,22.251605987548828,22.10993194580078,306052.94704437256,1249450.5882263184,1211547.7561950684,1205383.2054138184,12.035521507263184,12.012328147888184,699096.6320037842,320434.5464706421,308.1649574279785,259.45052280426023,303.0087093353271,308.4655517578125,6.872499465942383,35.209999084472656,30.0,0.0002638325161404,3013.89111328125,17.70712375640869,17.769761085510254,9.440000534057615,2.4179508686065674,1.4705045819282532,0.6894331872463226,0.9172914922237396,0.8927519023418427,2.088883876800537,262.40899658203125,17.44082736968994,677.5303344726562,285.3478088378906,2.552134871482849,1.289958953857422,588.2244567871094,693.8543395996094,,30.91
2025-02-04 11:31:34+01:00,6.0,1864.96484375,90.20289611816406,6.022800922393799,6.192026138305664,4.634868621826172,3.23875093460083,3.3246915340423584,280.1778797149658,275.83552994728086,276.88567008972166,348.3810791015625,340.1427520751953,305.4893516540527,32.95774841308594,31.91586303710937,32.338748931884766,285.5303205490112,271.85237004756925,0.0157833862304687,0.0161050758361816,480.3967590332031,480.7615661621094,22.208213806152344,22.196123123168945,303115.6301498413,1259643.4593200684,1214721.5843200684,1206298.7327575684,12.032469749450684,12.008055686950684,704101.5148162842,315551.7339706421,308.16705932617185,259.0911525726318,303.0087093353271,308.4805511474609,6.872499465942383,35.209999084472656,30.01000022888184,0.0002648498026529,2979.89599609375,17.575504302978516,17.841331481933594,9.440000534057615,2.431959629058838,1.4520083665847778,0.6841697692871094,0.906287431716919,0.8957437872886658,2.091008186340332,261.7056579589844,17.02777671813965,677.674560546875,285.3616943359375,2.5530855655670166,1.2900006771087646,588.179443359375,693.8803100585938,22.99954414367676,30.91
2025-02-04 11:31:36+01:00,6.0,1872.591064453125,90.34558868408205,6.033232688903809,6.214404582977295,4.654144763946533,3.205275535583496,3.331505298614502,280.1778797149658,275.79552974700925,276.86566987037656,348.36108245849607,340.15275421142576,305.53935089111326,32.97774887084961,31.91583251953125,32.35874938964844,285.9103206634521,271.85237004756925,0.0158438072204589,0.0160891609191894,480.4234619140625,480.707275390625,22.317886352539062,21.92032814025879,310439.8488998413,1259399.3186950684,1214355.3733825684,1213622.9515075684,12.034911155700684,12.037352561950684,700073.1945037842,316894.5074081421,308.13343658447263,260.04914512634275,303.0287097930908,308.4405502319336,6.864999771118164,35.209999084472656,30.01000022888184,0.0002650023905436,3050.91162109375,17.396617889404297,17.159290313720703,9.440000534057615,2.501641035079956,1.5226768255233765,0.6845213174819946,0.9117852449417114,0.896164059638977,2.188642978668213,263.30352783203125,17.046775817871094,677.7023315429688,285.4730834960937,2.553633213043213,1.2903982400894165,588.0963134765625,693.9893188476562,21.43020820617676,30.91
2025-02-04 11:31:38+01:00,6.0,1875.985290527344,90.30022811889648,6.024537563323975,6.261200189590454,4.689043045043945,3.202304005622864,3.3431050777435303,280.15287985801695,275.81552984714506,276.8556698799133,348.36108245849607,340.1577514648437,305.53935089111326,32.96774864196777,31.91583251953125,32.373748779296875,286.0453204154968,271.8473700523376,0.01596919631958,0.0160943279266357,480.4089050292969,480.7272033691406,22.28832244873047,21.95058536529541,308646.9411849976,1257568.2640075684,1215881.2522888184,1213073.6351013184,12.042845726013184,12.042235374450684,704101.5148162842,318481.4214706421,308.16285552978513,260.2680562973022,303.0287097930908,308.4455513000488,6.857500076293945,35.209999084472656,30.0,0.0002637307908799,3058.96533203125,17.21108913421631,16.96566867828369,9.440000534057615,2.447354197502136,1.569478154182434,0.6809921860694885,0.9138963222503662,0.9011536240577698,2.230076313018799,263.4742431640625,17.03627586364746,677.5824584960938,285.5014190673828,2.553213953971863,1.2903570532798767,587.8851318359375,693.9507141113281,,30.91
2025-02-04 11:31:39+01:00,6.0,1879.3795166015625,90.25486755371094,6.015842437744141,6.307995796203613,4.723941326141357,3.1993324756622314,3.3547048568725586,280.1278800010681,275.83552994728086,276.84566988945005,348.36108245849607,340.1627487182617,305.53935089111326,32.95774841308594,31.91583251953125,32.38874816894531,286.1803201675415,271.842370057106,0.0160945854187011,0.016099494934082,480.3943481445313,480.74713134765625,22.258758544921875,21.98084259033203,306854.0334701538,1255737.2093200684,1217407.1311950684,1212524.3186950684,12.050780296325684,12.047118186950684,708129.8351287842,320068.3355331421,308.19227447509763,260.4869674682617,303.0287097930908,308.45055236816404,6.857500076293945,35.209999084472656,30.0,0.0002637307908799,3058.96533203125,17.02556037902832,16.77204704284668,9.440000534057615,2.3930673599243164,1.6162794828414917,0.6774630546569824,0.916007399559021,0.9061431884765624,2.2715096473693848,263.6449584960937,17.025775909423828,677.4625854492188,285.5297546386719,2.5527946949005127,1.290315866470337,587.6739501953125,693.912109375,24.245635986328125,30.91
