_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 11:37:40+01:00,6.0,1894.9107666015625,90.17390441894533,6.378591537475586,6.5447282791137695,4.923825740814209,3.372820854187012,3.4606692790985107,279.9678796768188,272.57553001642225,275.11566998958585,344.9210800170898,337.57275238037107,305.70935287475584,33.26774978637695,32.19964599609375,32.66874694824219,286.7803205490112,270.53237023353574,0.0169524631500244,0.0159824848175048,479.8979797363281,480.5314636230469,22.322654724121094,22.505762100219727,322112.8225326538,1262451.0765075684,1225341.7015075684,1226196.1936950684,12.086180686950684,12.088622093200684,709106.3976287842,329833.9605331421,308.33517303466795,260.26498928070066,303.03871002197263,308.55055084228513,6.619999885559082,35.2599983215332,29.979999542236328,0.0002773115200466,2978.338623046875,14.20924472808838,14.067052841186523,9.440000534057615,2.810093641281128,1.5351166725158691,0.6802367568016052,0.9222231507301332,0.9117550849914552,2.0253589153289795,258.4006652832031,14.024072647094728,672.158203125,285.9465026855469,2.536449909210205,1.2917979955673218,584.462890625,686.4137573242188,22.0400505065918,34.0
2025-02-04 11:37:42+01:00,6.0,1896.3064575195312,90.17671966552734,6.373441934585571,6.562504291534424,4.938373327255249,3.367523431777954,3.4674086570739746,279.9778796672821,272.5855300366878,275.11566998958585,344.9060806274414,337.56775131225584,305.7043518066406,33.25274848937988,32.19822692871094,32.65874671936035,286.7803205490112,270.5273702383041,0.0169966478347778,0.0160001134872436,479.9025115966797,480.4932556152344,22.377729415893555,22.622302055358887,318221.8313217163,1262756.2522888184,1223693.7522888184,1221801.6624450684,12.088622093200684,12.092894554138184,708740.1866912842,329101.5386581421,308.1880477905273,260.66313495635984,303.0237096786499,308.5405506134033,6.619999885559082,35.2599983215332,29.979999542236328,0.0002773115200466,2978.338623046875,14.490365028381348,14.081698894500732,9.440000534057615,2.5856133699417114,1.4970824718475342,0.6861635446548462,0.93351349234581,0.9125888049602509,2.054952025413513,258.3938293457031,14.095489025115969,672.0138549804688,285.9337615966797,2.535467505455017,1.2917924523353577,584.4647521972656,686.3389892578125,,34.0
2025-02-04 11:37:44+01:00,6.0,1897.7021484375,90.17953491210938,6.368292331695557,6.580280303955078,4.952920913696289,3.3622260093688965,3.4741480350494385,279.98787965774534,272.5955300569534,275.11566998958585,344.89108123779295,337.5627502441406,305.69935073852537,33.23774719238281,32.196807861328125,32.64874649047852,286.7803205490112,270.5223702430725,0.0170408325195312,0.0160177421569824,479.9070434570313,480.4550476074219,22.432804107666016,22.738842010498047,314330.8401107788,1263061.4280700684,1222045.8030700684,1217407.1311950684,12.091063499450684,12.097167015075684,708373.9757537842,328369.1167831421,308.0409225463867,261.061280632019,303.0087093353271,308.53055038452146,6.614999771118164,35.2599983215332,30.01000022888184,0.0002767011515299,3013.490478515625,14.771485328674316,14.09634494781494,9.440000534057615,2.361133098602295,1.4590482711791992,0.6920903325080872,0.9448038339614868,0.9134225249290466,2.084545135498047,258.3869934082031,14.166905403137209,671.8695068359375,285.9210205078125,2.534485101699829,1.2917869091033936,584.4666137695312,686.2642211914062,24.9537296295166,34.0
2025-02-04 11:37:46+01:00,6.0,1892.3646240234373,90.27922821044922,6.36116886138916,6.517440319061279,4.908670425415039,3.3572840690612797,3.439760684967041,280.0378798484802,272.6555299997329,275.1356699705124,344.9110778808593,337.55274810791013,305.70935287475584,33.23774719238281,32.203948974609375,32.658748626708984,286.7903198242187,270.5223702430725,0.0168884391784668,0.0160533065795898,479.85650634765625,480.4438171386719,22.346019744873047,22.38673210144043,317992.9494857788,1259277.2483825684,1227172.7561950684,1216430.5686950684,12.098387718200684,12.066649436950684,708373.9757537842,332275.3667831421,308.297346496582,260.8566526412964,303.0287097930908,308.53055038452146,6.59999942779541,35.279998779296875,30.0,0.0002768028767903,3007.43896484375,14.648383140563965,14.414703369140623,9.440000534057615,2.345855474472046,1.523561954498291,0.6927042603492737,0.9318455457687378,0.9034163355827332,1.9634099006652832,257.0349426269531,14.400728225708008,671.93701171875,285.97564697265625,2.53489351272583,1.291923999786377,584.480712890625,686.2611694335938,24.02846908569336,34.0
2025-02-04 11:37:48+01:00,6.0,1891.3748779296875,90.26998138427734,6.372283697128296,6.535820007324219,4.924216032028198,3.3623377084732056,3.448626756668091,280.0528799533844,272.71553000211713,275.1256699800491,344.9110778808593,337.55274810791013,305.70935287475584,33.23774719238281,32.20037841796875,32.65374755859375,286.7903198242187,270.5373702287674,0.0169438371658325,0.0160325775146484,479.8731842041016,480.44200134277344,22.370338439941406,22.51189517974853,320358.0617904663,1263549.7093200684,1229431.0569763184,1219726.4671325684,12.087401390075684,12.080687522888184,709228.4679412842,331603.9800643921,308.21749153137205,260.6932291030884,303.0337099075317,308.515550994873,6.582499504089356,35.25,29.979999542236328,0.0002773115200466,3009.5302734375,14.676972389221191,14.357958793640137,9.440000534057615,2.3092304468154907,1.482646346092224,0.6955441534519196,0.9342907965183258,0.9046817421913148,1.9980393648147583,258.1138458251953,14.347586631774902,672.0700378417969,285.9629669189453,2.5360294580459595,1.2919203639030457,584.6397094726562,686.3392639160156,,34.0
2025-02-04 11:37:50+01:00,6.0,1890.3851318359373,90.26073455810548,6.383398532867432,6.554199695587158,4.939761638641357,3.367391347885132,3.4574928283691406,280.0678800582885,272.7755300045013,275.11566998958585,344.9110778808593,337.55274810791013,305.70935287475584,33.23774719238281,32.196807861328125,32.64874649047852,286.7903198242187,270.55237021446226,0.0169992351531982,0.016011848449707,479.8898620605469,480.440185546875,22.39465713500977,22.63705825805664,322723.1740951538,1267822.1702575684,1231689.3577575684,1223022.3655700684,12.076415061950684,12.094725608825684,710082.9601287842,330932.5933456421,308.1376365661621,260.52980556488035,303.03871002197263,308.5005516052246,6.579999923706055,35.279998779296875,30.0,0.0002767011515299,3015.136962890625,14.705561637878418,14.301214218139648,9.440000534057615,2.2726054191589355,1.4417307376861572,0.6983840465545654,0.9367360472679138,0.9059471487998962,2.0326688289642334,259.1927490234375,14.294445037841797,672.2030639648438,285.9502868652344,2.537165403366089,1.2919167280197144,584.7987060546875,686.4173583984375,24.72271156311035,34.0
2025-02-04 11:37:52+01:00,6.0,1896.107177734375,90.3013153076172,6.403080940246582,6.537838935852051,4.916807651519775,3.377372026443481,3.4484517574310303,280.08788003921507,272.7755300045013,275.11566998958585,344.8810791015625,337.52274932861326,305.70935287475584,33.23774719238281,32.18865966796875,32.63874816894531,286.7903198242187,270.55237021446226,0.0169506645202636,0.0160210800170898,479.9041748046875,480.4712219238281,22.367000579833984,22.768068313598636,320052.8860092163,1261352.4436950684,1213500.8811950684,1211791.8968200684,12.086180686950684,12.103270530700684,723876.9054412842,334228.4917831421,307.9606498718261,260.71494140625,303.03871002197263,308.53055038452146,6.579999923706055,35.25,30.0,0.0002771080695258,3012.289306640625,13.654914855957031,13.822498321533203,9.440000534057615,2.695511817932129,1.471733331680298,0.673465371131897,0.9025903344154358,0.9086517095565796,2.0057451725006104,256.7618103027344,14.564444541931152,672.10009765625,285.9776916503906,2.5364878177642822,1.2919880151748655,584.6469116210938,686.4098510742188,22.434734344482425,34.0
2025-02-04 11:37:54+01:00,6.0,1892.6817626953125,90.28031539916992,6.382124900817871,6.521231651306152,4.902467250823975,3.3664897680282597,3.4398670196533203,280.1078800201416,272.79553001523016,275.11566998958585,344.87607803344724,337.5077499389648,305.6943515777588,33.23774719238281,32.183685302734375,32.63874816894531,286.7903198242187,270.542370223999,0.0168956956863403,0.0160164680480957,479.9163360595703,480.4561614990234,22.39680290222168,22.68652057647705,318527.0071029663,1259155.1780700684,1218994.0452575684,1218261.6233825684,12.088011741638184,12.082518577575684,713378.8585662842,331909.1558456421,308.1500133514404,260.9724911689758,303.0237096786499,308.53055038452146,6.559999465942383,35.25,30.0,0.0002761925082736,2981.720458984375,13.770219802856444,13.790557861328123,9.440000534057615,2.600641965866089,1.4780744910240171,0.6698556542396545,0.9035910069942474,0.9076611697673798,2.0868183374404907,257.3695526123047,14.270742416381836,671.9132995605469,285.96360778808594,2.535282611846924,1.2919402718544006,584.6428527832031,686.2688598632812,,34.0
2025-02-04 11:37:56+01:00,6.0,1889.25634765625,90.25931549072266,6.36116886138916,6.504624366760254,4.888126850128174,3.355607509613037,3.4312822818756104,280.1278800010681,272.815530025959,275.11566998958585,344.871076965332,337.4927505493164,305.6793502807617,33.23774719238281,32.1787109375,32.63874816894531,286.7903198242187,270.53237023353574,0.0168407268524169,0.0160118560791015,479.9284973144531,480.4411010742188,22.42660522460937,22.60497283935547,317001.1281967163,1256957.9124450684,1224487.2093200684,1224731.3499450684,12.089842796325684,12.061766624450684,702880.8116912842,329589.8199081421,308.33937683105466,261.23004093170164,303.0087093353271,308.53055038452146,6.550000190734863,35.25,29.979999542236328,0.0002765994262695,2988.5283203125,13.88552474975586,13.758617401123049,9.440000534057615,2.505772113800049,1.4844156503677368,0.6662459373474121,0.9045916795730592,0.90667062997818,2.167891502380371,257.977294921875,13.97704029083252,671.7265014648438,285.94952392578125,2.534077405929565,1.2918925285339355,584.6387939453125,686.1278686523438,23.51090431213379,34.0
2025-02-04 11:37:58+01:00,6.0,1897.621337890625,90.0077896118164,6.372550964355469,6.564383029937744,4.941165924072266,3.3619840145111084,3.4631893634796143,280.00787963867185,272.815530025959,275.1356699705124,344.84107818603513,337.4927505493164,305.69935073852537,33.23774719238281,32.187255859375,32.63874816894531,286.7903198242187,270.55237021446226,0.0169983825683593,0.016021312713623,479.9127502441406,480.5134887695313,22.44424819946289,22.66316032409668,323104.6438217163,1255370.9983825684,1222900.2952575684,1223266.5061950684,12.076415061950684,12.084959983825684,722534.1320037842,341430.6402206421,308.43141021728513,260.6936849594116,303.0087093353271,308.53055038452146,6.539999961853027,35.2599983215332,30.0,0.0002763450961642,3027.640380859375,14.527155876159668,14.34246826171875,9.440000534057615,2.3627099990844727,1.521321415901184,0.6824924349784851,0.9349319934844972,0.9117113947868348,1.9634099006652832,255.75119018554688,14.50732707977295,672.0985717773438,285.8640441894531,2.53495717048645,1.2915763854980469,584.5586547851562,686.0330200195312,20.591840744018555,34.0
2025-02-04 11:38:00+01:00,6.0,1897.7845458984373,90.22835159301758,6.379144668579102,6.547991752624512,4.928361177444458,3.363923668861389,3.4529675245285034,280.0528797149658,272.79553001523016,275.1356699705124,344.8360809326172,337.4927505493164,305.68935050964353,33.23774719238281,32.18548583984375,32.63874816894531,286.78532018661497,270.55237021446226,0.0169596118927001,0.0160216178894042,479.91346740722656,480.48561096191406,22.408485412597656,22.66316032409668,319404.38747406006,1265502.8343200684,1227966.2132263184,1218200.5882263184,12.087401390075684,12.106322288513184,722595.1671600342,335021.9488143921,308.47530975341795,260.58675661087034,303.0087093353271,308.5405506134033,6.505000114440918,35.2599983215332,30.0,0.0002772097947862,2919.91552734375,14.424185276031494,14.420577049255373,9.440000534057615,2.41242516040802,1.506527602672577,0.6822983920574188,0.9283797442913057,0.9086415767669678,2.033203601837158,256.50233459472656,14.084278583526611,672.0145874023438,285.90733337402344,2.5352776050567627,1.2917516231536863,584.5853576660156,686.1558837890625,,34.0
2025-02-04 11:38:02+01:00,6.0,1897.94775390625,90.44891357421876,6.385738372802734,6.531600475311279,4.91555643081665,3.36586332321167,3.4427456855773926,280.09787979125974,272.7755300045013,275.1356699705124,344.8310836791992,337.4927505493164,305.6793502807617,33.23774719238281,32.1837158203125,32.63874816894531,286.7803205490112,270.55237021446226,0.016920841217041,0.0160219230651855,479.9141845703125,480.4577331542969,22.372722625732425,22.66316032409668,315704.1311264038,1275634.6702575684,1233032.1311950684,1213134.6702575684,12.098387718200684,12.127684593200684,722656.2023162842,328613.2574081421,308.5192092895508,260.4798282623291,303.0087093353271,308.55055084228513,6.502499580383301,35.2599983215332,30.0,0.0002773623826768,3000.94287109375,14.32121467590332,14.498685836791992,9.440000534057615,2.4621403217315674,1.4917337894439695,0.6821043491363525,0.921827495098114,0.9055717587471008,2.102997303009033,257.25347900390625,13.661230087280272,671.9306030273438,285.9506225585937,2.535598039627075,1.2919268608093262,584.612060546875,686.2787475585938,25.19860076904297,34.0
2025-02-04 11:38:04+01:00,6.0,1888.7552490234373,90.17495727539062,6.415997505187988,6.55953311920166,4.939913749694824,3.369661808013916,3.4584553241729736,280.2478798866272,272.8355300068855,275.1356699705124,344.81107940673826,337.4927505493164,305.70935287475584,33.23774719238281,32.18646240234375,32.61874771118164,286.7703203201294,270.5623702049255,0.0169957084655761,0.016004524230957,479.8860473632813,480.4878540039063,22.461414337158203,22.583740234375,323257.2317123413,1265746.9749450684,1222412.0140075684,1224731.3499450684,12.105711936950684,12.103270530700684,718139.6007537842,340576.1480331421,308.3267654418945,260.71494140625,303.0087093353271,308.53055038452146,6.484999656677246,35.279998779296875,30.0,0.0002773623826768,3031.24462890625,14.45734691619873,13.822498321533203,9.440000534057615,2.4469072818756104,1.4548193216323853,0.6813130378723145,0.9203901290893556,0.910671591758728,1.9849379062652588,257.4992980957031,13.927818298339844,671.8734130859375,285.92108154296875,2.534539699554444,1.2917405366897583,584.4034423828125,686.1157836914062,24.251245498657227,34.0
2025-02-04 11:38:06+01:00,6.0,1895.201904296875,90.00437927246094,6.383398532867432,6.543121814727783,4.922248363494873,3.373368740081787,3.457775831222534,280.3578800201416,272.97553000748155,275.1356699705124,344.7810806274414,337.45274963378904,305.69935073852537,33.21774673461914,32.171905517578125,32.60874938964844,286.7903198242187,270.5723701953888,0.0169565277099609,0.0160185585021972,479.9575805664063,480.4136657714844,22.438526153564453,22.415870666503903,320739.5315170288,1270263.5765075684,1223144.4358825684,1221435.4515075684,12.095946311950684,12.093504905700684,716308.5460662842,335693.3355331421,308.3309692382812,261.488397026062,303.0287097930908,308.5005516052246,6.482500076293945,35.25,30.0,0.0002773623826768,2983.856201171875,13.878517150878906,14.21511459350586,9.440000534057615,2.757368564605713,1.407113552093506,0.6763221621513367,0.9112986326217652,0.9093469977378844,2.1160945892333984,255.21856689453125,14.117673873901367,671.8678588867188,285.97821044921875,2.535412073135376,1.2920047044754028,584.7543334960938,686.2733764648438,20.890186309814453,34.0
2025-02-04 11:38:08+01:00,6.0,1894.1517944335935,90.12390518188477,6.382268667221069,6.549208879470825,4.92987060546875,3.365909218788147,3.453943014144897,280.3178800582885,272.9805300027132,275.1356699705124,344.7810806274414,337.4577507019043,305.69935073852537,33.22774696350098,32.1763916015625,32.623748779296875,286.7903198242187,270.5773701906204,0.0169720582962036,0.016015567779541,479.9354095458984,480.45750427246094,22.40872383117676,22.540650367736816,322608.73317718506,1262878.3226013184,1220336.8186950684,1224914.4554138184,12.097167015075684,12.105101585388184,710693.3116912842,338500.9527206421,308.3225635528564,261.23264875411985,303.0337099075317,308.515550994873,6.477499961853027,35.2599983215332,30.01000022888184,0.0002779218885633,3027.2841796875,14.181488037109377,14.14460277557373,9.440000534057615,2.4410616159439087,1.464217483997345,0.6811830401420593,0.9217880368232728,0.907835453748703,2.010850667953491,257.41734313964844,13.96272611618042,671.8642883300781,285.9495849609375,2.5353853702545166,1.2918948531150818,584.6787719726562,686.1853942871094,,34.0
2025-02-04 11:38:10+01:00,6.0,1893.1016845703125,90.2434310913086,6.381138801574707,6.555295944213867,4.937492847442627,3.358449697494507,3.4501101970672607,280.2778800964355,272.9855299979448,275.1356699705124,344.7810806274414,337.4627517700195,305.69935073852537,33.23774719238281,32.180877685546875,32.63874816894531,286.7903198242187,270.582370185852,0.0169875888824462,0.0160125770568847,479.9132385253906,480.5013427734375,22.378921508789062,22.665430068969727,324477.9348373413,1255493.0686950684,1217529.2015075684,1228393.4593200684,12.098387718200684,12.116698265075684,705078.0773162842,341308.5699081421,308.3141578674316,260.9769004821777,303.03871002197263,308.53055038452146,6.454999923706055,35.2599983215332,30.0,0.0002779218885633,2967.659912109375,14.484458923339844,14.074090957641602,9.440000534057615,2.1247546672821045,1.521321415901184,0.686043918132782,0.9322774410247804,0.9063239097595216,1.905606746673584,259.6161193847656,13.807778358459473,671.8607177734375,285.92095947265625,2.535358667373657,1.2917850017547607,584.6032104492188,686.097412109375,23.906444549560547,34.0
2025-02-04 11:38:12+01:00,6.0,1895.7711181640625,90.30014038085938,6.385738372802734,6.55568790435791,4.929881572723389,3.3625705242156982,3.456759452819824,280.1478799819946,272.9555299967527,275.15567007064817,344.7510818481445,337.43275299072263,305.70935287475584,33.21774673461914,32.17547607421875,32.61874771118164,286.7903198242187,270.582370185852,0.0169858283996582,0.0160517501831054,479.9261169433594,480.4954833984375,22.32027053833008,22.77728271484375,323333.5256576538,1257324.1233825684,1223754.7874450684,1225707.9124450684,12.098387718200684,12.121581077575684,726440.3820037842,340087.8667831421,308.5233901977539,260.9275077819824,303.0287097930908,308.53055038452146,6.464999675750732,35.2599983215332,29.979999542236328,0.0002777184380425,2999.1630859375,13.835500717163086,13.65312957763672,9.440000534057615,2.876927375793457,1.518641233444214,0.6994931697845459,0.9501275420188904,0.905134379863739,1.993047833442688,257.90899658203125,14.44198513031006,671.896484375,285.946044921875,2.53562593460083,1.2917803525924685,584.4338989257812,686.0240478515625,23.385480880737305,34.0
2025-02-04 11:38:14+01:00,6.0,1897.53955078125,90.38143539428712,6.379935026168823,6.565520763397217,4.942492961883545,3.3598345518112183,3.4599183797836304,280.18787994384763,272.99052999317644,275.15567007064817,344.74107971191404,337.42275085449216,305.70935287475584,33.21774673461914,32.17547607421875,32.61874771118164,286.7903198242187,270.5923701763153,0.0170141172409057,0.0160419235229492,479.9318389892578,480.4811096191406,22.32027053833008,22.606968879699707,323791.2893295288,1254150.2952575684,1224059.9632263184,1229614.1624450684,12.089842796325684,12.107542991638184,726196.2413787842,339294.4097518921,308.372541809082,260.96626749038694,303.0337099075317,308.53055038452146,6.457499504089356,35.279998779296875,30.0,0.0002776167127821,2963.121337890625,14.208449363708496,14.110142707824709,9.440000534057615,2.655606508255005,1.4840402603149414,0.6957384347915649,0.9438053369522096,0.906065970659256,2.0213183760643005,257.519775390625,14.511795997619627,671.8203430175781,285.93359375,2.535595536231994,1.2917822003364563,584.557861328125,686.0859680175781,,34.0
2025-02-04 11:38:16+01:00,6.0,1899.3079833984373,90.46273040771484,6.374131679534912,6.575353622436523,4.955104351043701,3.3570985794067383,3.4630773067474365,280.22787990570066,273.02552998960016,275.15567007064817,344.7310775756836,337.4127487182617,305.70935287475584,33.21774673461914,32.17547607421875,32.61874771118164,286.7903198242187,270.60237016677854,0.0170424060821533,0.0160320968627929,479.93756103515625,480.46673583984375,22.32027053833008,22.436655044555664,324249.0530014038,1250976.4671325684,1224365.1390075684,1233520.4124450684,12.081297874450684,12.093504905700684,725952.1007537842,338500.9527206421,308.22169342041013,261.0050271987915,303.03871002197263,308.53055038452146,6.454999923706055,35.2599983215332,29.979999542236328,0.0002775149875217,3000.542236328125,14.581398010253906,14.567155838012695,9.440000534057615,2.4342856407165527,1.449439287185669,0.691983699798584,0.9374831318855286,0.906997561454773,2.049588918685913,257.13055419921875,14.5816068649292,671.7442016601562,285.921142578125,2.535565137863159,1.2917840480804443,584.6818237304688,686.1478881835938,22.921730041503903,34.0
2025-02-04 11:38:18+01:00,6.0,1892.1632080078125,90.16081237792967,6.372963905334473,6.5077104568481445,4.903704643249512,3.36588716506958,3.437053680419922,280.1278800010681,273.02552998960016,275.1756700515747,344.7510818481445,337.4127487182617,305.71935119628904,33.21774673461914,32.1744384765625,32.63874816894531,286.7803205490112,270.6123701572418,0.0168745498657226,0.0160488491058349,479.9127502441406,480.4001770019531,22.33409881591797,22.56993103027344,323409.8196029663,1244262.5999450684,1235107.3265075684,1222656.1546325684,12.082518577575684,12.078856468200684,716552.6866912842,339477.5152206421,308.6529830932617,260.6795133590698,303.0287097930908,308.53055038452146,6.472499847412109,35.279998779296875,30.0,0.0002777693006727,2984.52392578125,14.420825958251951,13.745823860168455,9.440000534057615,2.3469221591949463,1.4875057935714722,0.6862529516220093,0.9230355024337769,0.9016157388687134,2.0188136100769043,256.8847351074219,14.1243896484375,671.6802978515625,285.9790954589844,2.5343894958496094,1.2920325994491575,584.8377075195312,685.9560546875,22.535335540771484,34.0
2025-02-04 11:38:20+01:00,6.0,1892.0486450195312,90.26710510253906,6.368876457214356,6.521269798278809,4.902111530303955,3.3534880876541138,3.4351017475128174,280.0978800296783,273.0055299937725,275.1806700468063,344.73608245849607,337.4027503967285,305.71435203552244,33.21774673461914,32.17845153808594,32.623748779296875,286.7803205490112,270.6173701524734,0.0169083909988403,0.0160434160232543,479.9222869873047,480.4311981201172,22.37081527709961,22.57878017425537,323943.8772201538,1252197.1702575684,1230468.6546325684,1230712.7952575684,12.086791038513184,12.088011741638184,712341.2609100342,339843.7261581421,308.4100212097168,260.2483281135559,303.0287097930908,308.53055038452146,6.472499847412109,35.2599983215332,29.959999084472656,0.0002772097947862,3035.60498046875,14.233784198760986,14.01606798171997,9.440000534057615,2.4562426805496216,1.5065263509750366,0.6834545433521271,0.91592338681221,0.9012957513332368,2.0774543285369877,256.1404266357422,13.94572401046753,671.6844482421875,285.97764587402344,2.5345144271850586,1.2919408082962036,584.7117309570312,685.9153442382812,,34.0
2025-02-04 11:38:22+01:00,6.0,1891.93408203125,90.37339782714844,6.364789009094238,6.534829139709473,4.900518417358398,3.3410890102386475,3.433149814605713,280.0678800582885,272.9855299979448,275.18567004203794,344.72108306884763,337.3927520751953,305.70935287475584,33.21774673461914,32.182464599609375,32.60874938964844,286.7803205490112,270.62237014770506,0.016942232131958,0.0160379829406738,479.9318237304688,480.4622192382813,22.40753173828125,22.587629318237305,324477.9348373413,1260131.7405700684,1225829.9827575684,1238769.4358825684,12.091063499450684,12.097167015075684,708129.8351287842,340209.9370956421,308.16705932617185,259.817142868042,303.0287097930908,308.53055038452146,6.487499713897705,35.25,29.979999542236328,0.0002779727511935,2947.1025390625,14.04674243927002,14.286312103271484,9.440000534057615,2.565563201904297,1.525546908378601,0.6806561350822449,0.9088112711906432,0.90097576379776,2.1360950469970703,255.3961181640625,13.76705837249756,671.6885986328125,285.9761962890625,2.534639358520508,1.2918490171432495,584.5857543945312,685.8746337890625,22.72125816345215,34.0
2025-02-04 11:38:24+01:00,6.0,1894.405029296875,90.54969024658205,6.338151931762695,6.548189163208008,4.923919677734375,3.3440582752227783,3.454875469207764,280.0378798484802,272.9355300158262,275.18567004203794,344.7110809326172,337.35275115966795,305.71935119628904,33.23774719238281,32.16717529296875,32.60874938964844,286.80032005310056,270.6123701572418,0.016942232131958,0.0160396633148193,479.9103698730469,480.4784240722656,22.40753173828125,22.50613594055176,319213.6526107788,1271606.3499450684,1230224.5140075684,1225463.7718200684,12.077635765075684,12.098387718200684,722167.9210662842,333251.9292831421,308.5442947387695,261.4116329193115,303.03871002197263,308.4905494689941,6.487499713897705,35.2599983215332,30.0,0.0002783288065592,2988.216796875,13.773719787597656,14.631288528442385,9.440000534057615,2.7682831287384038,1.543562412261963,0.6684126853942871,0.9060812592506408,0.909426212310791,1.9201613664627075,258.7967224121094,13.829864501953123,671.7577514648438,285.920166015625,2.535344123840332,1.291759967803955,584.6729125976562,686.0187377929688,23.802888870239254,34.0
2025-02-04 11:38:26+01:00,6.0,1894.5087890625,90.56852722167967,6.347425222396851,6.548168182373047,4.928271770477295,3.3514838218688965,3.453660011291504,280.06287994384763,272.9105300173163,275.18567004203794,344.706079864502,337.3477500915527,305.7093509674072,33.22774696350098,32.172576904296875,32.623748779296875,286.78532018661497,270.6123701572418,0.0169552583694458,0.0160359697341918,479.8993988037109,480.48426818847656,22.419214248657227,22.5869197845459,320319.91481781006,1262939.3577575684,1227233.7913513184,1222473.0491638184,12.092894554138184,12.096556663513184,715270.9484100342,336120.5816268921,308.3619808197021,261.2610677719116,303.03871002197263,308.5105499267578,6.502499580383301,35.279998779296875,30.0,0.0002777184380425,3005.34765625,13.980604648590088,14.472090721130373,9.440000534057615,2.7670096158981323,1.5261026620864868,0.6760254204273224,0.9129566252231598,0.908329039812088,1.9616037011146543,257.8953552246094,13.850800037384031,671.6152648925781,285.91978454589844,2.5342273712158203,1.2917479276657104,584.6738586425781,685.8848266601562,,34.0
2025-02-04 11:38:28+01:00,6.0,1894.612548828125,90.58736419677734,6.356698513031006,6.548147201538086,4.932623863220215,3.358909368515014,3.452444553375244,280.08788003921507,272.88553001880643,275.18567004203794,344.7010787963867,337.3427490234375,305.69935073852537,33.21774673461914,32.177978515625,32.63874816894531,286.7703203201294,270.6123701572418,0.0169682846069335,0.0160322761535644,479.888427734375,480.4901123046875,22.430896759033203,22.66770362854004,321426.1770248413,1254272.3655700684,1224243.0686950684,1219482.3265075684,12.108153343200684,12.094725608825684,708373.9757537842,338989.2339706421,308.17966690063474,261.1105026245117,303.03871002197263,308.53055038452146,6.509999752044678,35.25,30.0,0.000277413245307,2988.572509765625,14.18748950958252,14.31289291381836,9.440000534057615,2.7657361030578613,1.5086429119110107,0.6836381554603577,0.9198319911956788,0.907231867313385,2.0030460357666016,256.9939880371094,13.87173557281494,671.4727783203125,285.9194030761719,2.5331106185913086,1.2917358875274658,584.6748046875,685.7509155273438,23.70387458801269,34.0
2025-02-04 11:38:30+01:00,6.0,1899.7171630859373,90.30491638183594,6.35324764251709,6.529791831970215,4.9212565422058105,3.3636739253997803,3.4473910331726074,280.1378797531128,272.815530025959,275.18567004203794,344.6710800170898,337.32275238037107,305.70935287475584,33.21774673461914,32.18756103515625,32.60874938964844,286.7903198242187,270.62237014770506,0.016929458618164,0.0159842376708984,479.8874816894531,480.44964599609375,22.327423095703125,22.442964553833008,323867.5832748413,1256591.7015075684,1227172.7561950684,1224975.4905700684,12.082518577575684,12.080077171325684,720947.2179412842,339965.7964706421,308.2931427001953,261.096439743042,303.04870834350584,308.5005516052246,6.5149993896484375,35.23999786376953,30.0,0.0002773623826768,2976.02490234375,14.53445816040039,14.48470401763916,9.440000534057615,2.264167070388794,1.4848181009292605,0.6842217445373535,0.9277438521385192,0.9045027494430542,2.100731134414673,258.1548156738281,14.40695858001709,671.6561889648438,285.9503479003906,2.5351593494415283,1.291874885559082,584.7695922851562,686.0214233398438,26.03114318847656,34.0
2025-02-04 11:38:32+01:00,6.0,1896.4188232421875,90.28086853027344,6.363689661026001,6.540959358215332,4.932438850402832,3.36271870136261,3.4515151977539062,280.147879743576,272.79553001523016,275.18567004203794,344.6560806274414,337.3127502441406,305.70935287475584,33.21274757385254,32.18531799316406,32.61374855041504,286.78032007217405,270.6273701429367,0.0169689111709594,0.0160170307159423,479.899169921875,480.4408721923828,22.39012718200684,22.595202445983887,322761.32106781006,1258666.8968200684,1223998.9280700684,1226074.1233825684,12.085570335388184,12.077635765075684,717346.1437225342,338195.7769393921,308.3351005554199,260.8452514648437,303.04370918273924,308.515550994873,6.514999866485596,35.25,30.0,0.0002793460930718,3017.005859375,14.481188297271729,14.290325164794922,9.440000534057615,2.468896269798279,1.4798189401626587,0.6902396082878113,0.9294789433479308,0.9036073982715608,2.104186534881592,257.4446563720703,14.332560539245604,671.6167907714844,285.9349060058594,2.534766674041748,1.2918067574501038,584.6628112792969,685.8523559570312,,34.0
2025-02-04 11:38:34+01:00,6.0,1893.1204833984373,90.25682067871094,6.374131679534912,6.552126884460449,4.9436211585998535,3.3617634773254395,3.455639362335205,280.1578797340393,272.7755300045013,275.18567004203794,344.64108123779295,337.30274810791013,305.70935287475584,33.20774841308594,32.183074951171875,32.61874771118164,286.7703203201294,270.6323701381683,0.0170083637237548,0.0160498237609863,479.9108581542969,480.4320983886719,22.452831268310547,22.74744033813477,321655.0588607788,1260742.0921325684,1220825.0999450684,1227172.7561950684,12.088622093200684,12.075194358825684,713745.0695037842,336425.7574081421,308.3770584106445,260.5940631866455,303.03871002197263,308.53055038452146,6.539999961853027,35.2599983215332,29.959999084472656,0.0002783288065592,3055.4501953125,14.427918434143066,14.095946311950684,9.440000534057615,2.673625469207764,1.4748197793960571,0.696257472038269,0.9312140345573424,0.9027120471000672,2.1076419353485107,256.7344970703125,14.25816249847412,671.577392578125,285.9194641113281,2.534373998641968,1.2917386293411257,584.5560302734375,685.6832885742188,21.953292846679688,34.0
2025-02-04 11:38:36+01:00,6.0,1899.4459228515625,90.4570541381836,6.3648834228515625,6.578130722045898,4.954524993896484,3.348032236099243,3.4602038860321045,280.22787990570066,272.8655300378799,275.18567004203794,344.64108123779295,337.30274810791013,305.69935073852537,33.21774673461914,32.1766357421875,32.60874938964844,286.7703203201294,270.6423701286316,0.0170600852966308,0.0160219650268554,479.9537658691406,480.4402160644531,22.35651016235352,22.40467071533203,325546.0500717163,1271728.4202575684,1232787.9905700684,1231933.4983825684,12.076415061950684,12.116698265075684,732543.8976287842,341430.6402206421,308.34778060913084,261.11753406524656,303.0287097930908,308.5005516052246,6.549999713897705,35.25,29.979999542236328,0.0002788883124457,2918.3134765625,13.934504508972168,14.314592361450195,9.440000534057615,2.4847559928894043,1.4621309041976929,0.6720414757728577,0.9160711765289308,0.910329043865204,2.058436632156372,256.7071838378906,14.577327728271484,671.6143798828125,285.92266845703125,2.5348381996154785,1.291838765144348,584.7496337890625,686.0117797851562,27.902666091918945,34.0
2025-02-04 11:38:38+01:00,6.0,1899.1324462890625,90.24594116210938,6.406797885894775,6.596011161804199,4.973161697387695,3.369450092315674,3.468960762023926,280.1478799819946,272.9855299979448,275.1756700515747,344.64108123779295,337.30274810791013,305.70935287475584,33.20774841308594,32.160858154296875,32.60874938964844,286.7903198242187,270.6623701095581,0.0170937213897705,0.0160190753936767,479.9466247558594,480.4006042480469,22.566795349121094,22.233476638793945,325698.6379623413,1264160.0608825684,1221435.4515075684,1213622.9515075684,12.093504905700684,12.080077171325684,716064.4054412842,342163.0620956421,308.3728775024414,261.0050271987915,303.0287097930908,308.53055038452146,6.574999809265137,35.25,30.0,0.0002792952304416,3062.836669921875,14.684102058410645,14.032694816589355,9.440000534057615,2.253067970275879,1.4579007625579834,0.6897569298744202,0.9427513480186462,0.9086288809776306,2.164114475250244,260.230712890625,13.7012300491333,671.9188232421875,285.9521789550781,2.537217378616333,1.2919760942459106,585.1133422851562,686.1935424804688,24.55409812927246,34.0
2025-02-04 11:38:40+01:00,6.0,1896.9144287109373,90.19127655029295,6.402703046798706,6.592536449432373,4.9721643924713135,3.3738062381744385,3.473836898803711,280.13287987709043,273.0305299997329,275.1806700468063,344.6310791015625,337.29274978637693,305.71435203552244,33.21274757385254,32.16082763671875,32.60874938964844,286.79531993865965,270.6623701095581,0.0170937213897705,0.0160190753936767,479.9466247558594,480.4248962402344,22.566795349121094,22.41610145568848,326118.25466156006,1264221.0960388184,1222228.9085388184,1220519.9241638184,12.097167015075684,12.088622093200684,714660.5968475342,339233.3745956421,308.25525703430174,260.88478364944456,303.0287097930908,308.53055038452146,6.585000038146973,35.25,30.0,0.0002775658501519,2946.390625,14.5524640083313,13.99309539794922,9.440000534057615,2.330525279045105,1.4727032780647278,0.6896276473999023,0.9393874406814576,0.9094102680683136,2.1577789783477783,258.2914123535156,13.800439834594728,671.62548828125,285.9087677001953,2.5354225635528564,1.2919259667396543,584.9848022460938,685.9575805664062,,34.0
2025-02-04 11:38:42+01:00,6.0,1894.6964111328125,90.13661193847656,6.398608207702637,6.589061737060547,4.971167087554932,3.378162384033203,3.478713035583496,280.11787977218626,273.0755300015211,275.18567004203794,344.621076965332,337.2827514648437,305.71935119628904,33.21774673461914,32.160797119140625,32.60874938964844,286.80032005310056,270.6623701095581,0.0170937213897705,0.0160190753936767,479.9466247558594,480.4491882324219,22.566795349121094,22.598726272583008,326537.8713607788,1264282.1311950684,1223022.3655700684,1227416.8968200684,12.100829124450684,12.097167015075684,713256.7882537842,336303.6870956421,308.1376365661621,260.76454010009763,303.0287097930908,308.53055038452146,6.600000381469727,35.25,30.0,0.0002783796691894,3007.35009765625,14.420825958251951,13.953495979309082,9.440000534057615,2.407982587814331,1.4875057935714722,0.6894983649253845,0.9360235333442688,0.9101916551589966,2.1514434814453125,256.35211181640625,13.899649620056152,671.3321533203125,285.8653564453125,2.53362774848938,1.2918758392333984,584.8562622070312,685.7216186523438,19.20363426208496,34.0
2025-02-04 11:38:44+01:00,6.0,1895.65234375,90.12664794921876,6.386978149414063,6.586706638336182,4.963621616363525,3.3732616901397705,3.478747606277466,280.04788007736204,273.11552999317644,275.22567000389097,344.6010803222656,337.30274810791013,305.70935287475584,33.20774841308594,32.16070556640625,32.60874938964844,286.7803205490112,270.69237008094785,0.0170892581939697,0.0160189781188964,479.9404296875,480.4869384765625,22.530078887939453,22.80753517150879,323409.8196029663,1263915.9202575684,1222656.1546325684,1223510.6468200684,12.105711936950684,12.097167015075684,704589.7960662842,328857.3980331421,308.6737808227539,260.89208068847654,303.03871002197263,308.53055038452146,6.605000019073486,35.25,30.01000022888184,0.0002783796691894,2950.7958984375,13.953495979309082,13.820696830749512,9.440000534057615,2.7103843688964844,1.5888928174972534,0.6787024140357971,0.9208586812019348,0.9118592143058776,2.049973964691162,258.6601257324219,13.905692100524902,671.182373046875,285.8632507324219,2.53200101852417,1.2915513515472412,584.5961303710938,685.466796875,23.77098846435547,34.0
2025-02-04 11:38:46+01:00,6.0,1896.1690673828125,90.13117980957033,6.393378257751465,6.584128141403198,4.962008714675903,3.374241828918457,3.4749176502227783,280.08287992477415,273.1405299991369,275.2356699943542,344.5960792541504,337.2827514648437,305.70935287475584,33.21274757385254,32.15834045410156,32.60874938964844,286.78532018661497,270.7123700618744,0.0170825605392456,0.0160245246887207,479.9521026611328,480.4842376708984,22.485017776489254,22.84405517578125,325546.0500717163,1265685.9397888184,1225524.8069763184,1221252.3460388184,12.104491233825684,12.097167015075684,710327.1007537842,336730.9331893921,308.33834114074705,261.11696472167966,303.03871002197263,308.53055038452146,6.614999771118164,35.25,29.979999542236328,0.0002777184380425,3031.2890625,13.928521156311035,13.845696926116943,9.440000534057615,2.760239005088806,1.5825610160827637,0.6781972944736481,0.917561650276184,0.9103354811668396,2.064780831336975,257.4924621582031,14.074103832244871,671.1553955078125,285.9050598144531,2.531801462173462,1.2916802167892456,584.5740051269531,685.3825988769531,,34.0
2025-02-04 11:38:48+01:00,6.0,1896.685791015625,90.13571166992188,6.399778366088867,6.581549644470215,4.960395812988281,3.375221967697144,3.471087694168091,280.11787977218626,273.16553000509737,275.2456699848175,344.59107818603513,337.2627548217773,305.70935287475584,33.21774673461914,32.155975341796875,32.60874938964844,286.7903198242187,270.7323700428009,0.0170758628845214,0.0160300712585449,479.9637756347656,480.4815368652344,22.439956665039062,22.88057518005371,327682.2805404663,1267455.9593200684,1228393.4593200684,1218994.0452575684,12.103270530700684,12.097167015075684,716064.4054412842,344604.4683456421,308.0029014587402,261.3418487548828,303.03871002197263,308.53055038452146,6.63499927520752,35.25,30.0,0.0002780236138237,3029.68701171875,13.903546333312988,13.870697021484377,9.440000534057615,2.810093641281128,1.576229214668274,0.677692174911499,0.9142646193504332,0.9088117480278016,2.079587697982788,256.3247985839844,14.242515563964844,671.12841796875,285.9468688964844,2.531601905822754,1.29180908203125,584.5518798828125,685.2984008789062,22.494966506958008,34.0
2025-02-04 11:38:50+01:00,6.0,1893.99609375,90.20755767822266,6.395098209381104,6.560213565826416,4.9470062255859375,3.3690006732940674,3.4559850692749023,280.1578797340393,273.14552999436853,275.27566995620725,344.56107940673826,337.2427505493164,305.69935073852537,33.21774673461914,32.16607666015625,32.60874938964844,286.7903198242187,270.7723702430725,0.0170261898040771,0.0160238761901855,479.9470825195313,480.47259521484375,22.47142791748047,22.4597282409668,319900.2981185913,1264404.2015075684,1218261.6233825684,1219848.5374450684,12.095946311950684,12.072752952575684,719970.6554412842,341430.6402206421,308.4105056762695,261.061280632019,303.0287097930908,308.5005516052246,6.622499942779541,35.25,30.01999855041504,0.0002779218885633,2998.89599609375,13.988505363464355,14.043496131896973,9.440000534057615,2.7306275367736816,1.4705904722213743,0.6782079935073853,0.9136558771133424,0.9046989679336548,2.0991880893707275,256.0379943847656,14.030585289001465,671.5491943359375,285.9205322265625,2.534822702407837,1.2917720079421997,584.9619750976562,685.7828979492188,22.625364303588867,34.0
2025-02-04 11:38:52+01:00,6.0,1895.364990234375,90.1396713256836,6.3509202003479,6.561398983001709,4.951531887054443,3.3551065921783447,3.466299772262573,280.18787994384763,273.0955300122499,275.29566993713377,344.5510772705078,337.2427505493164,305.70935287475584,33.21774673461914,32.14898681640625,32.61874771118164,286.7803205490112,270.80237021446226,0.0170263404846191,0.0160494327545166,480.010498046875,480.4671630859375,22.4456787109375,22.6425724029541,319671.4162826538,1258300.6858825684,1231323.1468200684,1221679.5921325684,12.099608421325684,12.102049827575684,716308.5460662842,339477.5152206421,308.19227447509763,260.5155261993408,303.03871002197263,308.53055038452146,6.617499828338623,35.23999786376953,29.979999542236328,0.0002781253560384,2982.743896484375,14.324539184570312,14.528297424316406,9.440000534057615,2.525179862976074,1.4325127601623535,0.6850286722183228,0.9240220785140992,0.90604430437088,2.077643156051636,258.7967224121094,14.763026237487791,671.4105834960938,285.94781494140625,2.5339760780334477,1.291838765144348,584.9725341796875,685.5269165039062,20.88166618347168,34.0
2025-02-04 11:38:54+01:00,6.0,1894.8302001953125,90.25407028198242,6.367197275161743,6.521320581436157,4.922209739685059,3.361599564552307,3.442988634109497,280.1678799629211,273.06053000092504,275.3156699180603,344.5510772705078,337.23774948120115,305.7043518066406,33.21274757385254,32.15653991699219,32.61874771118164,286.78532018661497,270.81737020015714,0.0169283590316772,0.0160370082855224,479.9842834472656,480.491439819336,22.38750457763672,22.66338539123535,323295.3786849976,1261230.3733825684,1226318.2640075684,1224487.2093200684,12.106932640075684,12.068480491638184,713989.2101287842,336120.5816268921,308.3118423461914,260.8235620498657,303.03871002197263,308.53055038452146,6.609999656677246,35.2599983215332,30.0,0.0002779727511935,3055.00537109375,14.211528301239014,14.170275688171388,9.440000534057615,2.696878671646118,1.4282801747322085,0.6859261393547058,0.9151916205883026,0.8989767134189606,2.061692714691162,258.7352600097656,14.305617809295654,671.2243041992188,285.94696044921875,2.533601999282837,1.2917609214782717,584.8227844238281,685.5000305175781,,34.0
2025-02-04 11:38:56+01:00,6.0,1894.29541015625,90.36846923828124,6.383474349975586,6.4812421798706055,4.892887592315674,3.368092536926269,3.419677495956421,280.1478799819946,273.02552998960016,275.3356698989868,344.5510772705078,337.2327484130859,305.69935073852537,33.20774841308594,32.164093017578125,32.61874771118164,286.7903198242187,270.832370185852,0.0168303775787353,0.0160245838165283,479.95806884765625,480.5157165527344,22.329330444335938,22.6841983795166,326919.3410873413,1264160.0608825684,1221313.3811950684,1227294.8265075684,12.114256858825684,12.034911155700684,711669.8741912842,332763.6480331421,308.43141021728513,261.1315979003906,303.03871002197263,308.53055038452146,6.609999656677246,35.2599983215332,30.0,0.0002783288065592,2939.849609375,14.098517417907717,13.812253952026367,9.440000534057615,2.868577480316162,1.424047589302063,0.6868236064910889,0.906361162662506,0.891909122467041,2.0457422733306885,258.6737976074219,13.848209381103516,671.0380249023438,285.94610595703125,2.5332279205322266,1.2916830778121948,584.6730346679688,685.47314453125,22.393877029418945,34.0
2025-02-04 11:38:58+01:00,6.0,1898.746826171875,90.30426025390624,6.332345962524414,6.50667667388916,4.912550926208496,3.368071317672729,3.434462785720825,280.07787981033323,272.9555299967527,275.34566988945005,344.5310806274414,337.2327484130859,305.70935287475584,33.187747955322266,32.164306640625,32.60874938964844,286.82032051086424,270.8223701953888,0.0168849334716796,0.0160331707000732,479.9442138671875,480.4591064453125,22.349834442138672,22.748836517333984,327300.8108139038,1259643.4593200684,1216552.6390075684,1213256.7405700684,12.088622093200684,12.088622093200684,722289.9913787842,344970.6792831421,308.3309692382812,261.20894660949705,303.0287097930908,308.5005516052246,6.599999904632568,35.2599983215332,30.0,0.0002795495435926,3011.265625,14.474592208862305,14.836962699890137,9.440000534057615,2.577169895172119,1.4805887937545776,0.6936929225921631,0.9214223027229308,0.8933603167533875,2.100731134414673,255.9423828125,14.474846839904783,671.274169921875,285.920166015625,2.5323033332824707,1.2917999029159546,584.965576171875,685.3501586914062,26.772571563720703,34.0
2025-02-04 11:39:00+01:00,6.0,1900.4796142578125,90.1416015625,6.331182479858398,6.538695335388184,4.934785842895508,3.350098133087158,3.4505362510681152,280.1378797531128,272.9355300158262,275.34566988945005,344.511083984375,337.2127517700195,305.69935073852537,33.20774841308594,32.1602783203125,32.59874725341797,286.7703203201294,270.80237021446226,0.016978380203247,0.0160075321197509,479.9485168457031,480.4734497070313,22.46570587158203,22.610429763793945,318755.8889389038,1264404.2015075684,1221923.7327575684,1217895.4124450684,12.075194358825684,12.056883811950684,710693.3116912842,333373.9995956421,308.55265655517576,261.4814180374145,303.0287097930908,308.5005516052246,6.592499732971191,35.23999786376953,30.01000022888184,0.0002779218885633,2957.1142578125,14.01053524017334,14.108516693115234,9.440000534057615,2.543581962585449,1.5313197374343872,0.6768143177032471,0.9093512296676636,0.9024797081947328,2.044579029083252,255.17758178710935,13.934037208557127,671.039306640625,285.9203796386719,2.531592845916748,1.2917673587799072,584.7699584960938,685.2828369140625,25.502784729003903,34.0
2025-02-04 11:39:02+01:00,6.0,1897.5910034179688,90.24603652954102,6.336399555206299,6.51555609703064,4.917373895645142,3.3525668382644653,3.442676424980164,280.06287970542905,272.94553000628946,275.34566988945005,344.511083984375,337.2027534484863,305.7043518066406,33.21274757385254,32.1602783203125,32.59374809265137,286.7753204345703,270.8123702049255,0.0169200201034545,0.0160157213211059,479.9439849853516,480.4451293945313,22.43185043334961,22.510489463806152,317573.33278656006,1266357.3265075684,1224182.0335388184,1225097.5608825684,12.085570335388184,12.067870140075684,719299.2687225342,331237.7691268921,308.4207996368408,261.3416661262512,303.0287097930908,308.5005516052246,6.575000286102295,35.25,30.01000022888184,0.0002785831197102,3033.11328125,14.014030456542969,14.23095417022705,9.440000534057615,2.7790547609329224,1.4996094107627869,0.6813490688800812,0.9070128500461578,0.898859053850174,2.0649696588516235,256.15406799316406,14.211527347564695,671.3121032714844,285.9491882324219,2.5336252450942998,1.2918828129768372,584.9579162597656,685.5153503417969,,34.0
2025-02-04 11:39:04+01:00,6.0,1894.702392578125,90.35047149658205,6.341616630554199,6.492416858673096,4.899961948394775,3.3550355434417725,3.434816598892212,279.98787965774534,272.9555299967527,275.34566988945005,344.511083984375,337.1927551269531,305.70935287475584,33.21774673461914,32.1602783203125,32.588748931884766,286.7803205490112,270.8223701953888,0.0168616600036621,0.0160239105224609,479.939453125,480.4168090820313,22.397994995117188,22.41054916381836,316390.7766342163,1268310.4515075684,1226440.3343200684,1232299.7093200684,12.095946311950684,12.078856468200684,727905.2257537842,329101.5386581421,308.28894271850584,261.20191421508787,303.0287097930908,308.5005516052246,6.580000400543213,35.25,30.01000022888184,0.0002783796691894,2987.86083984375,14.017525672912598,14.353391647338867,9.440000534057615,3.0145275592803955,1.4678990840911863,0.6858838200569153,0.904674470424652,0.8952383995056152,2.085360288619995,257.13055419921875,14.489017486572266,671.5848999023438,285.9779968261719,2.5356576442718506,1.291998267173767,585.1458740234375,685.7478637695312,21.469650268554688,34.0
