_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 11:39:06+01:00,6.0,1895.728759765625,90.42386627197266,6.386978149414063,6.4994730949401855,4.903270244598389,3.378584623336792,3.4380922317504883,279.8878797531128,273.00553000867365,275.34566988945005,344.511083984375,337.1927551269531,305.70935287475584,33.20774841308594,32.153411865234375,32.59874725341797,286.7703203201294,270.832370185852,0.0168616600036621,0.0160239105224609,479.939453125,480.5022583007813,22.397994995117188,22.523149490356445,316009.3069076538,1271484.2796325684,1227538.9671325684,1226562.4046325684,12.077635765075684,12.061766624450684,715576.1241912842,337890.6011581421,308.393782043457,260.9133371353149,303.04870834350584,308.53055038452146,6.569999694824219,35.2599983215332,30.01999855041504,0.0002791426255967,2982.8330078125,14.163569450378418,14.39569854736328,9.440000534057615,2.508960247039795,1.4001727104187012,0.6790891885757446,0.9081340432167052,0.8986144065856934,2.1091864109039307,259.329345703125,13.765216827392578,671.3651733398438,285.8647766113281,2.533825159072876,1.2915996313095093,584.9773559570312,685.5826416015625,19.084232330322266,34.0
2025-02-04 11:39:08+01:00,6.0,1896.9522705078125,90.18577575683594,6.400992393493652,6.554468154907227,4.949076652526856,3.3756744861602783,3.4566125869750977,279.95787992477415,273.02552998960016,275.36566987037656,344.511083984375,337.1927551269531,305.71935119628904,33.187747955322266,32.15643310546875,32.59874725341797,286.7803205490112,270.80237021446226,0.0170031604766845,0.0160500793457031,479.9642639160156,480.4505310058594,22.360801696777344,22.497190475463867,317230.0100326538,1263671.7796325684,1219238.1858825684,1228637.5999450684,12.072752952575684,12.097167015075684,707275.3429412842,331176.7339706421,308.39796295166013,260.75745429992674,303.03871002197263,308.53055038452146,6.577500343322754,35.2599983215332,30.01999855041504,0.0002783288065592,2956.66943359375,14.587918281555176,14.46631145477295,9.440000534057615,2.2097177505493164,1.4678990840911863,0.6891663670539856,0.9307705760002136,0.9019591212272644,2.0965030193328857,255.96969604492188,14.800165176391602,671.35205078125,285.86676025390625,2.534156084060669,1.2918730974197388,584.9871215820312,685.6162109375,20.688640594482425,34.0
2025-02-04 11:39:10+01:00,6.0,1898.556884765625,90.29663848876952,6.354369163513184,6.545624732971191,4.944498062133789,3.3565685749053955,3.457959651947021,279.8578800201416,273.08552999198434,275.36566987037656,344.5010818481445,337.18275299072263,305.70935287475584,33.187747955322266,32.157806396484375,32.59874725341797,286.7703203201294,270.832370185852,0.0170012798309326,0.0160254192352294,479.9437561035156,480.4532470703125,22.430419921875,22.4141902923584,324172.7590560913,1270873.9280700684,1231567.2874450684,1207885.6468200684,12.076415061950684,12.115477561950684,709594.6788787842,340332.0074081421,308.6070083618164,260.6795133590698,303.03871002197263,308.5005516052246,6.572500228881836,35.25,30.0,0.0002783288065592,3016.160400390625,14.30409049987793,14.88410186767578,9.440000534057615,2.623321056365967,1.4848181009292605,0.6848255395889282,0.9215259552001952,0.9002730846405029,2.019172191619873,257.6085510253906,14.489017486572266,670.9276123046875,285.9198303222656,2.5307679176330566,1.2917497158050537,584.9190063476562,685.2102661132812,26.79378700256348,34.0
2025-02-04 11:39:12+01:00,6.0,1896.2894897460935,90.23287200927734,6.359617471694946,6.532152652740479,4.93068528175354,3.355626344680786,3.446856737136841,279.8628798961639,273.1105299979448,275.3556698799133,344.5010818481445,337.18275299072263,305.71435203552244,33.187747955322266,32.15275573730469,32.6037483215332,286.7703203201294,270.832370185852,0.0169621095657348,0.0160324554443359,479.9659271240234,480.4613342285156,22.42350578308105,22.450499534606934,323295.3786849976,1260620.0218200684,1229614.1624450684,1217224.0257263184,12.080687522888184,12.090453147888184,715026.8077850342,338867.1636581421,308.3933376312256,260.91610326766965,303.0337099075317,308.5005516052246,6.567500114440918,35.25,30.01000022888184,0.0002787865871853,3013.89111328125,14.086650848388672,15.042601585388184,9.440000534057615,2.6861603260040283,1.486358821392059,0.6793344616889954,0.9107993245124816,0.8995442688465118,2.009171962738037,257.02130126953125,14.33990240097046,671.1747741699219,285.9202880859375,2.53274405002594,1.2917641401290894,585.0372924804688,685.419921875,,34.0
2025-02-04 11:39:14+01:00,6.0,1894.0220947265625,90.16910552978516,6.364865779876709,6.518680572509766,4.916872501373291,3.3546841144561768,3.43575382232666,279.86787977218626,273.1355300039053,275.34566988945005,344.5010818481445,337.18275299072263,305.71935119628904,33.187747955322266,32.147705078125,32.60874938964844,286.7703203201294,270.832370185852,0.0169229393005371,0.0160394916534423,479.9880981445313,480.4694213867188,22.41659164428711,22.48680877685547,322417.9983139038,1250366.1155700684,1227661.0374450684,1226562.4046325684,12.084959983825684,12.065428733825684,720458.9366912842,337402.3199081421,308.17966690063474,261.1526931762695,303.0287097930908,308.5005516052246,6.555000305175781,35.25,30.03999900817871,0.0002787865871853,3034.8486328125,13.869211196899414,15.201101303100586,9.440000534057615,2.74899959564209,1.4878995418548584,0.6738433837890625,0.9000726938247681,0.8988154530525208,1.9991717338562007,256.4340515136719,14.190787315368652,671.4219360351562,285.9207458496094,2.5347201824188232,1.291778564453125,585.1555786132812,685.6295776367188,21.646053314208984,34.0
2025-02-04 11:39:16+01:00,6.0,1892.762939453125,90.32562255859376,6.343939781188965,6.531367301940918,4.942403793334961,3.3412535190582275,3.4399685859680176,279.7778800964355,273.2055299967527,275.34566988945005,344.49107971191404,337.18275299072263,305.69935073852537,33.187747955322266,32.158782958984375,32.588748931884766,286.7803205490112,270.8223701953888,0.0169572162628173,0.0160210132598876,479.949951171875,480.4397583007813,22.461414337158203,22.629230499267575,324706.8166732788,1259399.3186950684,1214111.2327575684,1230590.7249450684,12.077635765075684,12.082518577575684,714477.4913787842,333007.7886581421,308.175463104248,260.7220272064209,303.03871002197263,308.5005516052246,6.545000076293945,35.25,30.01999855041504,0.000279396955702,3015.93798828125,15.325389862060549,14.70734691619873,9.440000534057615,1.9950041770935056,1.4317022562026978,0.7113365530967712,0.951461374759674,0.8932161927223206,2.1191885471343994,257.2261657714844,14.64364242553711,671.228271484375,285.9226989746094,2.533274412155152,1.2918397188186646,585.2529296875,685.4060668945312,18.78662872314453,34.0
2025-02-04 11:39:18+01:00,6.0,1887.310546875,90.27008819580078,6.356602668762207,6.489737033843994,4.907646656036377,3.3661625385284424,3.436664342880249,279.6578797340393,273.16553000509737,275.36566987037656,344.4810775756836,337.1627563476562,305.69935073852537,33.187747955322266,32.158782958984375,32.588748931884766,286.76032009124754,270.80237021446226,0.0168410968780517,0.0160244369506835,479.9470825195313,480.4770812988281,22.39513397216797,22.833532333374023,317535.1858139038,1264526.2718200684,1222534.0843200684,1207397.3655700684,12.086180686950684,12.078856468200684,706420.8507537842,332641.5777206421,308.1586517333984,260.45126953125,303.0587085723877,308.53055038452146,6.5625,35.2599983215332,30.01000022888184,0.0002792952304416,2988.394775390625,15.36154556274414,14.467519760131836,9.440000534057615,2.071275234222412,1.509047508239746,0.7067720890045166,0.949308454990387,0.8939887881278992,1.972563862800598,258.0728759765625,15.361775398254396,671.27490234375,285.9237060546875,2.531140089035034,1.2917627096176147,584.9625854492188,685.1223754882812,23.18555450439453,34.0
2025-02-04 11:39:20+01:00,6.0,1889.87255859375,90.32461547851562,6.382287979125977,6.48553991317749,4.895767688751221,3.371150255203247,3.4266672134399414,279.73787965774534,273.08552999198434,275.34566988945005,344.4810775756836,337.14275588989256,305.6793502807617,33.187747955322266,32.15985107421875,32.588748931884766,286.76032009124754,270.7723702430725,0.0168410968780517,0.0160244369506835,479.9470825195313,480.4618225097656,22.39513397216797,22.30028533935547,323943.8772201538,1263671.7796325684,1212646.3890075684,1220580.9593200684,12.076415061950684,12.083739280700684,709228.4679412842,339843.7261581421,308.0619873046875,260.2290166854858,303.04870834350584,308.4905494689941,6.572499752044678,35.23999786376953,30.01000022888184,0.0002787865871853,2988.48388671875,14.29817008972168,14.829825401306152,9.440000534057615,2.7103843688964844,1.5121301412582395,0.6959675550460815,0.9243407845497132,0.8919669985771179,2.02457857131958,257.6358642578125,15.181405067443848,671.0390014648438,285.8632507324219,2.532055139541626,1.2915513515472412,584.8915405273438,685.3421630859375,27.3542537689209,34.0
2025-02-04 11:39:22+01:00,6.0,1891.468688964844,90.39368438720705,6.365973472595215,6.487674236297607,4.8947930335998535,3.364614963531494,3.429433226585388,279.7528797626495,273.08552999198434,275.3406698942184,344.4760803222656,337.14275588989256,305.66935005187986,33.17774772644043,32.15415954589844,32.59374809265137,286.76532020568845,270.7573701381683,0.016839485168457,0.016029839515686,479.95709228515625,480.4440460205078,22.36771583557129,22.314772605896,323638.7014389038,1259704.4944763184,1214111.2327575684,1219238.1858825684,12.079466819763184,12.073973655700684,706787.0616912842,334228.4917831421,308.32822647094724,260.54991998672483,303.0387090682983,308.4905494689941,6.577499866485596,35.25,30.03999900817871,0.0002786848619249,3044.1484375,14.22639274597168,14.676146984100342,9.440000534057615,2.750607967376709,1.4561514258384705,0.6875829100608826,0.9159347414970398,0.8944674730300903,2.0980112552642822,257.43101501464844,14.66461181640625,671.2424011230469,285.9068756103516,2.5336663722991943,1.2917372584342957,585.0025329589844,685.5581665039062,,34.0
2025-02-04 11:39:24+01:00,6.0,1893.0648193359373,90.46275329589844,6.349658966064453,6.489808559417725,4.893818378448486,3.358079671859741,3.432199239730835,279.7678798675537,273.08552999198434,275.3356698989868,344.47108306884763,337.14275588989256,305.659349822998,33.167747497558594,32.148468017578125,32.59874725341797,286.7703203201294,270.74237003326414,0.0168378734588623,0.0160352420806884,479.9671020507813,480.42626953125,22.34029769897461,22.329259872436523,323333.5256576538,1255737.2093200684,1215576.0765075684,1217895.4124450684,12.082518577575684,12.064208030700684,704345.6554412842,328613.2574081421,308.594465637207,260.87082328796384,303.0287097930908,308.4905494689941,6.617499828338623,35.25,30.0,0.000279396955702,3062.2138671875,14.15461540222168,14.522468566894531,9.440000534057615,2.7908315658569336,1.4001727104187012,0.6791982650756836,0.9075286984443665,0.8969679474830627,2.1714439392089844,257.2261657714844,14.147818565368652,671.44580078125,285.95050048828125,2.5352776050567627,1.29192316532135,585.113525390625,685.774169921875,20.16373443603516,34.0
2025-02-04 11:39:26+01:00,6.0,1893.257080078125,90.47129821777344,6.365860462188721,6.511791706085205,4.920106887817383,3.3655238151550293,3.4426751136779785,279.6678799629211,273.1055300027132,275.3156699180603,344.47108306884763,337.1227554321289,305.69935073852537,33.187747955322266,32.150726318359375,32.588748931884766,286.7703203201294,270.74237003326414,0.0168927421569824,0.0160255050659179,479.9675903320313,480.4905700683594,22.28832244873047,22.65785026550293,322341.7043685913,1239623.9280700684,1219482.3265075684,1209960.8421325684,12.108153343200684,12.094725608825684,708862.2570037842,333618.1402206421,308.20908584594724,261.0050271987915,303.03871002197263,308.4805511474609,6.642499923706055,35.209999084472656,30.01000022888184,0.000279396955702,3001.165283203125,15.01605224609375,14.494132041931152,9.440000534057615,2.132444381713867,1.4582791328430176,0.6983218789100647,0.9408886432647704,0.8970240950584412,1.9016746282577517,254.9317626953125,14.18516731262207,671.2899780273438,285.8113098144531,2.53214430809021,1.2916237115859983,584.9362182617188,685.3690795898438,20.51485252380371,34.0
2025-02-04 11:39:28+01:00,6.0,1895.720703125,90.42198181152344,6.367122173309326,6.505526542663574,4.912630558013916,3.3546833992004395,3.4389214515686035,279.8578800201416,273.1055300027132,275.29566993713377,344.4810775756836,337.1127571105957,305.69935073852537,33.187747955322266,32.154876708984375,32.60874938964844,286.76032009124754,270.7123700618744,0.0168892955780029,0.0160347480773925,479.9609069824219,480.4806823730469,22.42469787597656,22.71619987487793,315322.6613998413,1265746.9749450684,1223876.8577575684,1213622.9515075684,12.084959983825684,12.080077171325684,713134.7179412842,330444.3120956421,308.2343048095703,261.03315391540525,303.04870834350584,308.4805511474609,6.644999980926514,35.23999786376953,30.01999855041504,0.0002787865871853,2977.0927734375,14.56049919128418,14.587600708007812,9.440000534057615,2.1897172927856445,1.509047508239746,0.7003233432769775,0.931249737739563,0.8950207233428955,2.078437089920044,257.23980712890625,14.4531888961792,671.1092529296875,285.9228820800781,2.5328569412231445,1.2918453216552734,584.913818359375,685.3562622070312,25.524921417236328,34.0
2025-02-04 11:39:30+01:00,6.0,1894.6815185546875,90.10804748535156,6.328752040863037,6.504373073577881,4.91635274887085,3.342913627624512,3.435678482055664,280.0278800964355,273.16553000509737,275.27566995620725,344.4510787963867,337.1027549743652,305.70935287475584,33.187747955322266,32.155242919921875,32.60874938964844,286.76032009124754,270.7123700618744,0.016885513305664,0.0160394821166992,479.9566345214844,480.48291015625,22.4604606628418,22.893146514892575,312652.3733139038,1253173.7327575684,1208862.2093200684,1228393.4593200684,12.103270530700684,12.080077171325684,729492.1398162842,323608.3745956421,307.95642318725584,260.74328365325925,303.04870834350584,308.5005516052246,6.675000190734863,35.23999786376953,30.01999855041504,0.000279396955702,2943.320556640625,15.109503746032717,14.333929061889648,9.984000205993652,1.9934816360473635,1.5005892515182495,0.7021926045417786,0.943843960762024,0.8950645327568054,2.0753581523895264,256.8301086425781,14.603242874145508,670.7244262695312,285.9198608398437,2.530101776123047,1.29175066947937,584.7894287109375,685.005859375,21.9682559967041,34.0
2025-02-04 11:39:32+01:00,6.0,1893.7269287109373,90.15999603271484,6.325284481048584,6.546328067779541,4.948881149291992,3.3373749256134038,3.454002857208252,280.0278800964355,273.16553000509737,275.27566995620725,344.4310821533203,337.1027549743652,305.69935073852537,33.187747955322266,32.155242919921875,32.59874725341797,287.11032047271726,270.7123700618744,0.0169974899291992,0.0170601119995117,479.9518432617188,480.4420166015625,22.464752197265625,22.27286529541016,317535.1858139038,1271240.1390075684,1228759.6702575684,1219604.3968200684,12.080077171325684,12.088622093200684,718872.0226287842,330810.5230331421,308.23850479125974,260.2290166854858,303.04870834350584,308.4905494689941,6.684999465942383,35.23999786376953,30.01000022888184,0.0002785831197102,2942.4306640625,15.046344757080078,14.781242370605469,9.984000205993652,2.078208446502685,1.5005892515182495,0.6992666125297546,0.9481470584869384,0.9008623361587524,1.9922298192977903,257.8134155273437,14.165166854858398,671.0866088867188,285.95166015625,2.53515362739563,1.291835069656372,585.0054931640625,685.7879638671875,22.884740829467773,34.0
2025-02-04 11:39:34+01:00,6.0,1896.6537475585935,90.21814727783205,6.331106901168823,6.546570777893066,4.947511911392212,3.329895257949829,3.452082395553589,279.9828800201416,273.1605300024152,275.27566995620725,344.4360832214355,337.1027549743652,305.69935073852537,33.187747955322266,32.15667724609375,32.608747482299805,287.2753204345703,270.7223700523376,0.0169974899291992,0.0170601119995117,479.9518432617188,480.4521331787109,22.464752197265625,22.4433069229126,320853.9724349976,1265930.0804138184,1223693.7522888184,1213073.6351013184,12.073973655700684,12.080687522888184,725830.0304412842,335510.2300643921,308.2805351257324,260.4719790458679,303.05370845794675,308.4855503082275,6.697499752044678,35.23999786376953,30.03999900817871,0.0002782270812988,2978.472412109375,14.866750240325928,14.332948684692385,9.984000205993652,2.256247043609619,1.5259547233581543,0.6909910440444946,0.9416934251785278,0.8985052704811096,2.0673956274986267,256.7140197753906,14.462655067443848,671.0856628417969,285.9364013671875,2.5339609384536743,1.291814208030701,584.99853515625,685.50390625,,34.0
2025-02-04 11:39:36+01:00,6.0,1899.58056640625,90.27629852294922,6.336929321289063,6.546813488006592,4.946142673492432,3.322415590286255,3.450161933898926,279.93787994384763,273.1555299997329,275.27566995620725,344.4410842895508,337.1027549743652,305.69935073852537,33.187747955322266,32.158111572265625,32.61874771118164,287.4403203964233,270.7323700428009,0.0169974899291992,0.0170601119995117,479.9518432617188,480.4622497558594,22.464752197265625,22.61374855041504,324172.7590560913,1260620.0218200684,1218627.8343200684,1206542.8733825684,12.067870140075684,12.072752952575684,732788.0382537842,340209.9370956421,308.32256546020506,260.71494140625,303.0587085723877,308.4805511474609,6.702499866485596,35.23999786376953,30.01999855041504,0.0002797021314832,2929.66015625,14.687155723571776,13.884654998779297,9.984000205993652,2.4342856407165527,1.551320195198059,0.6827154755592346,0.9352397918701172,0.8961482048034668,2.142561435699463,255.6146240234375,14.760143280029297,671.084716796875,285.921142578125,2.5327682495117188,1.2917933464050293,584.9915771484375,685.2198486328125,21.709747314453125,34.0
2025-02-04 11:39:38+01:00,6.0,1905.362060546875,90.3506088256836,6.317101001739502,6.492307662963867,4.905050754547119,3.327916383743286,3.420217275619507,279.95787992477415,273.11552999317644,275.2456699848175,344.4210800170898,337.092756652832,305.70935287475584,33.20774841308594,32.156005859375,32.61874771118164,287.6803201675415,270.74237003326414,0.0168760204315185,0.0170050678253173,479.9566345214844,480.4779357910156,22.39227294921875,22.93082046508789,322112.8225326538,1268676.6624450684,1227783.1077575684,1207641.5061950684,12.108153343200684,12.104491233825684,738281.2023162842,335693.3355331421,307.9859985351562,261.5163110733032,303.0587085723877,308.4905494689941,6.707499504089356,35.209999084472656,30.01999855041504,0.0002787865871853,2973.2216796875,14.010497093200684,14.052534103393556,9.984000205993652,2.581367015838623,1.5931134223937988,0.6930457949638367,0.9063523411750792,0.8893202543258667,1.9818778038024905,255.10931396484372,13.996627807617188,670.5748291015625,285.9739990234375,2.5292773246765137,1.2918721437454224,584.5221557617188,684.9375,20.448894500732425,34.0
2025-02-04 11:39:39+01:00,6.0,1905.362060546875,90.3506088256836,6.317101001739502,6.492307662963867,4.905050754547119,3.327916383743286,3.420217275619507,279.95787992477415,273.11552999317644,275.2456699848175,344.4210800170898,337.092756652832,305.70935287475584,33.20774841308594,32.156005859375,32.61874771118164,287.6803201675415,270.74237003326414,0.0168760204315185,0.0170050678253173,479.9566345214844,480.4779357910156,22.39227294921875,22.93082046508789,322112.8225326538,1268676.6624450684,1227783.1077575684,1207641.5061950684,12.108153343200684,12.104491233825684,738281.2023162842,335693.3355331421,307.9859985351562,261.5163110733032,303.0587085723877,308.4905494689941,6.71999979019165,35.209999084472656,30.01000022888184,0.0002792952304416,2984.790771484375,14.010497093200684,14.052534103393556,9.984000205993652,2.581367015838623,1.5931134223937988,0.6930457949638367,0.9063523411750792,0.8893202543258667,1.9818778038024905,255.10931396484372,13.996627807617188,670.5748291015625,285.9739990234375,2.5292773246765137,1.2918721437454224,584.5221557617188,684.9375,,34.0
