_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 11:44:42+01:00,6.0,1916.13818359375,90.30729675292967,6.681373119354248,6.836600303649902,5.1868181228637695,3.501365900039673,3.582712411880493,280.45787992477415,273.5355299949646,274.52567007541654,342.11108245849607,335.2927536010742,305.8393501281738,33.53774642944336,32.49609375,32.94874954223633,288.2203201293945,270.332370185852,0.0179455127716064,0.0169474601745605,479.3448486328125,480.2525329589844,22.63164520263672,23.21733283996582,342483.2820892334,1268676.6624450684,1224609.2796325684,1232177.6390075684,12.132567405700684,12.098387718200684,747802.6866912842,356445.2886581421,308.60282745361326,262.240142250061,303.0087093353271,308.55055084228513,6.359999656677246,35.32999801635742,30.0,0.0002892137315538,3001.654541015625,12.27525520324707,12.373639106750488,9.984000205993652,2.259032249450684,1.3758859634399414,0.6803237199783325,0.9287468194961548,0.9158137440681458,1.8505502939224243,249.66015625,12.108146667480469,666.9585571289062,286.338623046875,2.519296646118164,1.293059468269348,582.84716796875,679.9367065429688,25.09750747680664,37.4
2025-02-04 11:44:44+01:00,6.0,1913.8687744140625,90.2169189453125,6.661083459854126,6.804283380508423,5.16356086730957,3.486591339111328,3.561553120613098,280.36788001060484,273.5305299997329,274.52567007541654,342.1010803222656,335.27775421142576,305.84435119628904,33.53274726867676,32.48857116699219,32.94874954223633,288.2203201293945,270.33737018108366,0.0178560047149658,0.0169425764083862,479.3520050048828,480.2295684814453,22.62115478515625,23.23576259613037,338592.2908782959,1266906.6429138184,1223327.5413513184,1230224.5140075684,12.128294944763184,12.114256858825684,747131.2999725342,350585.9136581421,308.67365684509275,262.1614331245422,303.0087093353271,308.5405506134033,6.367499828338623,35.31999969482422,30.03999900817871,0.0002880438571506,2982.03173828125,12.519744396209717,12.583117008209229,9.984000205993652,2.285073399543762,1.3505932688713074,0.6833048760890961,0.9302597641944884,0.9096955358982086,1.8863961100578308,250.86880493164065,12.148613929748535,666.930908203125,286.36705017089844,2.519095301628113,1.2931624054908752,583.0281982421875,679.8930358886719,,37.4
2025-02-04 11:44:46+01:00,6.0,1911.599365234375,90.12654113769533,6.640793800354004,6.771966457366943,5.140303611755371,3.4718167781829834,3.540393829345703,280.2778800964355,273.5255300045013,274.52567007541654,342.09107818603513,335.2627548217773,305.8493522644043,33.52774810791016,32.481048583984375,32.94874954223633,288.2203201293945,270.3423701763153,0.0177664966583251,0.0169376926422119,479.3591613769531,480.2066040039063,22.61066436767578,23.25419235229492,334701.2996673584,1265136.6233825684,1222045.8030700684,1228271.3890075684,12.124022483825684,12.130125999450684,746459.9132537842,344726.5386581421,308.74448623657224,262.0827239990234,303.0087093353271,308.53055038452146,6.359999656677246,35.29999923706055,30.03999900817871,0.0002887051052517,2996.003662109375,12.764233589172363,12.792594909667969,9.984000205993652,2.311114549636841,1.3253005743026731,0.6862860321998596,0.9317727088928224,0.9035773277282716,1.9222419261932373,252.07745361328125,12.189081192016602,666.9032592773438,286.3954772949219,2.518893957138061,1.2932653427124023,583.209228515625,679.849365234375,20.72853279113769,37.4
2025-02-04 11:44:48+01:00,6.0,1911.6705322265625,90.1440887451172,6.657172679901123,6.8150482177734375,5.183535099029541,3.4791247844696045,3.5616326332092285,280.25787963867185,273.3455299973488,274.5656700372696,342.06107940673826,335.2927536010742,305.8493522644043,33.53774642944336,32.481048583984375,32.96875,288.2103199005127,270.35237016677854,0.0179052391052246,0.0168979091644287,479.3663024902344,480.2313537597656,22.64547348022461,22.84130096435547,333022.8328704834,1275024.3186950684,1219238.1858825684,1215576.0765075684,12.133788108825684,12.103270530700684,733642.5304412842,346801.7339706421,308.58192291259763,262.23331966400144,303.0087093353271,308.53055038452146,6.369999885559082,35.32999801635742,30.01999855041504,0.0002894171820746,3016.11572265625,12.95191764831543,13.090981483459473,9.984000205993652,2.182130813598633,1.350598931312561,0.7051106095314026,0.9464324116706848,0.9033350348472596,1.9380277395248413,251.03952026367188,12.39375114440918,667.245361328125,286.3131408691406,2.5213959217071533,1.2930476665496826,583.004638671875,680.3677978515625,25.36854553222656,37.4
2025-02-04 11:44:50+01:00,6.0,1913.51416015625,90.1462631225586,6.627166509628296,6.780282020568848,5.154575824737549,3.464079260826111,3.5441137552261357,280.17287983894346,273.27552999705074,274.5656700372696,342.06107940673826,335.2727550506592,305.8593524932861,33.51774787902832,32.47991943359375,32.958749771118164,288.2103199005127,270.3473701715469,0.0178141231536865,0.0169122447967529,479.369873046875,480.24127197265625,22.66240119934082,22.973628044128414,331535.10093688965,1275878.8108825684,1225158.5960388184,1218566.7991638184,12.128905296325684,12.102660179138184,749694.7526931763,346008.2769393921,308.47949066162107,262.2503756523132,303.0087093353271,308.53055038452146,6.372499465942383,35.279998779296875,30.01999855041504,0.0002891120062934,3020.20947265625,12.861889839172363,12.697872161865234,9.984000205993652,2.3030426502227783,1.374814510345459,0.7005265057086945,0.9384380280971528,0.9002909362316132,1.872060477733612,251.51751708984372,12.257304191589355,667.1196594238281,286.325927734375,2.520565986633301,1.29305499792099,582.97900390625,680.1756896972656,,37.4
2025-02-04 11:44:52+01:00,6.0,1915.3577880859373,90.1484375,6.597160339355469,6.745515823364258,5.125616550445557,3.449033737182617,3.526594877243042,280.08788003921507,273.2055299967527,274.5656700372696,342.06107940673826,335.2527565002441,305.86935272216795,33.49774932861328,32.478790283203125,32.94874954223633,288.2103199005127,270.3423701763153,0.0177230072021484,0.0169265804290771,479.3734436035156,480.2511901855469,22.67932891845703,23.105955123901367,330047.3690032959,1276733.3030700684,1231079.0061950684,1221557.5218200684,12.124022483825684,12.102049827575684,765746.9749450684,345214.8199081421,308.3770584106445,262.267431640625,303.0087093353271,308.53055038452146,6.37999963760376,35.279998779296875,30.01999855041504,0.0002887051052517,2942.297119140625,12.771862030029297,12.304762840270996,9.984000205993652,2.423954486846924,1.399030089378357,0.6959424018859863,0.9304436445236206,0.8972468376159668,1.8060932159423828,251.9955139160156,12.120857238769531,666.9939575195312,286.3387145996094,2.519736051559448,1.2930623292922974,582.953369140625,679.9835815429688,26.84694099426269,37.4
2025-02-04 11:44:54+01:00,6.0,1914.866455078125,90.1941375732422,6.606912136077881,6.744726181030273,5.121964454650879,3.446250438690185,3.5181360244750977,280.18787994384763,273.1555299997329,274.54567005634306,342.0210784912109,335.2527565002441,305.8393501281738,33.507747650146484,32.47430419921875,32.928749084472656,288.2103199005127,270.332370185852,0.0177230072021484,0.0169265804290771,479.3734436035156,480.2520446777344,22.67932891845703,22.901723861694336,340347.0516204834,1276489.1624450684,1218505.7640075684,1223632.7171325684,12.148436546325684,12.158202171325684,744384.7179412842,356811.4995956421,307.9817756652832,262.4719366073608,303.0287097930908,308.4805511474609,6.382499694824219,35.279998779296875,30.03999900817871,0.0002889085557725,3045.483154296875,12.373639106750488,12.394176483154297,9.984000205993652,2.6491928100585938,1.3969500064849854,0.6895148754119873,0.9183205366134644,0.8956900835037231,1.8103190660476685,251.3399658203125,12.710515022277832,667.2035522460938,286.31524658203125,2.521270990371704,1.2931127548217771,583.3378295898438,680.1837768554688,24.593393325805664,37.4
2025-02-04 11:44:56+01:00,6.0,1912.9940185546875,90.15605926513672,6.602036237716675,6.761820793151856,5.133699655532837,3.448721051216125,3.5322049856185918,280.1378799915313,273.1755300030112,274.54567005634306,342.0210784912109,335.23275604248045,305.84435119628904,33.51774787902832,32.47137451171875,32.93374824523926,288.2153200149536,270.3073702096939,0.0177644777297973,0.0169180250167846,479.3751220703125,480.2439422607422,22.646188735961918,22.93551445007324,339660.4061126709,1266845.6077575684,1223083.4007263184,1225280.6663513184,12.144774436950684,12.139281272888184,745422.3155975342,354370.0933456421,308.3152965545654,262.2360877037048,303.0337099075317,308.4855503082275,6.400000095367432,35.2599983215332,30.03999900817871,0.0002891120062934,2993.0224609375,12.325786590576172,12.480276584625244,9.984000205993652,2.567546248435974,1.3379207253456116,0.685825914144516,0.9194440841674804,0.9002565443515778,1.8158822059631348,251.7496795654297,12.64172077178955,667.0206909179688,286.313720703125,2.520024538040161,1.2930657863616943,583.2041625976562,680.0277404785156,,37.4
2025-02-04 11:44:58+01:00,6.0,1911.12158203125,90.11798095703124,6.597160339355469,6.7789154052734375,5.145434856414795,3.451191663742065,3.546273946762085,280.08788003921507,273.19553000628946,274.54567005634306,342.0210784912109,335.2127555847168,305.8493522644043,33.52774810791016,32.46844482421875,32.93874740600586,288.2203201293945,270.28237023353574,0.0178059482574462,0.0169094696044921,479.3768005371094,480.23583984375,22.6130485534668,22.96930503845215,338973.7606048584,1257202.0530700684,1227661.0374450684,1226928.6155700684,12.141112327575684,12.120360374450684,746459.9132537842,351928.6870956421,308.64881744384763,262.0002388000488,303.03871002197263,308.4905494689941,6.40749979019165,35.279998779296875,30.01999855041504,0.0002906888156467,2964.98974609375,12.277934074401855,12.566376686096191,9.984000205993652,2.4858996868133545,1.2788914442062378,0.6821369528770447,0.9205676317214966,0.9048230051994324,1.821445345878601,252.15939331054688,12.57292652130127,666.8378295898438,286.31219482421875,2.518778085708618,1.293018817901611,583.0704956054688,679.8717041015625,17.475353240966797,37.4
2025-02-04 11:45:00+01:00,6.0,1916.1705322265625,90.32728576660156,6.634141445159912,6.760150909423828,5.133804798126221,3.4690961837768555,3.534988641738892,279.95787992477415,273.2055299967527,274.54567005634306,342.0010818481445,335.2127555847168,305.8493522644043,33.52774810791016,32.469512939453125,32.93874740600586,288.2103199005127,270.292370223999,0.0178386669158935,0.0169387626647949,479.4435424804688,480.2101440429688,22.61209487915039,23.0686149597168,334625.0057220459,1277221.5843200684,1229980.3733825684,1222778.2249450684,12.153319358825684,12.130125999450684,740356.3976287842,350219.7027206421,308.1712593078613,262.1992086410522,303.0287097930908,308.5005516052246,6.41249942779541,35.2599983215332,30.01000022888184,0.0002895189412434,2937.847412109375,12.346271514892578,12.634572982788086,9.984000205993652,2.441367626190185,1.3295177221298218,0.6905965805053711,0.9191728830337524,0.8989853262901306,1.891645908355713,252.41888427734372,12.952919960021973,666.9201049804688,286.3130187988281,2.5203559398651123,1.2930914163589478,583.1397094726562,679.8946533203125,21.705284118652344,37.4
2025-02-04 11:45:02+01:00,6.0,1916.371826171875,90.3292236328125,6.570690155029297,6.760364532470703,5.132338523864746,3.4292855262756348,3.52827787399292,280.1378797531128,273.2355299979448,274.54567005634306,342.0010818481445,335.1827568054199,305.8493522644043,33.52774810791016,32.453643798828125,32.93874740600586,288.2103199005127,270.28237023353574,0.0177614955902099,0.0169387626647949,479.4435424804688,480.233154296875,22.61209487915039,23.21682548522949,330047.3690032959,1264648.3421325684,1227294.8265075684,1226074.1233825684,12.150877952575684,12.126463890075684,738891.5538787842,347412.0855331421,307.85925140380857,262.19238605499265,303.04870834350584,308.53055038452146,6.427499771118164,35.279998779296875,30.01000022888184,0.0002885525173611,3046.41748046875,12.353111267089844,12.175647735595703,9.984000205993652,2.3315675258636475,1.379029631614685,0.687067449092865,0.9196285605430604,0.8984008431434631,1.8763329982757568,251.3809509277344,12.477314949035645,667.0169067382812,286.3978271484375,2.5190742015838623,1.2930995225906372,582.9832153320312,679.7604370117188,19.905391693115234,37.4
2025-02-04 11:45:04+01:00,6.0,1914.159423828125,90.29677963256836,6.599273443222046,6.784722328186035,5.150933265686035,3.44551169872284,3.5423344373703003,280.2528797626495,273.25052999854086,274.5356700658798,342.0010818481445,335.1877559661865,305.8593524932861,33.51274871826172,32.456878662109375,32.93374824523926,288.2103199005127,270.2873702287674,0.0178267450332641,0.0169208621978759,479.4390106201172,480.2117309570313,22.617340087890625,23.087980270385746,331344.3660736084,1265624.9046325684,1226257.2288513184,1225341.7015075684,12.147215843200684,12.121581077575684,735168.4093475342,347778.2964706421,308.13487854003904,261.9583639144897,303.04870834350584,308.53055038452146,6.432499885559082,35.25,30.0,0.0002894680786132,2951.774658203125,12.284821033477783,12.268065452575684,9.984000205993652,2.426310777664185,1.3687288761138916,0.6868044137954712,0.921690195798874,0.901875138282776,1.868669033050537,251.5448303222656,12.23682451248169,667.0376892089844,286.37030029296875,2.51986825466156,1.2931436896324158,583.0687866210938,679.9283752441406,,37.4
2025-02-04 11:45:06+01:00,6.0,1911.947021484375,90.26433563232422,6.627856731414795,6.809080123901367,5.169528007507324,3.461737871170044,3.5563910007476807,280.36787977218626,273.2655299991369,274.52567007541654,342.0010818481445,335.1927551269531,305.86935272216795,33.49774932861328,32.460113525390625,32.928749084472656,288.2103199005127,270.292370223999,0.0178919944763183,0.016902961730957,479.4344787597656,480.1903076171875,22.62258529663086,22.959135055541992,332641.3631439209,1266601.4671325684,1225219.6311950684,1224609.2796325684,12.143553733825684,12.116698265075684,731445.2648162842,348144.5074081421,308.4105056762695,261.7243417739868,303.04870834350584,308.53055038452146,6.4375,35.25,30.01000022888184,0.0002894171820746,3020.610107421875,12.216530799865724,12.360483169555664,9.984000205993652,2.5210540294647217,1.358428120613098,0.6865413784980774,0.9237518310546876,0.9053494334220886,1.8610050678253172,251.70870971679688,11.996334075927734,667.0584716796875,286.3427734375,2.520662307739258,1.2931878566741943,583.1543579101562,680.0963134765625,26.219518661499023,37.4
2025-02-04 11:45:08+01:00,6.0,1917.5263671875,90.27980041503906,6.638068199157715,6.789496898651123,5.153339862823486,3.4658541679382324,3.5449178218841557,280.25787963867185,273.2355299979448,274.54567005634306,341.9810775756836,335.14275588989256,305.8493522644043,33.49774932861328,32.46539306640625,32.928749084472656,288.2203201293945,270.292370223999,0.0178417949676513,0.0168961124420166,479.3777465820313,480.2498168945313,22.733688354492188,22.990524291992188,332793.9510345459,1255370.9983825684,1217040.9202575684,1223998.9280700684,12.158202171325684,12.132567405700684,741332.9601287842,347045.8745956421,308.561018371582,262.27425422668455,303.07870903015134,308.55055084228513,6.449999809265137,35.25,30.01999855041504,0.0002897223917643,3035.694091796875,12.080804824829102,12.442139625549316,9.984000205993652,2.711874485015869,1.3890279531478882,0.6828989386558533,0.9169329404830932,0.903275430202484,1.9738136529922483,253.21099853515625,12.175902366638184,666.9625854492188,286.3118896484375,2.5202324390411377,1.2930095195770264,583.0103149414062,680.01611328125,24.54341697692871,37.4
2025-02-04 11:45:10+01:00,6.0,1914.7896728515625,90.36102294921876,6.613893508911133,6.741369724273682,5.1131510734558105,3.452799797058105,3.5060622692108154,280.2478798866272,273.2255299925804,274.5156700849533,341.97108306884763,335.1627563476562,305.8493522644043,33.47774887084961,32.458404541015625,32.928749084472656,288.2103199005127,270.30237021446226,0.0177102375030517,0.0169222908020019,479.4096984863281,480.20794677734375,22.63784408569336,23.22553253173828,330047.3690032959,1273559.4749450684,1229003.8108825684,1228393.4593200684,12.152098655700684,12.125243186950684,737304.6398162842,343749.9761581421,308.3099540710449,262.1992086410522,303.07870903015134,308.55055084228513,6.457499980926514,35.2599983215332,30.01999855041504,0.000289264594184,2963.38818359375,11.89092254638672,12.019316673278809,9.984000205993652,2.755279064178467,1.3621678352355957,0.6758837699890137,0.8998151421546936,0.8983720541000366,1.9074279069900515,251.8316345214844,11.891223907470703,666.9589233398438,286.3107604980469,2.5182418823242188,1.293262600898743,582.913818359375,679.6901245117188,19.963048934936523,37.4
2025-02-04 11:45:12+01:00,6.0,1916.6984252929688,90.24456405639648,6.610402822494507,6.765363454818726,5.135797739028931,3.4531800746917725,3.525999426841736,280.32787981033323,273.24552999585865,274.5206700801849,341.98608245849607,335.157755279541,305.8593524932861,33.487749099731445,32.455352783203125,32.91874885559082,288.2153200149536,270.3073702096939,0.0177837038040161,0.0169312801361084,479.4080352783203,480.2234802246094,22.646188735961918,23.2447452545166,335883.85581970215,1264465.2366638184,1222900.2952575684,1224120.9983825684,12.147215843200684,12.138060569763184,737792.9210662842,352050.7574081421,308.39785804748533,262.11003437042234,303.0687088012695,308.5405506134033,6.464999675750732,35.2599983215332,30.01999855041504,0.0002890611436631,3000.9873046875,12.023072242736816,12.066859245300291,9.984000205993652,2.629451274871826,1.3890273571014404,0.6807855069637299,0.9096947014331818,0.9007394313812256,1.924297153949737,250.7458953857422,11.82022476196289,666.7794494628906,286.3536682128906,2.5180047750473022,1.2932807207107544,582.9439697265625,679.6762390136719,,37.4
2025-02-04 11:45:14+01:00,6.0,1918.607177734375,90.12810516357422,6.606912136077881,6.7893571853637695,5.158444404602051,3.4535603523254395,3.545936584472656,280.4078797340393,273.2655299991369,274.52567007541654,342.0010818481445,335.15275421142576,305.86935272216795,33.49774932861328,32.452301025390625,32.908748626708984,288.2203201293945,270.3123702049255,0.0178571701049804,0.0169402694702148,479.4063720703125,480.239013671875,22.65453338623047,23.26395797729492,341720.3426361084,1255370.9983825684,1216796.7796325684,1219848.5374450684,12.142333030700684,12.150877952575684,738281.2023162842,360351.5386581421,308.48576202392576,262.02086009979246,303.0587085723877,308.53055038452146,6.474999904632568,35.2599983215332,30.01999855041504,0.0002889085557725,3019.453125,12.155221939086914,12.114401817321776,9.984000205993652,2.503623485565185,1.4158868789672852,0.685687243938446,0.91957426071167,0.9031068086624146,1.941166400909424,249.66015625,11.749225616455078,666.5999755859375,286.3965759277344,2.5177676677703857,1.293298840522766,582.97412109375,679.662353515625,20.195241928100582,37.4
2025-02-04 11:45:16+01:00,6.0,1917.862548828125,90.34075927734376,6.609239101409912,6.786992073059082,5.15716552734375,3.4467034339904785,3.5394012928009038,280.61787977218626,273.39552999436853,274.54567005634306,341.97108306884763,335.1327537536621,305.86935272216795,33.48774719238281,32.44549560546875,32.928749084472656,288.23032035827634,270.332370185852,0.0178437042236328,0.0169551563262939,479.431640625,480.163330078125,22.804737091064453,23.027671813964844,333099.1268157959,1270751.8577575684,1221679.5921325684,1221801.6624450684,12.142333030700684,12.106932640075684,740722.6085662842,346435.5230331421,308.5192092895508,262.3697675704956,303.07870903015134,308.53055038452146,6.482500076293945,35.25,30.01999855041504,0.0002896206665039,2995.73681640625,12.250632286071776,11.8095703125,9.984000205993652,2.41556167602539,1.4974714517593384,0.6870467662811279,0.920903742313385,0.9011098742485046,1.97067129611969,251.77700805664065,12.61417007446289,666.8924560546875,286.42529296875,2.519991159439087,1.2934101819992063,583.1306762695312,679.9676513671875,19.421897888183597,37.4
2025-02-04 11:45:18+01:00,6.0,1916.92333984375,90.22882080078124,6.646243572235107,6.843119144439697,5.2003912925720215,3.4765164852142334,3.579498052597046,280.7678798675537,273.51552998423574,274.54567005634306,341.97108306884763,335.1327537536621,305.87935104370115,33.507747650146484,32.44549560546875,32.928749084472656,288.23032035827634,270.35237016677854,0.017990852355957,0.0169636421203613,479.390625,480.1881408691406,22.82571792602539,23.108051300048828,337447.8816986084,1278320.2171325684,1229247.9515075684,1224853.4202575684,12.150877952575684,12.108153343200684,744506.7882537842,353149.3902206421,308.61537017822263,262.3015436172485,303.0587085723877,308.55055084228513,6.527500152587891,35.279998779296875,30.01999855041504,0.0002892137315538,3013.17919921875,12.32575798034668,12.613910675048828,9.984000205993652,2.449125051498413,1.448005199432373,0.6886777281761169,0.931243658065796,0.9110507369041444,1.86944842338562,252.65103149414065,12.141791343688965,666.670166015625,286.4236145019531,2.518277883529663,1.2933590412139893,582.8776245117188,679.803955078125,27.10726356506348,37.4
2025-02-04 11:45:20+01:00,6.0,1919.8448486328125,90.194580078125,6.652495384216309,6.838742733001709,5.195437431335449,3.471552610397339,3.569063901901245,280.8578800201416,273.6155299782753,274.54567005634306,341.9610809326172,335.14275588989256,305.88934936523435,33.48774719238281,32.4600830078125,32.928749084472656,288.23032035827634,270.35237016677854,0.017990852355957,0.0169636421203613,479.390625,480.1692199707031,22.82571792602539,23.1680965423584,330428.8387298584,1261230.3733825684,1222412.0140075684,1229980.3733825684,12.161864280700684,12.131346702575684,753051.6624450684,355834.9370956421,308.70705261230466,262.27425422668455,303.07870903015134,308.55055084228513,6.534999847412109,35.25,30.01000022888184,0.0002897223917643,2993.156005859375,11.971535682678224,12.148004531860352,9.984000205993652,2.798699140548706,1.514302372932434,0.6862672567367554,0.9178302884101868,0.904094398021698,1.9074279069900515,251.8316345214844,11.971851348876951,666.5457763671875,286.42242431640625,2.5189504623413086,1.293453574180603,582.99560546875,679.7453002929688,26.229707717895508,37.4
2025-02-04 11:45:22+01:00,6.0,1919.1574096679688,90.18194580078124,6.667918205261231,6.825561761856079,5.187135696411133,3.4768654108047485,3.559237480163574,280.9278799533844,273.67552998065946,274.5656700372696,341.956079864502,335.1227554321289,305.88934936523435,33.48274803161621,32.45072937011719,32.928749084472656,288.23032035827634,270.3773701429367,0.0179470891952514,0.0169576015472412,479.4230499267578,480.15455627441406,22.780656814575195,22.95069694519043,331992.86460876465,1261718.6546325684,1221130.2757263184,1230224.5140075684,12.150267601013184,12.127074241638184,743774.3425369263,351318.3355331421,308.7153705596924,262.13380947113035,303.0637086868286,308.55055084228513,6.542499542236328,35.25,30.01000022888184,0.0002889085557725,2972.954833984375,12.268016338348389,12.251383781433104,9.984000205993652,2.6445411443710327,1.5261266231536863,0.6875680088996887,0.925680696964264,0.9038864076137544,1.9074279069900515,251.88626098632807,12.330195426940918,666.5014038085938,286.45155334472656,2.517885446548462,1.2935120463371277,582.9761657714844,679.6289672851562,,37.4
2025-02-04 11:45:24+01:00,6.0,1918.469970703125,90.1693115234375,6.683341026306152,6.812380790710449,5.178833961486816,3.482178211212158,3.5494110584259038,280.9978798866272,273.73552998304365,274.5856700181961,341.9510787963867,335.1027549743652,305.88934936523435,33.47774887084961,32.441375732421875,32.928749084472656,288.23032035827634,270.4023701190948,0.0179033260345458,0.016951560974121,479.4554748535156,480.139892578125,22.735595703125,22.73329734802246,333556.8904876709,1262206.9358825684,1219848.5374450684,1230468.6546325684,12.138670921325684,12.122801780700684,734497.0226287842,346801.7339706421,308.72368850708006,261.9933647155761,303.04870834350584,308.55055084228513,6.552499771118164,35.2599983215332,30.0,0.0002896206665039,2969.9736328125,12.564496994018556,12.35476303100586,9.984000205993652,2.49038314819336,1.537950873374939,0.6888687610626221,0.9335311055183412,0.9036784172058104,1.9074279069900515,251.94088745117188,12.688539505004885,666.45703125,286.4806823730469,2.5168204307556152,1.2935705184936523,582.9567260742188,679.5126342773438,19.02816772460937,37.4
2025-02-04 11:45:26+01:00,6.0,1920.9207763671875,90.30281829833984,6.694650650024414,6.854220390319824,5.215058326721191,3.4937758445739746,3.5770514011383057,280.9678796768188,273.8055299758911,274.61566998958585,341.9310821533203,335.1127571105957,305.86935272216795,33.507747650146484,32.445404052734375,32.908748626708984,288.2403205871582,270.42237010002134,0.0180253086090087,0.0169471683502197,479.4378356933594,480.1619567871094,22.733688354492188,23.122045516967773,333480.5965423584,1271606.3499450684,1217529.2015075684,1216186.4280700684,12.148436546325684,12.136229515075684,747802.6866912842,350707.9839706421,308.43559112548826,262.21285285949705,303.0587085723877,308.55055084228513,6.557499885559082,35.2599983215332,30.0,0.0002897223917643,3032.712890625,12.505284309387209,12.306988716125488,9.984000205993652,2.1827096939086914,1.4395835399627686,0.6927299499511719,0.9375258088111876,0.9087098240852356,1.9285167455673216,249.59185791015625,11.92705249786377,666.5850219726562,286.4253845214844,2.518198251724243,1.2934129238128662,583.16357421875,679.7267456054688,22.80150032043457,37.4
2025-02-04 11:45:28+01:00,6.0,1923.210205078125,90.21004486083984,6.670448303222656,6.868624687194824,5.22056245803833,3.4881436824798584,3.582781314849853,281.0578798294067,273.87552996873853,274.61566998958585,341.9110778808593,335.1027549743652,305.88934936523435,33.48774719238281,32.438323974609375,32.928749084472656,288.2403205871582,270.4523700714111,0.0180501689910888,0.01691943359375,479.4631042480469,480.1678771972656,22.736549377441406,22.986572265625,334243.5359954834,1264648.3421325684,1211303.6155700684,1216674.7093200684,12.165526390075684,12.117918968200684,750121.9749450684,356811.4995956421,308.1376365661621,262.4243463516235,303.04870834350584,308.5705513000488,6.552499771118164,35.279998779296875,30.0,0.0002902310180664,3002.277587890625,12.52528476715088,12.17721176147461,9.984000205993652,2.4023470878601074,1.4943019151687622,0.6849320530891418,0.9365599751472472,0.9122548699378968,1.8441147804260252,251.5448303222656,12.456929206848145,667.010986328125,286.4813232421875,2.5193099975585938,1.2934563159942627,583.2481689453125,679.9033813476562,27.703357696533203,37.4
2025-02-04 11:45:30+01:00,6.0,1913.21337890625,90.20936584472656,6.656754016876221,6.799468994140625,5.171364784240723,3.4713175296783447,3.5457396507263184,281.11787977218626,273.87552996873853,274.65567007064817,341.9310821533203,335.092756652832,305.8993515014648,33.47774887084961,32.436492919921875,32.928749084472656,288.23032035827634,270.4523700714111,0.017878677368164,0.0169669208526611,479.46978759765625,480.1192321777344,22.64595031738281,23.03657913208008,337676.7635345459,1260375.8811950684,1222045.8030700684,1226562.4046325684,12.155760765075684,12.153319358825684,742553.6632537842,350830.0542831421,308.5233901977539,262.2060302734375,303.0587085723877,308.55055084228513,6.572499752044678,35.2599983215332,30.0,0.0002902310180664,2966.413818359375,12.84113883972168,12.312898635864258,9.984000205993652,2.1116416454315186,1.4606351852416992,0.6935107707977295,0.9338374733924866,0.9001137018203735,1.9285167455673216,251.50384521484372,12.292724609375,666.8701171875,286.5674743652344,2.5201003551483154,1.2939231395721436,583.4107055664062,679.8483276367188,21.93822288513184,37.4
2025-02-04 11:45:32+01:00,6.0,1915.0315551757808,90.23193359375,6.648123264312744,6.80259895324707,5.172109842300415,3.471068978309632,3.5517303943634038,281.0878798007965,273.8405299723148,274.6656700611114,341.92608108520506,335.092756652832,305.90935173034666,33.47774887084961,32.436492919921875,32.928749084472656,288.23532047271726,270.45737006664274,0.0178934803009033,0.0169477882385253,479.4480895996094,480.1311492919922,22.65763282775879,23.063708305358887,337333.44078063965,1265685.9397888184,1218078.5179138184,1219299.2210388184,12.154540061950684,12.158812522888184,744262.6476287842,350524.8785018921,308.5401138305664,261.9478715896606,303.0687088012695,308.56055107116697,6.582499980926514,35.279998779296875,30.01000022888184,0.0002904344685872,2957.559326171875,12.424124240875244,12.498697757720947,9.984000205993652,2.3554176092147827,1.4150769114494324,0.6868405342102051,0.9236263930797576,0.9026899337768556,1.9385169744491575,251.3809356689453,12.3914155960083,666.804443359375,286.5239562988281,2.5196648836135864,1.293743073940277,583.4002075195312,679.7784118652344,,37.4
2025-02-04 11:45:34+01:00,6.0,1916.8497314453125,90.25450134277344,6.639492511749268,6.805728912353516,5.172854900360107,3.470820426940918,3.5577211380004883,281.0578798294067,273.8055299758911,274.6756700515747,341.9210800170898,335.092756652832,305.9193519592285,33.47774887084961,32.436492919921875,32.928749084472656,288.2403205871582,270.4623700618744,0.0179082832336425,0.0169286556243896,479.4263916015625,480.14306640625,22.66931533813477,23.09083747863769,336990.1180267334,1270995.9983825684,1214111.2327575684,1212036.0374450684,12.153319358825684,12.164305686950684,745971.6320037842,350219.7027206421,308.5568374633789,261.68971290588377,303.07870903015134,308.5705513000488,6.579999923706055,35.279998779296875,30.0,0.0002902818806966,2941.1845703125,12.007109642028809,12.684496879577637,9.984000205993652,2.599193572998047,1.3695186376571655,0.6801702976226807,0.9134153127670288,0.9052661657333374,1.9485172033309937,251.25802612304688,12.490106582641602,666.73876953125,286.4804382324219,2.5192294120788574,1.2935630083084106,583.3897094726562,679.70849609375,18.09956359863281,37.4
2025-02-04 11:45:36+01:00,6.0,1915.6422119140625,90.45519256591795,6.6614251136779785,6.809157848358154,5.182441234588623,3.483307361602783,3.5605578422546387,281.1278800010681,273.71553000211713,274.68567004203794,341.9010833740234,335.08275451660154,305.9193519592285,33.48774719238281,32.446319580078125,32.908748626708984,288.23032035827634,270.49237003326414,0.0179082832336425,0.0169286556243896,479.4263916015625,480.16021728515625,22.66931533813477,23.2680778503418,336608.6483001709,1263183.4983825684,1227050.6858825684,1224731.3499450684,12.150877952575684,12.142333030700684,742919.8741912842,347656.2261581421,308.2048820495605,262.4854797363281,303.07870903015134,308.53055038452146,6.574999809265137,35.29999923706055,30.0,0.0002894680786132,3046.0615234375,12.688862800598145,12.016836166381836,9.984000205993652,2.360377550125122,1.4174574613571167,0.6986606121063232,0.934457004070282,0.9016079902648926,1.894770860671997,251.73602294921875,12.940550804138184,666.70556640625,286.4792785644531,2.517876148223877,1.2935277223587036,583.163818359375,679.4970703125,18.96894645690918,37.4
2025-02-04 11:45:38+01:00,6.0,1911.940673828125,90.30177307128906,6.594355583190918,6.768285274505615,5.156867504119873,3.4372775554656982,3.5324926376342773,281.207879447937,273.8055299758911,274.68567004203794,341.871076965332,335.07275619506834,305.8993515014648,33.47774887084961,32.431884765625,32.928749084472656,288.2403205871582,270.4723700523376,0.0178115997314453,0.0169558048248291,479.461669921875,480.15521240234375,22.623062133789062,23.150888442993164,335693.1209564209,1282836.8186950684,1218017.4827575684,1212890.5296325684,12.145995140075684,12.147215843200684,742553.6632537842,354003.8824081421,308.7403282165527,262.0689767837524,303.0587085723877,308.55055084228513,6.577499866485596,35.279998779296875,30.0,0.0002895189412434,2997.1162109375,12.91186237335205,12.629573822021484,9.984000205993652,2.411365032196045,1.399030089378357,0.7085083723068237,0.9366085529327391,0.8906455636024475,1.8629956245422363,252.85589599609372,12.892070770263672,666.3903198242188,286.3972473144531,2.5185389518737797,1.2934268712997437,583.3803100585938,679.6498413085938,20.50611686706543,37.4
2025-02-04 11:45:40+01:00,6.0,1916.9609375,90.33191680908205,6.609239101409912,6.784726619720459,5.15550422668457,3.474360942840576,3.5491366386413574,281.1778797149658,273.8055299758911,274.70567002296445,341.9010833740234,335.07275619506834,305.8993515014648,33.47774887084961,32.42523193359375,32.88874816894531,288.2103199005127,270.4723700523376,0.0178445644378662,0.0169433841705322,479.4635620117188,480.1389770507813,22.62401580810547,23.029726028442383,329742.2170639038,1269653.2249450684,1225585.8421325684,1223022.3655700684,12.143553733825684,12.125243186950684,744628.8585662842,343383.7652206421,308.6654609680176,262.2606090545654,303.0587085723877,308.53055038452146,6.5774993896484375,35.279998779296875,29.979999542236328,0.0002899258422851,2985.502685546875,12.192886352539062,12.595854759216309,9.984000205993652,2.595914840698242,1.4158868789672852,0.7024718523025513,0.9140072464942932,0.90113365650177,1.981167316436768,252.9241943359375,12.533750534057615,666.7484741210938,286.5359191894531,2.5187907218933105,1.293515920639038,583.1878662109375,679.7881469726562,21.490758895874023,37.4
2025-02-04 11:45:42+01:00,6.0,1917.34130859375,90.30100631713869,6.642090082168579,6.798385620117188,5.1681647300720215,3.4748119115829468,3.5514451265335083,281.1778797149658,273.76552998423574,274.70567002296445,341.8960823059082,335.07275619506834,305.8943504333496,33.47774887084961,32.42820739746094,32.908748626708984,288.2153200149536,270.4873701572418,0.0178778228759765,0.0169482994079589,479.4633331298828,480.14527893066406,22.616863250732425,22.99633026123047,329932.9400062561,1265746.9749450684,1226074.1233825684,1228942.7757263184,12.152709007263184,12.118529319763184,740356.3976287842,342712.3785018921,308.5442546844482,262.04788198471067,303.0687088012695,308.5405506134033,6.574999809265137,35.29999923706055,30.01000022888184,0.0002900275675455,2995.558837890625,12.36326265335083,12.761138916015623,9.984000205993652,2.4011600017547607,1.4245651960372925,0.6949777603149414,0.9215174317359924,0.9012183248996736,1.969058990478516,251.5038604736328,12.44506025314331,666.7644348144531,286.4953155517578,2.519716262817383,1.2934751510620115,583.2630615234375,679.8120727539062,,37.4
2025-02-04 11:45:44+01:00,6.0,1917.7216796875,90.27009582519533,6.674941062927246,6.812044620513916,5.180825233459473,3.4752628803253174,3.553753614425659,281.1778797149658,273.7255299925804,274.70567002296445,341.89108123779295,335.07275619506834,305.88934936523435,33.47774887084961,32.431182861328125,32.928749084472656,288.2203201293945,270.502370262146,0.0179110813140869,0.0169532146453857,479.4631042480469,480.1515808105469,22.60971069335937,22.962934494018555,330123.6629486084,1261840.7249450684,1226562.4046325684,1234863.1858825684,12.161864280700684,12.111815452575684,736083.9366912842,342040.9917831421,308.4230484008789,261.83515491485593,303.07870903015134,308.55055084228513,6.577499866485596,35.29999923706055,29.979999542236328,0.0002902310180664,3051.40087890625,12.533638954162598,12.92642307281494,9.984000205993652,2.2064051628112797,1.4332435131072998,0.6874836683273315,0.9290276169776917,0.9013029932975768,1.956950664520264,250.08352661132807,12.356369972229004,666.7803955078125,286.4547119140625,2.520641803741455,1.2934343814849854,583.3382568359375,679.8359985351562,19.74639129638672,37.4
2025-02-04 11:45:46+01:00,6.0,1911.7530517578125,90.32171630859376,6.664926528930664,6.836399555206299,5.199460506439209,3.461035966873169,3.5697922706604004,281.1078800201416,273.67552998065946,274.70567002296445,341.871076965332,335.07275619506834,305.86935272216795,33.45774841308594,32.423492431640625,32.908748626708984,288.2203201293945,270.4723700523376,0.0179836387634277,0.016974100112915,479.4812316894531,480.280029296875,22.626876831054688,23.304615020751957,338134.5272064209,1275268.4593200684,1229736.2327575684,1215698.1468200684,12.138670921325684,12.137450218200684,745727.4913787842,354370.0933456421,308.7195304870605,262.1102193832397,303.0587085723877,308.53055038452146,6.572499752044678,35.29999923706055,30.01000022888184,0.0002902310180664,3038.052490234375,12.575284957885742,11.8821439743042,9.984000205993652,2.4565415382385254,1.4174574613571167,0.6908881664276123,0.9250893592834472,0.9042329788208008,1.834545016288757,249.67379760742188,12.186333656311035,666.4863891601562,286.3409118652344,2.517840385437012,1.2931301593780518,583.3318481445312,679.5760498046875,26.699935913085938,37.4
2025-02-04 11:45:48+01:00,6.0,1916.0596923828125,90.11369323730467,6.615226268768311,6.746452331542969,5.133836269378662,3.4600985050201416,3.528736352920532,280.9478796958923,273.695529961586,274.70567002296445,341.871076965332,335.0427536010742,305.86935272216795,33.47774887084961,32.4295654296875,32.908748626708984,288.2203201293945,270.49237003326414,0.0177400741577148,0.0169540424346923,479.4578552246094,480.2227783203125,22.590160369873047,23.13521194458008,337142.7059173584,1265991.1155700684,1221191.3108825684,1217040.9202575684,12.132567405700684,12.115477561950684,748290.9679412842,354370.0933456421,308.0577835083008,262.17191925048826,303.04870834350584,308.53055038452146,6.547499656677246,35.29999923706055,29.979999542236328,0.0002902310180664,2994.312744140625,12.767024993896484,12.787683486938477,9.984000205993652,2.2348220348358154,1.3552993535995483,0.6955522298812866,0.9270401000976562,0.8941912651062012,1.7826687097549438,249.23678588867188,12.760421752929688,666.600830078125,286.3136901855469,2.518674373626709,1.293065309524536,583.4197998046875,679.572021484375,24.443002700805664,37.4
2025-02-04 11:45:50+01:00,6.0,1916.5263671875,90.28913879394533,6.616385459899902,6.810526847839356,5.182616710662842,3.458287239074707,3.5597620010375977,280.9078797340393,273.6655299901962,274.70567002296445,341.86108245849607,335.032755279541,305.86935272216795,33.48774719238281,32.4295654296875,32.908748626708984,288.2203201293945,270.4723700523376,0.0177400741577148,0.0169540424346923,479.4578552246094,480.2426452636719,22.590160369873047,23.023557662963867,335006.4754486084,1265991.1155700684,1222900.2952575684,1226562.4046325684,12.148436546325684,12.104491233825684,741210.8898162842,350707.9839706421,308.63209381103513,261.7104906082153,303.0587085723877,308.5005516052246,6.529999732971191,35.279998779296875,29.979999542236328,0.0002902818806966,3006.9052734375,12.533111572265623,12.513111114501951,9.984000205993652,2.3809800148010254,1.3552993535995483,0.6912438273429871,0.928100049495697,0.902316153049469,1.7795885801315308,250.60247802734372,12.458704948425291,666.515869140625,286.3414611816406,2.518908262252808,1.2930799722671509,583.3292236328125,679.7176513671875,18.95272827148437,37.4
2025-02-04 11:45:52+01:00,6.0,1913.6873168945312,90.23470306396484,6.62044358253479,6.810427188873291,5.1848626136779785,3.4649161100387573,3.562418222427368,280.8728798866272,273.6555299997329,274.70567002296445,341.86108245849607,335.0227550506592,305.8593524932861,33.48774719238281,32.42851257324219,32.91874885559082,288.2053202629089,270.4823700428009,0.017827145576477,0.0169484128952026,479.4576110839844,480.2281951904297,22.629976272583008,23.01768970489502,336608.6483001709,1261474.5140075684,1219238.1858825684,1221801.6624450684,12.131957054138184,12.118529319763184,736938.4288787842,352905.2495956421,308.627912902832,261.87942304611204,303.0687088012695,308.5005516052246,6.5149993896484375,35.279998779296875,30.01000022888184,0.0002904344685872,2979.5400390625,12.47210931777954,12.671072483062744,9.984000205993652,2.5443389415740967,1.3152069449424744,0.6924450099468231,0.9349384903907776,0.9029668867588044,1.807066798210144,251.72918701171875,11.879626274108888,666.5091247558594,286.3402862548828,2.5184775590896606,1.2930771708488464,583.2944641113281,679.6448364257812,,37.4
2025-02-04 11:45:54+01:00,6.0,1910.8482666015625,90.18026733398438,6.624501705169678,6.810327529907227,5.187108516693115,3.471544981002808,3.5650744438171387,280.83788003921507,273.6455300092697,274.70567002296445,341.86108245849607,335.0127548217773,305.8493522644043,33.48774719238281,32.427459716796875,32.928749084472656,288.1903203964233,270.49237003326414,0.0179142169952392,0.0169427833557128,479.4573669433594,480.2137451171875,22.66979217529297,23.01182174682617,338210.8211517334,1256957.9124450684,1215576.0765075684,1217040.9202575684,12.115477561950684,12.132567405700684,732665.9679412842,355102.5152206421,308.6237319946289,262.0483554840088,303.07870903015134,308.5005516052246,6.507499694824219,35.279998779296875,30.01000022888184,0.0002902818806966,3021.010498046875,12.411107063293455,12.829033851623535,9.984000205993652,2.707697868347168,1.2751145362854004,0.6936461925506592,0.9417769312858582,0.9036176204681396,1.834545016288757,252.85589599609372,11.30054759979248,666.5023803710938,286.339111328125,2.5180468559265137,1.293074369430542,583.2597045898438,679.572021484375,27.2684326171875,37.4
2025-02-04 11:45:56+01:00,6.0,1915.8809814453125,90.54428100585938,6.604247093200684,6.735025882720947,5.128088474273682,3.459290027618408,3.5277915000915527,280.72787990570066,273.62552996873853,274.70567002296445,341.8510803222656,335.0427536010742,305.8393501281738,33.48774719238281,32.440887451171875,32.908748626708984,288.1903203964233,270.4723700523376,0.017725866317749,0.0169413204193115,479.4592895507813,480.2371826171875,22.53866195678711,22.995460510253903,335464.2391204834,1256713.7718200684,1217285.0608825684,1225585.8421325684,12.155760765075684,12.144774436950684,736938.4288787842,346069.3120956421,308.3728775024414,262.1855634689331,303.03871002197263,308.4905494689941,6.527500152587891,35.279998779296875,30.0,0.0002907396782769,3011.13232421875,12.56157684326172,13.071100234985352,9.984000205993652,2.4900925159454346,1.3020069599151611,0.6969768404960632,0.9234328269958496,0.8933389186859131,1.834545016288757,252.61007690429688,12.390949249267578,666.58349609375,286.2858581542969,2.518909454345703,1.292980074882507,583.3773193359375,679.734619140625,22.484655380249023,37.4
2025-02-04 11:45:58+01:00,6.0,1914.4078369140625,90.1116943359375,6.59557580947876,6.793498516082764,5.176307201385498,3.440211296081543,3.5434465408325195,280.79788007736204,273.5755299866199,274.68567004203794,341.84107818603513,335.0127548217773,305.8393501281738,33.47774887084961,32.441192626953125,32.928749084472656,288.17031993865965,270.4523700714111,0.0178777179718017,0.0169279766082763,479.4368896484375,480.2497863769531,22.610187530517575,23.09334945678711,337905.6453704834,1256713.7718200684,1228027.2483825684,1229003.8108825684,12.147215843200684,12.109374046325684,745727.4913787842,355590.7964706421,308.6862548828125,262.17191925048826,303.03871002197263,308.5005516052246,6.547500133514404,35.2599983215332,30.0,0.0002902818806966,2967.392578125,12.974862098693848,12.493111610412598,9.984000205993652,2.231135845184326,1.3890279531478882,0.7086788415908813,0.9415838718414308,0.8943806290626526,1.8641152381896973,251.5448303222656,12.965179443359377,666.3126220703125,286.31451416015625,2.518702268600464,1.292898416519165,583.2957763671875,679.5676879882812,21.808542251586918,37.4
2025-02-04 11:46:00+01:00,6.0,1914.5066528320312,90.25174713134766,6.5935468673706055,6.791277885437012,5.166982412338257,3.438815474510193,3.5430712699890137,280.8278800487518,273.5405299901962,274.6806700468063,341.8460792541504,335.0077556610107,305.8343509674072,33.47774887084961,32.43650817871094,32.91874885559082,288.17532005310056,270.4373700857162,0.0178610382080078,0.0169396448135376,479.4392700195313,480.261962890625,22.60923385620117,23.253341674804688,335731.26792907715,1267211.8186950684,1228393.4593200684,1226867.5804138184,12.130125999450684,12.114867210388184,743041.9445037842,353271.4605331421,308.43085899353025,262.0551465988159,303.03871002197263,308.49055137634275,6.554999828338623,35.279998779296875,30.0,0.0002906379530164,3032.712890625,12.528199195861816,12.553501605987549,9.984000205993652,2.525325298309326,1.346294343471527,0.6922476589679718,0.9259139597415924,0.8976748585700989,1.868338108062744,251.1624298095703,12.51351547241211,666.5272521972656,286.29840087890625,2.5174213647842407,1.29290109872818,583.3037109375,679.3590393066406,,37.4
2025-02-04 11:46:02+01:00,6.0,1914.60546875,90.3917999267578,6.591517925262451,6.78905725479126,5.157657623291016,3.4374196529388428,3.542695999145508,280.8578800201416,273.5055299937725,274.6756700515747,341.8510803222656,335.0027565002441,305.8293518066406,33.47774887084961,32.43182373046875,32.908748626708984,288.1803201675415,270.42237010002134,0.0178443584442138,0.0169513130187988,479.441650390625,480.2741394042969,22.60828018188477,23.413333892822266,333556.8904876709,1277709.8655700684,1228759.6702575684,1224731.3499450684,12.113036155700684,12.120360374450684,740356.3976287842,350952.1245956421,308.175463104248,261.93837394714353,303.03871002197263,308.4805511474609,6.559999942779541,35.279998779296875,30.0,0.0002910448540581,2965.52392578125,12.081536293029783,12.6138916015625,9.984000205993652,2.819514751434326,1.303560733795166,0.6758164763450623,0.9102440476417542,0.9009690880775452,1.872560977935791,250.780029296875,12.061851501464844,666.7418823242188,286.28228759765625,2.5161404609680176,1.2929037809371948,583.3116455078125,679.150390625,20.303773880004883,37.4
2025-02-04 11:46:04+01:00,6.0,1910.89111328125,90.20416259765624,6.61754035949707,6.810253143310547,5.179931163787842,3.463959217071533,3.5648350715637207,280.98787965774534,273.46553000211713,274.65567007064817,341.8210815429687,335.0027565002441,305.8293518066406,33.47774887084961,32.416534423828125,32.88874816894531,288.1803201675415,270.42237010002134,0.0179068336486816,0.0169207286834716,479.4836120605469,480.2444152832031,22.5982666015625,22.767105102539062,334930.1815032959,1268676.6624450684,1225952.0530700684,1230102.4436950684,12.114256858825684,12.080077171325684,743164.0148162842,349121.0699081421,308.61955108642576,262.1650966644287,303.04870834350584,308.4805511474609,6.577499866485596,35.279998779296875,30.01999855041504,0.0002907396782769,2968.14892578125,12.503639221191406,12.682618141174316,9.984000205993652,2.6482841968536377,1.320448637008667,0.6927881240844727,0.9277973771095276,0.9030534029006958,1.8798922300338743,252.54177856445312,12.390949249267578,666.7919921875,286.312255859375,2.520620822906494,1.293020725250244,583.214599609375,679.9932861328125,22.1766414642334,37.4
2025-02-04 11:46:06+01:00,6.0,1914.314697265625,90.18058013916016,6.62445592880249,6.8201680183410645,5.186448097229004,3.4637985229492188,3.5661323070526123,281.1078800201416,273.46553000211713,274.65567007064817,341.84107818603513,334.99275436401365,305.8393501281738,33.44774627685547,32.416534423828125,32.908748626708984,288.1803201675415,270.4123701095581,0.0179515762329101,0.0169447231292724,479.4669189453125,480.2637939453125,22.694110870361328,23.06718635559082,338210.8211517334,1258422.7561950684,1215698.1468200684,1229003.8108825684,12.110594749450684,12.126463890075684,736694.2882537842,356445.2886581421,308.70705261230466,262.49902191162107,303.04870834350584,308.4905494689941,6.570000171661377,35.25,30.049999237060547,0.0002904344685872,2971.3974609375,12.129316329956056,12.197211265563965,9.984000205993652,2.561323404312134,1.3884307146072388,0.6904670596122742,0.9194015264511108,0.903068482875824,1.8460941314697263,250.11083984375,12.122791290283203,666.56005859375,286.34014892578125,2.5189192295074463,1.2931069135665894,583.05859375,679.6609497070312,25.11156463623047,37.4
