_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 11:46:08+01:00,6.0,1915.160400390625,90.25555038452148,6.618402004241943,6.821635246276856,5.188899755477905,3.4554643630981445,3.560279369354248,281.1678799629211,273.5355299949646,274.65567007064817,341.84107818603513,334.9777549743652,305.8393501281738,33.46274757385254,32.41816711425781,32.89374923706055,288.1803201675415,270.42737009525297,0.0179555282592773,0.0169455995559692,479.4638214111328,480.27955627441406,22.685527801513672,23.03431797027588,336951.97105407715,1265746.9749450684,1222473.0491638184,1222289.9436950684,12.133177757263184,12.110594749450684,738952.5890350342,356018.0425643921,308.6570304870605,262.2702516555786,303.04370918273924,308.4855503082275,6.577499866485596,35.2599983215332,30.06999969482422,0.0002910448540581,2967.65966796875,12.146469593048096,12.034898281097412,9.984000205993652,2.5537593364715576,1.3778824210166931,0.6870781183242798,0.9144346117973328,0.9023845195770264,1.8946521282196045,250.8551483154297,12.017993927001951,666.3944091796875,286.3262023925781,2.5178922414779663,1.2930638194084167,583.0736389160156,679.5759887695312,,37.4
2025-02-04 11:46:10+01:00,6.0,1916.006103515625,90.3305206298828,6.6123480796813965,6.823102474212647,5.191351413726807,3.4471302032470703,3.554426431655884,281.22787990570066,273.605529987812,274.65567007064817,341.84107818603513,334.9627555847168,305.8393501281738,33.47774887084961,32.4197998046875,32.87874984741211,288.1803201675415,270.44237008094785,0.0179594802856445,0.016946475982666,479.4607238769531,480.2953186035156,22.676944732666016,23.001449584960938,335693.1209564209,1273071.1936950684,1229247.9515075684,1215576.0765075684,12.155760765075684,12.094725608825684,741210.8898162842,355590.7964706421,308.6070083618164,262.0414813995361,303.03871002197263,308.4805511474609,6.582499980926514,35.23999786376953,30.06999969482422,0.0002910448540581,3025.32666015625,12.163622856140137,11.87258529663086,9.984000205993652,2.546195268630981,1.3673341274261477,0.6836891770362854,0.9094676971435548,0.9017005562782288,1.9432101249694824,251.59945678710935,11.913196563720703,666.228759765625,286.312255859375,2.5168652534484863,1.293020725250244,583.0886840820312,679.4910278320312,24.462387084960938,37.4
2025-02-04 11:46:12+01:00,6.0,1917.5838623046875,90.24425506591795,6.660953044891357,6.796935558319092,5.191650390625,3.4527549743652344,3.5586631298065186,281.19787921905515,273.695529961586,274.6356699705124,341.81107940673826,334.98275604248045,305.8293518066406,33.47774887084961,32.41741943359375,32.87874984741211,288.2203201293945,270.44237008094785,0.0179594802856445,0.016946475982666,479.4607238769531,480.28900146484375,22.676944732666016,23.068994522094727,333022.8328704834,1275146.3890075684,1228637.5999450684,1218994.0452575684,12.150877952575684,12.120360374450684,751098.5374450684,345825.1714706421,308.5401138305664,261.87650909423826,303.04870834350584,308.4905494689941,6.587500095367432,35.23999786376953,30.06999969482422,0.0002911974419487,2985.76953125,12.347455978393556,12.333809852600098,9.984000205993652,2.600630283355713,1.3921666145324707,0.6859434843063354,0.9109681844711304,0.9020549654960632,1.9911656379699707,253.1700134277344,12.340949058532717,666.1596069335938,286.3118591308594,2.5161848068237305,1.29300856590271,583.1699829101562,679.1253051757812,21.797103881835938,37.4
2025-02-04 11:46:14+01:00,6.0,1912.976318359375,89.94462585449219,6.64478063583374,6.798587799072266,5.178434371948242,3.471781015396118,3.55214262008667,281.11787977218626,273.71553000211713,274.65567007064817,341.79108276367185,334.9427551269531,305.8393501281738,33.45774841308594,32.42041015625,32.86874771118164,288.1903203964233,270.44237008094785,0.0178938426971435,0.0169619884490966,479.4654846191406,480.2498168945313,22.61495590209961,22.81009292602539,332717.6570892334,1267944.2405700684,1223632.7171325684,1227294.8265075684,12.136229515075684,12.139891624450684,741821.2413787842,348144.5074081421,308.64881744384763,262.4448131561279,303.03871002197263,308.4805511474609,6.604999542236328,35.23999786376953,30.06999969482422,0.0002910957166883,2972.242919921875,12.62075901031494,12.333349227905272,9.984000205993652,2.4471688270568848,1.3884307146072388,0.7003318667411804,0.9333987832069396,0.8981344699859619,1.940550446510315,249.83770751953125,12.055078506469728,666.602783203125,286.2850036621094,2.519686698913574,1.2929539680480957,583.2335205078125,679.8782958984375,26.634689331054688,37.4
2025-02-04 11:46:16+01:00,6.0,1915.8643798828125,90.18588256835938,6.662118434906006,6.835179805755615,5.201111316680908,3.482296228408813,3.5727555751800537,281.1578792572021,273.7455299735069,274.65567007064817,341.8010772705078,334.9427551269531,305.8393501281738,33.45774841308594,32.418060302734375,32.86874771118164,288.2203201293945,270.4723700523376,0.0179646568298339,0.0169126510620117,479.4564208984375,480.209716796875,22.65167236328125,23.124855041503903,337676.7635345459,1275268.4593200684,1226074.1233825684,1222045.8030700684,12.147215843200684,12.099608421325684,741455.0304412842,352905.2495956421,308.0745948791504,262.2060302734375,303.0587085723877,308.4805511474609,6.6050004959106445,35.209999084472656,30.06999969482422,0.0002907396782769,3040.3662109375,12.916423797607422,12.585854530334473,9.984000205993652,2.28952431678772,1.3420078754425049,0.6904253959655762,0.9463334083557128,0.9076411128044128,2.092262029647827,249.38702392578125,12.380949020385742,666.87744140625,286.39813232421875,2.5175375938415527,1.2931478023529053,583.3240966796875,679.4872436523438,20.332609176635746,37.4
2025-02-04 11:46:18+01:00,6.0,1911.9730834960935,90.30953979492188,6.6291184425354,6.815216541290283,5.18620753288269,3.4688146114349365,3.557817578315735,281.2128795623779,273.72052996754644,274.6656700611114,341.8010772705078,334.9377559661865,305.8393501281738,33.4527473449707,32.41831970214844,32.873748779296875,288.2153200149536,270.4823700428009,0.0179227695465087,0.0169158935546875,479.4585723876953,480.2119598388672,22.626876831054688,23.039043426513672,335807.56187438965,1274413.9671325684,1226440.3343200684,1223022.3655700684,12.147826194763184,12.107542991638184,741516.0655975342,350585.9136581421,308.0872043609619,262.11688175201414,303.0687088012695,308.49055137634275,6.617500305175781,35.23999786376953,30.06999969482422,0.0002911974419487,3005.70361328125,12.554836750030518,12.64204740524292,9.984000205993652,2.4408916234970093,1.3335627317428589,0.6935965418815613,0.9408567249774932,0.903287261724472,1.9697409272193909,249.21630859375,12.581307411193848,666.6091613769531,286.3550262451172,2.5176544189453125,1.293079137802124,583.2437438964844,679.5007019042969,,37.4
2025-02-04 11:46:20+01:00,6.0,1908.081787109375,90.43319702148438,6.596118450164795,6.795253276824951,5.171303749084473,3.45533299446106,3.542879581451416,281.2678798675537,273.695529961586,274.6756700515747,341.8010772705078,334.9327568054199,305.8393501281738,33.44774627685547,32.4185791015625,32.87874984741211,288.2103199005127,270.49237003326414,0.0178808822631835,0.0169191360473632,479.4607238769531,480.2142028808594,22.602081298828125,22.95323181152344,333938.3602142334,1273559.4749450684,1226806.5452575684,1223998.9280700684,12.148436546325684,12.115477561950684,741577.1007537842,348266.5777206421,308.0998138427734,262.0277332305908,303.07870903015134,308.5005516052246,6.617499351501465,35.22999954223633,30.06999969482422,0.0002909939914279,2987.23779296875,12.193249702453612,12.698240280151367,9.984000205993652,2.592258930206299,1.325117588043213,0.6967676877975464,0.9353800415992736,0.8989334106445312,1.8472198247909544,249.04559326171875,12.781665802001951,666.3408813476562,286.3119201660156,2.5177712440490723,1.2930104732513428,583.1633911132812,679.51416015625,21.95781898498535,37.4
2025-02-04 11:46:22+01:00,6.0,1914.4376220703125,90.41089630126952,6.626820087432861,6.773251056671143,5.15571403503418,3.4635610580444336,3.540094375610352,281.3078798294067,273.6155299782753,274.70567002296445,341.79108276367185,334.9327568054199,305.8493522644043,33.44774627685547,32.3997802734375,32.88874816894531,288.2103199005127,270.502370262146,0.0178100509643554,0.0169329719543457,479.5203247070313,480.227294921875,22.620677947998047,23.151763916015625,335845.7088470459,1265991.1155700684,1233398.3421325684,1223510.6468200684,12.137450218200684,12.098387718200684,733886.6710662842,346313.4527206421,308.3854202270508,262.5396493911743,303.0587085723877,308.53055038452146,6.627499580383301,35.22999954223633,30.049999237060547,0.0002906379530164,3041.87890625,12.73198699951172,13.098858833312988,9.984000205993652,2.301112413406372,1.3488911390304563,0.6930897235870361,0.9305495023727416,0.8966457843780518,1.902559757232666,253.00613403320312,12.03736686706543,666.1732788085938,286.3403015136719,2.5167312622070312,1.2931115627288818,583.3862915039062,679.3539428710938,24.50384521484375,37.4
2025-02-04 11:46:24+01:00,6.0,1912.4422607421875,90.14613342285156,6.58327054977417,6.784772396087647,5.166674137115479,3.427654981613159,3.532569169998169,281.3078798294067,273.56552999615667,274.70567002296445,341.761083984375,334.9327568054199,305.8293518066406,33.44774627685547,32.3997802734375,32.85874938964844,288.1903203964233,270.49237003326414,0.017861156463623,0.0169344406127929,479.4769287109375,480.2466735839844,22.597789764404297,23.105388641357425,332488.7752532959,1270263.5765075684,1237670.8030700684,1229003.8108825684,12.143553733825684,12.099608421325684,731933.5460662842,346557.5933456421,308.2847389221191,261.86276187896726,303.0587085723877,308.5005516052246,6.625,35.23999786376953,30.049999237060547,0.0002910957166883,3001.654541015625,12.369714736938477,12.567874908447266,9.984000205993652,2.6675565242767334,1.4195178747177124,0.6944273114204407,0.9204500317573548,0.8930673003196716,1.8391858339309688,251.8043212890625,12.815412521362305,666.1732788085938,286.3113708496094,2.5174577236175537,1.2930160760879517,583.353271484375,679.43408203125,22.681381225585938,37.4
2025-02-04 11:46:26+01:00,6.0,1911.4053955078125,90.12609100341795,6.583272933959961,6.785648345947266,5.164185523986816,3.444554090499878,3.5481882095336914,281.1478799819946,273.51552998423574,274.70567002296445,341.7710784912109,334.9127563476562,305.86935272216795,33.437747955322266,32.406402587890625,32.86874771118164,288.1903203964233,270.4723700523376,0.017861156463623,0.0169344406127929,479.4769287109375,480.23541259765625,22.597789764404297,23.17727470397949,334777.5936126709,1271850.4905700684,1218627.8343200684,1221069.2405700684,12.158202171325684,12.099608421325684,739379.8351287842,348144.5074081421,308.5568374633789,261.9933647155761,303.0887092590332,308.4905494689941,6.619999885559082,35.25,30.03999900817871,0.0002912991672092,2987.638427734375,12.376988410949709,12.312458992004396,9.984000205993652,2.654273271560669,1.3788899183273315,0.6927449703216553,0.9156526923179626,0.8967377543449402,1.9098910093307493,250.83465576171875,12.643567085266112,666.306396484375,286.3954772949219,2.517699956893921,1.2932653427124023,583.2446899414062,679.434326171875,20.68875312805176,37.4
2025-02-04 11:46:28+01:00,6.0,1912.56982421875,90.16610336303712,6.577528476715088,6.77228569984436,5.153540372848511,3.440033078193665,3.540765166282654,281.0728799343109,273.49552998840807,274.70567002296445,341.7710784912109,334.9127563476562,305.8543514251709,33.432748794555664,32.40425109863281,32.86874771118164,288.1853202819824,270.4623700618744,0.017821322441101,0.0169343204498291,479.4886169433594,480.2358703613281,22.624731063842773,23.242247581481934,334586.85874938965,1272094.6311950684,1219055.0804138184,1223815.8226013184,12.140501976013184,12.117918968200684,744262.6476287842,349121.0699081421,308.3934692382812,262.2360366821289,303.0887092590332,308.4905494689941,6.610000133514404,35.23999786376953,30.03999900817871,0.0002912483045789,3005.2587890625,12.438470363616943,12.266438007354736,10.283199787139893,2.597327828407288,1.41106778383255,0.6938214600086212,0.9185702204704284,0.8951543569564819,1.906225383281708,251.1829071044922,12.389793872833252,666.1990966796875,286.3675842285156,2.51692008972168,1.2931791543960571,583.2167358398438,679.3320617675781,,37.4
2025-02-04 11:46:30+01:00,6.0,1913.7342529296875,90.20611572265624,6.571784019470215,6.758923053741455,5.142895221710205,3.435512065887451,3.533342123031616,280.9978798866272,273.4755299925804,274.70567002296445,341.7710784912109,334.9127563476562,305.8393501281738,33.42774963378906,32.402099609375,32.86874771118164,288.1803201675415,270.4523700714111,0.0177814884185791,0.0169342002868652,479.5003051757813,480.236328125,22.65167236328125,23.30722045898437,334396.1238861084,1272338.7718200684,1219482.3265075684,1226562.4046325684,12.122801780700684,12.136229515075684,749145.4601287842,350097.6324081421,308.2301010131836,262.4787086486816,303.0887092590332,308.4905494689941,6.614999771118164,35.23999786376953,30.06999969482422,0.0002903327433268,3006.326904296875,12.49995231628418,12.220417022705078,10.582399368286133,2.5403823852539062,1.4432456493377686,0.6948979496955872,0.9214877486228944,0.8935709595680237,1.902559757232666,251.5311584472656,12.13602066040039,666.091796875,286.3396911621094,2.5161402225494385,1.293092966079712,583.1887817382812,679.2297973632812,21.189197540283203,37.4
2025-02-04 11:46:32+01:00,6.0,1911.2098388671875,90.12562561035156,6.559620380401611,6.811779499053955,5.183415412902832,3.4202089309692383,3.5516858100891118,280.93787994384763,273.36552999317644,274.68567004203794,341.761083984375,334.8827537536621,305.8493522644043,33.44774627685547,32.393280029296875,32.85874938964844,288.36032047271726,270.42237010002134,0.0179232940673828,0.0169508838653564,479.5341491699219,480.2290954589844,22.717952728271484,23.109590530395508,337600.4695892334,1270873.9280700684,1223876.8577575684,1232421.7796325684,12.152098655700684,12.111815452575684,761840.7249450684,350707.9839706421,308.1082176208496,262.267431640625,303.10870971679685,308.4805511474609,6.609999656677246,35.25,30.03999900817871,0.0002908414035373,3032.04541015625,12.442594528198242,13.21491527557373,10.582399368286133,2.6491928100585938,1.4980082511901855,0.6919544339179993,0.92719703912735,0.8997077941894531,1.8576419353485107,251.96820068359372,12.56545066833496,666.3322143554688,286.3401794433594,2.5181591510772705,1.2931078672409058,583.3837280273438,679.4482421875,21.341472625732425,37.4
2025-02-04 11:46:34+01:00,6.0,1911.340087890625,90.01325225830078,6.566499710083008,6.769913196563721,5.157655239105225,3.433272123336792,3.539626121520996,280.9078797340393,273.2755300045013,274.65567007064817,341.7510818481445,334.9127563476562,305.8393501281738,33.437747955322266,32.398162841796875,32.87874984741211,288.7503198623657,270.4123701095581,0.0178182125091552,0.0180178699493408,479.5312805175781,480.2057189941406,22.62258529663086,23.25612068176269,338744.8787689209,1256591.7015075684,1228515.5296325684,1218749.9046325684,12.133788108825684,12.111815452575684,759887.5999450684,348632.7886581421,308.4564956665039,261.74511947631834,303.10870971679685,308.4905494689941,6.622499942779541,35.25,30.01999855041504,0.0002914517550998,2998.406494140625,12.91025733947754,12.244807243347168,10.582399368286133,2.477513074874878,1.429028868675232,0.7043138146400452,0.939558207988739,0.8945217728614807,1.981167316436768,253.45681762695312,12.38141632080078,666.2841796875,286.3407592773437,2.5164358615875244,1.2933228015899658,583.1492919921875,679.257080078125,25.15780639648437,37.4
2025-02-04 11:46:36+01:00,6.0,1918.68408203125,90.07593536376952,6.545568466186523,6.819758892059326,5.186345100402832,3.4257924556732178,3.558542251586914,280.9078797340393,273.2355299979448,274.6356699705124,341.761083984375,334.9127563476562,305.87935104370115,33.47774887084961,32.41253662109375,32.87874984741211,288.9603199005127,270.3923701286316,0.0179465236663818,0.0179302062988281,479.4878845214844,480.1795349121094,22.68218994140625,23.17993927001953,331268.0721282959,1266479.3968200684,1223510.6468200684,1223632.7171325684,12.150877952575684,12.125243186950684,766357.3265075684,345092.7495956421,308.5192092895508,262.4107011795044,303.10870971679685,308.4905494689941,6.62999963760376,35.23999786376953,30.06999969482422,0.0002916552056206,2983.98974609375,12.245222091674805,12.341107368469238,10.582399368286133,2.556443929672241,1.3926491737365725,0.6847333312034607,0.9190415740013124,0.90317040681839,1.9785159826278689,249.40066528320312,12.642305374145508,666.3937377929688,286.4241943359375,2.518790006637573,1.2933766841888428,583.1248168945312,679.5794677734375,20.750244140625,37.4
2025-02-04 11:46:38+01:00,6.0,1918.4161987304688,90.00766372680664,6.556239366531372,6.825151681900024,5.18894362449646,3.4245593547821045,3.559650421142578,280.92287983894346,273.1955299988389,274.6256699800491,341.75608291625974,334.89275588989256,305.87435188293455,33.46774864196777,32.41253662109375,32.88374900817871,289.05032005310056,270.3823701381683,0.0179614715576171,0.0179431276321411,479.4850311279297,480.14979553222656,22.678613662719727,23.102218627929688,336036.44371032715,1267272.8538513184,1227722.0726013184,1228881.7405700684,12.146605491638184,12.135008811950684,766540.4319763184,351684.5464706421,308.45858612060545,262.4785608291626,303.10370960235593,308.4905494689941,6.627499580383301,35.23999786376953,30.01999855041504,0.0002910448540581,3043.658935546875,12.163877487182615,12.377373218536375,10.582399368286133,2.4843965768814087,1.4092671871185305,0.6818148195743561,0.9192367196083068,0.904631733894348,1.9545340538024905,249.23678588867188,12.22060251235962,666.3168029785156,286.4530944824219,2.518137693405152,1.293493628501892,583.0960388183594,679.5693664550781,,37.4
2025-02-04 11:46:40+01:00,6.0,1918.1483154296875,89.93939208984375,6.566910266876221,6.830544471740723,5.191542148590088,3.423326253890991,3.560758590698242,280.93787994384763,273.1555299997329,274.61566998958585,341.7510818481445,334.8727554321289,305.86935272216795,33.45774841308594,32.41253662109375,32.88874816894531,289.14032020568845,270.37237014770506,0.0179764194488525,0.0179560489654541,479.482177734375,480.12005615234375,22.675037384033203,23.024497985839844,340804.8152923584,1268066.3108825684,1231933.4983825684,1234130.7640075684,12.142333030700684,12.144774436950684,766723.5374450684,358276.3433456421,308.39796295166013,262.5464204788208,303.098709487915,308.4905494689941,6.649999618530273,35.209999084472656,30.01999855041504,0.0002920621405707,2976.2919921875,12.08253288269043,12.413639068603516,10.582399368286133,2.412349224090576,1.4258852005004885,0.6788963079452515,0.9194318652153016,0.9060930609703064,1.930552124977112,249.07290649414065,11.79889965057373,666.2398681640625,286.48199462890625,2.517485380172729,1.2936105728149414,583.0672607421875,679.5592651367188,20.70692253112793,37.4
