_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 11:51:42+01:00,6.0,1932.8360595703125,90.12191772460938,6.760177135467529,7.100452899932861,5.422191619873047,3.498873710632324,3.674990653991699,281.0578798294067,272.5955300569534,272.6456700801849,338.3510803222656,332.14275588989256,305.9993499755859,33.757747650146484,32.71405029296875,33.20874786376953,289.58031883239744,268.6723698616028,0.0190027236938476,0.017873680114746,478.9180908203125,479.9578857421875,23.01645278930664,23.745929718017575,348434.2098236084,1269653.2249450684,1226806.5452575684,1230346.5843200684,12.172850608825684,12.142333030700684,771118.0686950684,364379.8589706421,308.6404556274414,263.25210704803465,303.04870834350584,308.4805511474609,6.762499809265137,35.2599983215332,29.979999542236328,0.0002995391845703,2999.830078125,9.393284797668455,9.04852294921875,10.582399368286133,2.457369327545166,1.297949194908142,0.6911717057228088,0.9402273893356324,0.9122501611709596,1.6780294179916382,239.07595825195312,9.320185661315918,660.41552734375,286.76104736328125,2.4989473819732666,1.2946670055389404,579.265625,671.9096069335938,22.640609741210938,41.14
2025-02-04 11:51:44+01:00,6.0,1933.5416259765625,90.11752700805664,6.797257661819458,7.086710691452026,5.4136247634887695,3.511082172393799,3.670275926589966,281.11287965774534,272.6305300533772,272.6706700712442,338.3510803222656,332.1377548217773,306.00435104370115,33.757747650146484,32.71405029296875,33.20874786376953,289.605319404602,268.7123698234558,0.0189589595794677,0.0178925895690917,478.9083099365234,479.9295959472656,23.00238609313965,23.560011863708496,346336.12632751465,1274169.8265075684,1230895.9007263184,1227172.7561950684,12.169798851013184,12.139281272888184,773925.6858825684,361511.2066268921,308.3995536804199,263.1920699119568,303.04370918273924,308.49055137634275,6.765000343322754,35.279998779296875,30.0,0.0003000478108723,2983.72265625,9.656083106994627,9.229295253753662,10.582399368286133,2.29765248298645,1.302661418914795,0.6926178932189941,0.9417533278465272,0.9106812477111816,1.6606201529502869,239.00083923339844,9.209426403045654,660.5967712402344,286.8042755126953,2.500696897506714,1.2947402000427246,579.4976501464844,672.1785583496094,,41.14
2025-02-04 11:51:46+01:00,6.0,1934.2471923828125,90.1131362915039,6.834338188171387,7.072968482971191,5.405057907104492,3.523290634155273,3.665561199188232,281.167879486084,272.66553004980085,272.6956700623035,338.3510803222656,332.1327537536621,306.0093521118164,33.757747650146484,32.71405029296875,33.20874786376953,289.6303199768066,268.7523697853088,0.0189151954650878,0.0179114990234375,478.8985290527344,479.90130615234375,22.988319396972656,23.37409400939941,344238.0428314209,1278686.4280700684,1234985.2561950684,1223998.9280700684,12.166747093200684,12.136229515075684,776733.3030700684,358642.5542831421,308.1586517333984,263.1320327758789,303.03871002197263,308.5005516052246,6.792499542236328,35.25,30.0,0.0002992339748806,2980.474609375,9.9188814163208,9.410067558288574,10.582399368286133,2.1379356384277344,1.3073736429214478,0.6940640807151794,0.943279266357422,0.9091123342514038,1.6432108879089355,238.92572021484372,9.09866714477539,660.7780151367188,286.8475036621094,2.502446413040161,1.2948133945465088,579.7296752929688,672.447509765625,18.89508819580078,41.14
2025-02-04 11:51:48+01:00,6.0,1931.83251953125,90.18843841552734,6.827131271362305,7.066806316375732,5.403646945953369,3.5300683975219727,3.653995513916016,281.11787977218626,272.63553001880643,272.7556700646877,338.34107818603513,332.1027549743652,306.04934921264646,33.74774932861328,32.715301513671875,33.20874786376953,289.61031951904295,268.8123697280884,0.0189151954650878,0.0179114990234375,478.8985290527344,479.8493347167969,22.988319396972656,23.581592559814453,351409.6736907959,1279052.6390075684,1227783.1077575684,1222167.8733825684,12.183836936950684,12.125243186950684,764282.1311950684,369018.5308456421,308.175463104248,263.6566814422607,303.03871002197263,308.4805511474609,6.8125,35.22999954223633,29.959999084472656,0.0002991831122504,3015.62646484375,9.784071922302246,9.509947776794434,10.582399368286133,2.256544589996338,1.2695388793945312,0.7004095315933228,0.944129765033722,0.903706669807434,1.6316475868225098,242.42193603515625,9.610295295715332,660.4043579101562,286.9038391113281,2.499939441680908,1.295001745223999,579.652099609375,672.1266479492188,26.61308479309082,41.14
2025-02-04 11:51:50+01:00,6.0,1927.6796875,90.03707885742188,6.816018581390381,7.022463321685791,5.373790740966797,3.523942470550537,3.630676507949829,281.2378791809082,272.63553001880643,272.7756700456142,338.34107818603513,332.1027549743652,306.03935089111326,33.72774887084961,32.714202880859375,33.20874786376953,289.58031883239744,268.8623699188232,0.0188089942932128,0.0178880252838134,478.90521240234375,479.8963928222656,22.963523864746094,23.3044376373291,347137.2127532959,1272094.6311950684,1228515.5296325684,1226196.1936950684,12.191161155700684,12.127684593200684,767211.8186950684,362670.8745956421,308.33517303466795,262.8302110671997,303.0287097930908,308.5005516052246,6.817500114440918,35.22999954223633,29.94999885559082,0.0002997934977213,3020.254150390625,9.727039337158203,9.55661678314209,10.582399368286133,2.226177930831909,1.2569217681884766,0.7033706307411194,0.9384689331054688,0.8967037200927734,1.7233132123947144,240.5509033203125,9.864809036254885,660.6809692382812,286.87371826171875,2.5020105838775635,1.2948492765426636,579.5923461914062,672.4732055664062,24.556026458740234,41.14
2025-02-04 11:51:52+01:00,6.0,1930.9654541015625,90.24205780029295,6.875913619995117,7.063642501831055,5.401578426361084,3.550164222717285,3.648993968963623,281.32787933349607,272.63553001880643,272.7556700646877,338.34107818603513,332.092756652832,306.04934921264646,33.757747650146484,32.697418212890625,33.20874786376953,289.6203197479248,268.74237003326414,0.0189076328277587,0.0178787937164306,478.9571838378906,479.833984375,22.99022674560547,23.5198974609375,343932.8670501709,1283080.9593200684,1233886.6233825684,1220703.0296325684,12.188719749450684,12.130125999450684,759399.3186950684,358398.4136581421,308.3561538696289,263.3054727554321,303.04870834350584,308.4905494689941,6.835000038146973,35.23999786376953,29.959999084472656,0.0002997934977213,2971.75341796875,9.959100723266602,9.90520477294922,10.582399368286133,2.1389613151550293,1.2443019151687622,0.7037979960441589,0.9518031477928162,0.9019896984100342,1.6611676216125488,238.92572021484372,9.979225158691406,660.4903564453125,286.9035339355469,2.500723600387573,1.2950888872146606,579.7476806640625,672.1885986328125,18.45008659362793,41.14
2025-02-04 11:51:54+01:00,6.0,1929.985595703125,90.15564346313477,6.839601278305054,7.05424165725708,5.393949508666992,3.539077043533325,3.6511229276657104,281.3078793525696,272.64053001403806,272.7556700646877,338.331079864502,332.092756652832,306.04435005187986,33.73774719238281,32.69828796386719,33.198747634887695,289.61531963348386,268.7473699092865,0.0188804273605346,0.0178918838500976,478.9576568603516,479.87696838378906,22.984981536865234,23.65546417236328,343131.78062438965,1273132.2288513184,1228027.2483825684,1216491.6038513184,12.196654319763184,12.128905296325684,766174.2210388184,362060.5230331421,308.5003952026367,263.34867610931394,303.04370918273924,308.4905494689941,6.829999923706055,35.22999954223633,29.94999885559082,0.0002999460856119,3033.6474609375,9.838070392608644,9.617822647094728,10.582399368286133,2.1817688941955566,1.254302144050598,0.7004655599594116,0.9484580159187316,0.9039496183395386,1.6817060708999634,239.30130004882807,9.615226745605469,660.5390014648438,286.8892059326172,2.501075267791748,1.2949863076210022,579.7166137695312,672.3098449707031,,41.14
2025-02-04 11:51:56+01:00,6.0,1929.0057373046875,90.06922912597656,6.80328893661499,7.0448408126831055,5.3863205909729,3.527989864349365,3.653251886367798,281.28787937164304,272.6455300092697,272.7556700646877,338.3210815429687,332.092756652832,306.03935089111326,33.71774673461914,32.69915771484375,33.18874740600586,289.61031951904295,268.7523697853088,0.0188532218933105,0.0179049739837646,478.9581298828125,479.9199523925781,22.979736328125,23.791030883789062,342330.6941986084,1263183.4983825684,1222167.8733825684,1212280.1780700684,12.204588890075684,12.127684593200684,772949.1233825684,365722.6324081421,308.6446365356445,263.3918794631958,303.03871002197263,308.4905494689941,6.817500114440918,35.209999084472656,29.959999084472656,0.0002996409098307,3019.987060546875,9.717040061950684,9.330440521240234,10.582399368286133,2.224576473236084,1.264302372932434,0.6971331238746643,0.9451128840446472,0.905909538269043,1.702244520187378,239.6768798828125,9.251228332519531,660.587646484375,286.8748779296875,2.501426935195923,1.2948837280273438,579.685546875,672.4310913085938,23.127695083618164,41.14
2025-02-04 11:51:58+01:00,6.0,1933.0198974609373,90.17149353027344,6.862903594970703,7.033148288726807,5.380268573760986,3.558571577072144,3.646847486495972,281.1778797149658,272.565530025959,272.7556700646877,338.3210815429687,332.05275573730466,306.02935256958006,33.72774887084961,32.6959228515625,33.18874740600586,289.5903190612793,268.76237001419065,0.0188408546447753,0.0178796253204345,478.9461975097656,479.9031372070313,22.97401428222656,23.56636619567871,344390.6307220459,1273559.4749450684,1227294.8265075684,1223510.6468200684,12.166747093200684,12.154540061950684,770141.5061950684,358642.5542831421,308.34778060913084,263.09200897216795,303.0287097930908,308.4805511474609,6.809999942779541,35.25,29.94999885559082,0.0002996409098307,3027.32861328125,9.690258026123049,9.603382110595703,10.582399368286133,2.3226687908172607,1.2811282873153689,0.7021492123603821,0.9378507733345032,0.9010422825813292,1.757007122039795,241.62982177734372,9.470222473144531,660.360595703125,286.84637451171875,2.4998867511749268,1.294779896736145,579.6458740234375,672.127197265625,26.71767807006836,41.14
2025-02-04 11:52:00+01:00,6.0,1937.153076171875,90.52307891845705,6.820821285247803,7.060733318328857,5.394332408905029,3.529465436935425,3.653609037399292,281.0178798675537,272.5455300450325,272.73567002415655,338.3210815429687,332.07275619506834,306.03935089111326,33.70774841308594,32.6959228515625,33.18874740600586,289.61031951904295,268.7323698043823,0.0188408546447753,0.0178443756103515,478.9557495117188,479.9103698730469,22.95494079589844,23.57967185974121,345382.4520111084,1276000.8811950684,1231811.4280700684,1230346.5843200684,12.205809593200684,12.164305686950684,760131.7405700684,360107.3980331421,308.43141021728513,263.444849395752,303.0087093353271,308.4905494689941,6.799999713897705,35.25,29.979999542236328,0.0002999460856119,2955.51220703125,9.27054500579834,9.356831550598145,10.582399368286133,2.423182487487793,1.2969226837158203,0.6911013722419739,0.9272557497024536,0.9056838154792786,1.8117173910140991,241.61614990234372,9.50358772277832,660.1962280273438,286.8453674316406,2.499804973602295,1.2947648763656616,579.47021484375,672.070556640625,20.27063369750977,41.14
2025-02-04 11:52:02+01:00,6.0,1938.409912109375,90.19222259521484,6.821804523468018,7.063910484313965,5.368419170379639,3.525174856185913,3.641185760498047,281.00787963867185,272.4855300426483,272.6656700313091,338.34107818603513,332.07275619506834,306.0093521118164,33.71774673461914,32.690521240234375,33.18874740600586,289.61031951904295,268.13236989974973,0.0189117908477783,0.0178443756103515,478.9557495117188,480.0395202636719,22.95494079589844,23.793087005615234,347594.9764251709,1285400.2952575684,1229247.9515075684,1217285.0608825684,12.178954124450684,12.147215843200684,777954.0061950684,368530.2495956421,308.39796295166013,263.8472799301147,303.03871002197263,308.4805511474609,6.779999732971191,35.23999786376953,29.94999885559082,0.0002999460856119,2984.96875,8.890115737915039,8.388649940490723,10.582399368286133,2.57692813873291,1.3305621147155762,0.6883725523948669,0.9202430844306946,0.9026076793670654,1.7106729745864868,240.16851806640625,9.10150146484375,660.3070678710938,286.7881774902344,2.499504566192627,1.2945364713668823,579.1669311523438,671.7894287109375,19.006431579589844,41.14
2025-02-04 11:52:04+01:00,6.0,1935.2940673828125,90.2842140197754,6.832708597183228,7.075394868850708,5.373575925827026,3.533106565475464,3.654047846794128,281.0528797149658,272.4855300426483,272.5856700628996,338.32107772827146,332.05275573730466,306.0193523406982,33.71274757385254,32.686798095703125,33.17374801635742,289.61031951904295,267.7973698616028,0.0189509153366088,0.0178683347702026,478.9638519287109,479.99842834472656,22.960186004638672,23.838428497314453,348968.2674407959,1280029.2015075684,1234924.2210388184,1225219.6311950684,12.185057640075684,12.156371116638184,775024.3186950684,367614.7222518921,308.4502243041992,263.62951173782346,303.0337099075317,308.4855503082275,6.767499923706055,35.23999786376953,29.94999885559082,0.0003003529866536,3037.385009765625,8.925587177276611,9.025396823883057,10.582399368286133,2.549779891967773,1.347372055053711,0.6883445680141449,0.9237860441207886,0.9072898030281068,1.7296292185783386,239.00083923339844,8.892949104309082,660.1250610351562,286.7885284423828,2.498297095298767,1.2945467829704285,579.0735778808594,671.7095947265625,,41.14
2025-02-04 11:52:06+01:00,6.0,1932.17822265625,90.37620544433594,6.8436126708984375,7.086879253387451,5.378732681274414,3.541038274765014,3.66690993309021,281.09787979125974,272.4855300426483,272.50567009449003,338.3010772705078,332.032755279541,306.02935256958006,33.70774841308594,32.683074951171875,33.158748626708984,289.61031951904295,267.4623698234558,0.0189900398254394,0.0178922939300537,478.9719543457031,479.9573364257813,22.965431213378903,23.883769989013672,350341.5584564209,1274658.1077575684,1240600.4905700684,1233154.2015075684,12.191161155700684,12.165526390075684,772094.6311950684,366699.1949081421,308.50248565673826,263.4117435455322,303.0287097930908,308.4905494689941,6.75,35.25,29.94999885559082,0.0002998443603515,2975.135009765625,8.961058616638184,9.66214370727539,10.582399368286133,2.5226316452026367,1.3641819953918457,0.6883165836334229,0.9273290038108826,0.911971926689148,1.7485854625701904,237.83316040039065,8.684396743774414,659.9430541992188,286.78887939453125,2.4970896244049072,1.2945570945739746,578.980224609375,671.6297607421875,25.3709659576416,41.14
2025-02-04 11:52:08+01:00,6.0,1932.579833984375,90.23402404785156,6.856165885925293,7.102739334106445,5.410364151000977,3.5423743724823,3.669771671295166,281.3078798294067,272.5055300235748,272.4856699943542,338.3010772705078,332.032755279541,306.05935134887693,33.70774841308594,32.69671630859375,33.18874740600586,289.6303199768066,268.0523699760437,0.0190319271087646,0.0179109096527099,478.9381103515625,479.9443359375,23.0712890625,23.57383155822754,345077.2762298584,1271484.2796325684,1235473.5374450684,1235839.7483825684,12.171629905700684,12.149657249450684,761840.7249450684,355102.5152206421,308.56519927978513,263.5243047714233,303.0287097930908,308.5005516052246,6.722499847412109,35.25,29.94999885559082,0.0002999460856119,2999.029296875,9.213284492492676,9.06044101715088,10.582399368286133,2.3813230991363525,1.223797082901001,0.6940492987632751,0.9369673132896424,0.9117441773414612,1.7938469648361206,240.22314453125,9.08703327178955,660.0469360351562,286.8435363769531,2.5003178119659424,1.2946950197219849,579.0540771484375,672.0391235351562,26.00905036926269,41.14
2025-02-04 11:52:10+01:00,6.0,1934.04833984375,90.29285430908205,6.86639404296875,7.019546031951904,5.350551128387451,3.553377866744995,3.6277170181274414,281.3178800582885,272.5055300235748,272.50567009449003,338.2810806274414,332.032755279541,306.03935089111326,33.70774841308594,32.6881103515625,33.18874740600586,289.6203197479248,268.3623699188232,0.0188043899536132,0.0178581809997558,478.953369140625,479.922607421875,23.078441619873047,23.90819358825684,344924.6883392334,1282836.8186950684,1236938.3811950684,1232055.5686950684,12.155760765075684,12.188719749450684,766357.3265075684,358520.4839706421,308.40214385986326,263.4117435455322,303.0287097930908,308.4905494689941,6.717499732971191,35.25,29.939998626708984,0.0003001495361328,3022.56787109375,8.779858589172363,9.117074966430664,10.582399368286133,2.852570056915283,1.3331736326217651,0.6940053105354309,0.9137170910835266,0.9015732407569884,1.848541259765625,241.32937622070312,9.143790245056152,660.1351318359375,286.8421936035156,2.498624324798584,1.2947397232055664,578.9583129882812,671.7218017578125,21.33159065246582,41.14
2025-02-04 11:52:12+01:00,6.0,1932.5709228515625,90.25626373291016,6.871501684188843,7.061033487319946,5.380467653274536,3.543893575668335,3.645344495773315,281.3028797149658,272.49553003311155,272.51067008972166,338.2910789489746,332.032755279541,306.0243515014648,33.7027473449707,32.69081115722656,33.17874717712402,289.6203197479248,268.4123698711395,0.0189158582687377,0.0178841247558593,478.943588256836,479.9722900390625,23.12350273132324,23.836739540100098,345306.1580657959,1273620.5101013184,1228393.4593200684,1230102.4436950684,12.177733421325684,12.183226585388184,764343.1663513184,358825.6597518921,308.5275634765625,263.3918794631958,303.0287097930908,308.4955505371093,6.712499618530273,35.23999786376953,29.959999084472656,0.0002994374254014,3039.921142578125,8.733831882476807,8.685101985931396,10.582399368286133,2.756885290145874,1.3024268746376038,0.6864292323589325,0.9171097874641418,0.907284289598465,1.7669625878334043,240.50994873046875,9.037781715393066,660.12939453125,286.8428955078125,2.498324513435364,1.2945539951324463,578.8268432617188,671.7344665527344,,41.14
2025-02-04 11:52:14+01:00,6.0,1931.093505859375,90.21967315673828,6.876609325408936,7.102520942687988,5.410384178161621,3.534409284591675,3.6629719734191895,281.28787937164304,272.4855300426483,272.5156700849533,338.3010772705078,332.032755279541,306.0093521118164,33.69774627685547,32.693511962890625,33.16874694824219,289.6203197479248,268.4623698234558,0.0190273265838623,0.0179100685119628,478.9338073730469,480.02197265625,23.16856384277344,23.76528549194336,345687.6277923584,1264404.2015075684,1219848.5374450684,1228149.3186950684,12.199706077575684,12.177733421325684,762329.0061950684,359130.8355331421,308.6529830932617,263.3720153808593,303.0287097930908,308.5005516052246,6.722499847412109,35.23999786376953,29.939998626708984,0.0003002512613932,3013.935546875,8.68780517578125,8.253129005432129,10.582399368286133,2.661200523376465,1.2716801166534424,0.6788531541824341,0.9205024838447572,0.9129953384399414,1.685383915901184,239.6905212402344,8.93177318572998,660.1236572265625,286.8435974121094,2.498024702072144,1.2943682670593262,578.6953735351562,671.7471313476562,20.76314353942871,41.14
2025-02-04 11:52:16+01:00,6.0,1931.55029296875,90.09955596923828,6.842228412628174,7.125808238983154,5.435965538024902,3.5403316020965576,3.6870625019073486,281.1278800010681,272.4555300116539,272.50567009449003,338.2810806274414,332.0127548217773,306.03935089111326,33.71774673461914,32.693511962890625,33.18874740600586,289.6403182983398,268.4623698234558,0.0190829410552978,0.0178764533996582,479.0182189941406,479.9452209472656,23.087024688720703,23.793596267700195,344848.3943939209,1265380.7640075684,1217651.2718200684,1234130.7640075684,12.185057640075684,12.153319358825684,761718.6546325684,359741.1870956421,308.58192291259763,263.09200897216795,303.0287097930908,308.4805511474609,6.714999675750732,35.23999786376953,29.939998626708984,0.0002999969482421,3032.178955078125,9.13698387145996,8.971729278564453,10.582399368286133,2.4273667335510254,1.3783851861953735,0.6873302459716797,0.9368613958358764,0.9166941046714784,1.727526068687439,239.18521118164065,9.170275688171388,659.9781494140625,286.8434753417969,2.497680425643921,1.294693112373352,579.0322265625,671.651123046875,23.093486785888672,41.14
2025-02-04 11:52:18+01:00,6.0,1935.7802734375,90.24177551269533,6.872211933135986,6.994021892547607,5.341482162475586,3.5624871253967285,3.6256320476531982,281.00787963867185,272.5055300235748,272.6256700992584,338.2510818481445,332.0127548217773,306.02935256958006,33.70774841308594,32.66949462890625,33.16874694824219,289.6203197479248,268.65236988067625,0.0187281894683837,0.0178641777038574,479.00628662109375,479.8940734863281,22.97544479370117,23.5441837310791,344390.6307220459,1274902.2483825684,1231323.1468200684,1229614.1624450684,12.191161155700684,12.139891624450684,769287.0140075684,359497.0464706421,308.46903839111326,263.63686695098875,302.9987091064453,308.4805511474609,6.724999904632568,35.25,29.94999885559082,0.0003006073337131,2978.160888671875,9.226984024047852,9.373303413391112,10.582399368286133,2.2051801681518555,1.3347656726837158,0.6863141059875488,0.9203649163246156,0.9005529284477234,1.676951885223389,240.5918884277344,9.10163688659668,660.3018798828125,286.84698486328125,2.500073909759521,1.294798493385315,579.4056396484375,671.9805908203125,24.63694953918457,41.14
2025-02-04 11:52:20+01:00,6.0,1931.773681640625,90.20317840576172,6.872211933135986,6.989710330963135,5.348536014556885,3.560322523117065,3.621195316314697,281.1578792572021,272.5455300450325,272.6756700217724,338.2810806274414,332.0127548217773,305.9993499755859,33.70774841308594,32.6690673828125,33.18874740600586,289.61031951904295,268.79236974716184,0.0187281894683837,0.0178641777038574,479.00628662109375,479.9599914550781,22.97544479370117,23.661075592041016,352859.2586517334,1276245.0218200684,1233520.4124450684,1226806.5452575684,12.175292015075684,12.136229515075684,773803.6155700684,365600.5620956421,308.81103363037107,263.2921308517456,302.98870887756345,308.4805511474609,6.739999771118164,35.23999786376953,29.939998626708984,0.0002999969482421,2976.33642578125,9.423331260681152,9.603433609008787,10.582399368286133,2.556051015853882,1.2516796588897705,0.7008967995643616,0.9236655831336976,0.8933904767036438,1.731738567352295,241.71176147460935,8.855245590209961,660.0070190429688,286.788330078125,2.4990079402923584,1.294495940208435,579.5846557617188,671.8848266601562,25.13677406311035,41.14
2025-02-04 11:52:22+01:00,6.0,1935.0836181640625,90.27677536010742,6.8716301918029785,7.02935004234314,5.377394199371338,3.5567660331726074,3.640822291374207,281.1828793525696,272.5805300414562,272.6956700325012,338.2560791015625,332.0077556610107,305.9943508148193,33.71274757385254,32.67803955078125,33.18874740600586,289.5953191757202,268.7973698616028,0.0188328819274902,0.0178643941879272,478.98268127441406,479.97357177734375,22.96304702758789,23.771315574646,350188.9705657959,1277160.5491638184,1231262.1116638184,1228271.3890075684,12.178343772888184,12.144774436950684,776122.9515075684,368835.4253768921,308.7278350830078,263.61571207046507,302.9937089920044,308.4805511474609,6.744999885559082,35.2599983215332,29.979999542236328,0.0003003529866536,2983.72265625,9.380157470703123,9.420485019683838,10.582399368286133,2.6319600343704224,1.2806097269058228,0.6989484131336212,0.9266688823699952,0.8973037898540497,1.7754178047180176,240.6943206787109,8.963831424713135,660.0223693847656,286.7737579345703,2.498462438583374,1.2944679856300354,579.5116882324219,671.7098693847656,,41.14
2025-02-04 11:52:24+01:00,6.0,1938.3935546875,90.35037231445312,6.871048450469971,7.0689897537231445,5.406252384185791,3.5532095432281494,3.660449266433716,281.207879447937,272.6155300378799,272.71567004323003,338.2310775756836,332.0027565002441,305.9893516540527,33.71774673461914,32.68701171875,33.18874740600586,289.58031883239744,268.8023699760437,0.0189375743865966,0.017864610671997,478.9590759277344,479.9871520996094,22.95064926147461,23.881555557250977,347518.6824798584,1278076.0765075684,1229003.8108825684,1229736.2327575684,12.181395530700684,12.153319358825684,778442.2874450684,372070.2886581421,308.6446365356445,263.93929328918455,302.9987091064453,308.4805511474609,6.75,35.23999786376953,29.959999084472656,0.0003006581963433,2962.58740234375,9.336983680725098,9.237536430358888,10.582399368286133,2.707869052886963,1.309539794921875,0.6970000267028809,0.9296721816062928,0.9012171030044556,1.81909704208374,239.6768798828125,9.072417259216309,660.0377197265625,286.7591857910156,2.4979169368743896,1.2944400310516355,579.438720703125,671.534912109375,21.56172180175781,41.14
2025-02-04 11:52:26+01:00,6.0,1933.362548828125,90.40696716308594,6.845936298370361,7.098576545715332,5.426168918609619,3.5363552570343018,3.666859865188599,281.22787990570066,272.72553005218504,272.71567004323003,338.2510818481445,332.0027565002441,305.9993499755859,33.70774841308594,32.690460205078125,33.16874694824219,289.61031951904295,268.7523697853088,0.0190041809082031,0.0178696155548095,478.9548034667969,479.9500427246094,22.96924591064453,23.73320198059082,344543.2186126709,1285278.2249450684,1236328.0296325684,1230590.7249450684,12.189940452575684,12.126463890075684,773681.5452575684,374023.4136581421,308.7985557556152,263.4382280349731,302.9987091064453,308.45055236816404,6.762499809265137,35.2599983215332,29.979999542236328,0.0003011668226453,3031.511474609375,9.529961585998535,9.423331260681152,10.582399368286133,2.325899839401245,1.2448471784591677,0.6943225860595703,0.9402010440826416,0.907548487186432,1.634772539138794,241.5615234375,8.920969009399414,659.8956909179688,286.7624816894531,2.4971816539764404,1.2945164442062378,579.43310546875,671.7308959960938,24.981121063232425,41.14
2025-02-04 11:52:28+01:00,6.0,1933.5323486328125,90.35343170166016,6.87805700302124,7.067574977874756,5.4013512134552,3.556838274002075,3.654807329177856,281.18787994384763,272.7405300378799,272.7056700527668,338.2510818481445,332.0027565002441,306.00435104370115,33.7027473449707,32.68695068359375,33.16874694824219,289.61031951904295,268.7523697853088,0.0189178867340087,0.017872610092163,478.9614715576172,479.95057678222656,22.97043800354004,23.81425666809082,343780.2791595459,1281371.9749450684,1234435.9397888184,1227111.7210388184,12.189330101013184,12.138670921325684,767883.2054138184,365600.5620956421,308.75280418395994,263.3118137359619,303.0037092208862,308.4655517578125,6.779999732971191,35.25,29.979999542236328,0.0003005564371744,2941.22900390625,9.529961585998535,9.119313716888428,10.582399368286133,2.24612295627594,1.3040097951889038,0.6898464858531952,0.9365372955799104,0.9063927829265594,1.6979949474334717,240.5850524902344,9.278985977172852,659.9053039550781,286.8027801513672,2.4972496032714844,1.2945986986160278,579.3450317382812,671.6238098144531,,41.14
2025-02-04 11:52:30+01:00,6.0,1933.7021484375,90.29989624023438,6.910177707672119,7.03657341003418,5.376533508300781,3.5773212909698486,3.642754793167114,281.1478799819946,272.7555300235748,272.6956700623035,338.2510818481445,332.0027565002441,306.0093521118164,33.69774627685547,32.683441162109375,33.16874694824219,289.61031951904295,268.7523697853088,0.0188315925598144,0.0178756046295166,478.9681396484375,479.95111083984375,22.971630096435547,23.89531135559082,343017.3397064209,1277465.7249450684,1232543.8499450684,1223632.7171325684,12.188719749450684,12.150877952575684,762084.8655700684,357177.7105331421,308.70705261230466,263.18539943695066,303.0087093353271,308.4805511474609,6.792499542236328,35.23999786376953,30.0,0.0003004038492838,3083.17138671875,9.529961585998535,8.815296173095703,10.582399368286133,2.1663460731506348,1.36317241191864,0.6853703856468201,0.932873547077179,0.905237078666687,1.7612173557281494,239.60858154296875,9.637002944946287,659.9149169921875,286.84307861328125,2.4973175525665283,1.294680953025818,579.2569580078125,671.5167236328125,22.831499099731445,41.14
2025-02-04 11:52:32+01:00,6.0,1937.296875,90.08216857910156,6.8505706787109375,7.044629096984863,5.385570049285889,3.555635452270508,3.6563570499420166,280.9678796768188,272.72553005218504,272.6956700623035,338.2510818481445,331.98275604248045,306.0093521118164,33.687747955322266,32.68450927734375,33.13874816894531,289.61031951904295,268.7523697853088,0.0188923587799072,0.0178877353668212,478.94476318359375,479.9473876953125,23.050785064697266,23.738689422607425,343475.1033782959,1274536.0374450684,1235717.6780700684,1224365.1390075684,12.185057640075684,12.132567405700684,774413.9671325684,370239.2339706421,308.7486442565918,263.8735698699951,302.9987091064453,308.4805511474609,6.824999809265137,35.23999786376953,30.0,0.0002999969482421,2981.94287109375,8.881237030029297,9.610258102416992,10.582399368286133,2.7478363513946533,1.2548454999923706,0.6916024088859558,0.9135275483131408,0.9035167694091796,1.7238136529922483,238.36578369140625,9.43021011352539,659.97119140625,286.78955078125,2.4981462955474854,1.2945775985717771,579.6834106445312,671.7236328125,19.759614944458008,41.14
2025-02-04 11:52:34+01:00,6.0,1932.7738037109373,90.11287689208984,6.874280452728272,7.045632362365723,5.38271951675415,3.566346883773804,3.655243396759033,280.7778796195984,272.6455300092697,272.6656700313091,338.2510818481445,331.9627555847168,306.0093521118164,33.687747955322266,32.67315673828125,33.13874816894531,289.61031951904295,268.6823700904846,0.0188693904876709,0.0179020481109619,478.9719543457031,479.91217041015625,23.143768310546875,23.57154083251953,345763.9217376709,1278198.1468200684,1228759.6702575684,1228759.6702575684,12.170409202575684,12.154540061950684,769287.0140075684,361816.3824081421,308.32256546020506,262.9041408538818,302.9987091064453,308.4805511474609,6.840000152587891,35.22999954223633,30.0,0.0003004038492838,2996.938232421875,9.30018711090088,9.413284301757812,10.582399368286133,2.5309884548187256,1.2227396965026855,0.6868906617164612,0.9286782741546632,0.9073619842529296,1.728028655052185,242.02587890625,9.48694133758545,660.1780395507812,286.8457336425781,2.499950170516968,1.2947611808776855,579.43603515625,671.9444580078125,23.33020782470703,41.14
2025-02-04 11:52:36+01:00,6.0,1925.2001953125,90.1529769897461,6.827384948730469,7.008107662200928,5.359844207763672,3.561166286468506,3.633643388748169,280.73787965774534,272.565530025959,272.6656700313091,338.2310775756836,331.9527572631836,305.9893516540527,33.70774841308594,32.6634521484375,33.158748626708984,289.5703186035156,268.6823700904846,0.0187712802886962,0.0178596630096435,478.9872131347656,479.9730529785156,23.061752319335938,23.609495162963867,346755.7430267334,1272827.0530700684,1234741.1155700684,1221191.3108825684,12.155760765075684,12.122801780700684,773681.5452575684,362304.6636581421,308.4899429321289,263.25210704803465,303.0287097930908,308.4805511474609,6.857500076293945,35.23999786376953,30.0,0.000300200398763,3017.183837890625,9.586874008178713,9.443276405334473,10.582399368286133,2.509193420410156,1.189031004905701,0.6950863003730774,0.9342377185821532,0.8970755338668823,1.7901618480682373,240.87869262695312,9.506953239440918,660.07470703125,286.732666015625,2.4988834857940674,1.294413447380066,579.5164184570312,671.7828369140625,25.85559844970703,41.14
2025-02-04 11:52:38+01:00,6.0,1927.0746459960935,90.19722366333008,6.826909065246582,7.006452560424805,5.361772060394287,3.5488370656967163,3.631277322769165,280.74287977218626,272.52553003430364,272.6906700372696,338.21607818603513,331.9527572631836,305.9843505859375,33.687747955322266,32.6634521484375,33.158748626708984,289.5753187179565,268.7173699378967,0.0187712802886962,0.0178596630096435,479.0048522949219,479.9804992675781,23.061752319335938,23.679829597473145,345000.9822845459,1278198.1468200684,1231384.1819763184,1224792.3851013184,12.174681663513184,12.124632835388184,767700.0999450684,359863.2574081421,308.53175201416013,263.3517889022827,303.0087093353271,308.4505504608154,6.854999542236328,35.23999786376953,30.0,0.000300454711914,2969.0390625,9.648765087127686,9.297411918640137,10.582399368286133,2.432547926902771,1.2711025476455688,0.701295405626297,0.9355483949184418,0.8955412805080414,1.7290266156196594,240.1002349853516,9.398818492889404,660.0546264648438,286.7193756103516,2.498783588409424,1.2943703532218933,579.5736999511719,671.69677734375,,41.14
2025-02-04 11:52:40+01:00,6.0,1928.9490966796875,90.24147033691406,6.826433181762695,7.004797458648682,5.363699913024902,3.5365078449249268,3.628911256790161,280.7478798866272,272.4855300426483,272.71567004323003,338.2010787963867,331.9527572631836,305.97934951782224,33.667747497558594,32.6634521484375,33.158748626708984,289.58031883239744,268.7523697853088,0.0187712802886962,0.0178596630096435,479.0224914550781,479.9879455566406,23.061752319335938,23.750164031982425,343246.2215423584,1283569.2405700684,1228027.2483825684,1228393.4593200684,12.193602561950684,12.126463890075684,761718.6546325684,357421.8511581421,308.5735610961914,263.45147075653074,302.98870887756345,308.4205497741699,6.864999771118164,35.22999954223633,30.0,0.000300200398763,3008.5068359375,9.71065616607666,9.1515474319458,10.582399368286133,2.3559024333953857,1.353174090385437,0.7075045108795166,0.9368590712547302,0.8940070271492004,1.6678913831710815,239.32177734375,9.29068374633789,660.0345458984375,286.7060852050781,2.4986836910247803,1.2943272590637207,579.6309814453125,671.6107177734375,24.3242301940918,41.14
2025-02-04 11:52:42+01:00,6.0,1935.0673828125,90.3187026977539,6.788799285888672,6.989738464355469,5.344443321228027,3.510638952255249,3.614549160003662,281.0178798675537,272.5055300235748,272.7556700646877,338.2310775756836,331.9527572631836,305.94935073852537,33.687747955322266,32.654205322265625,33.13874816894531,289.58031883239744,268.8423699378967,0.0187158222198486,0.0178761444091796,479.0224914550781,480.0177917480469,22.97544479370117,23.395517349243164,345458.7459564209,1276611.2327575684,1229492.0921325684,1222656.1546325684,12.166747093200684,12.102049827575684,766357.3265075684,361450.1714706421,308.2679275512695,263.74869480133054,303.0087093353271,308.4305519104004,6.882500171661377,35.209999084472656,29.979999542236328,0.0003011668226453,3025.72705078125,9.227827072143556,10.073593139648438,10.582399368286133,2.649452209472656,1.336923599243164,0.6894610524177551,0.915713667869568,0.8939239382743835,1.6805521249771118,238.85745239257807,9.19825839996338,660.2280883789062,286.7040710449219,2.5003278255462646,1.2942657470703125,579.4270629882812,672.0598754882812,18.55839157104492,41.14
2025-02-04 11:52:44+01:00,6.0,1936.0770263671875,90.25016784667967,6.788937091827393,7.047471046447754,5.392354965209961,3.513047218322754,3.64905858039856,281.11787977218626,272.565530025959,272.73567002415655,338.2010787963867,331.9327568054199,305.97934951782224,33.687747955322266,32.660247802734375,33.158748626708984,289.5903190612793,268.7823699951172,0.0188885231018066,0.0178867282867431,479.0086669921875,479.982177734375,23.021697998046875,23.61853408813477,347671.2703704834,1265991.1155700684,1223632.7171325684,1226440.3343200684,12.166747093200684,12.154540061950684,770873.9280700684,361938.4527206421,308.3141578674316,263.3054727554321,303.0087093353271,308.4305519104004,6.87999963760376,35.25,30.01999855041504,0.0003014211357964,3060.61181640625,9.277406692504885,9.297175407409668,10.582399368286133,2.3978166580200195,1.2274588346481323,0.7041856646537781,0.926007091999054,0.9000823497772217,1.823845744132996,239.90902709960935,9.204879760742188,659.8140869140625,286.7054443359375,2.497201919555664,1.294450283050537,579.4815063476562,671.5870361328125,22.64160919189453,41.14
2025-02-04 11:52:46+01:00,6.0,1932.3079833984373,90.26287078857422,6.838145732879639,7.099719047546387,5.42820405960083,3.5420541763305664,3.677545309066773,281.2378791809082,272.6155300378799,272.71567004323003,338.2310775756836,331.9127563476562,305.9993499755859,33.687747955322266,32.6572265625,33.13874816894531,289.58031883239744,268.7523697853088,0.0190421466827392,0.0178972911834716,479.0082092285156,480.0227661132813,22.98736572265625,23.68431282043457,343398.8094329834,1264892.4827575684,1222534.0843200684,1224365.1390075684,12.167967796325684,12.142333030700684,772582.9124450684,357299.7808456421,308.4105056762695,263.4117435455322,303.0087093353271,308.4305519104004,6.884999752044678,35.23999786376953,30.0,0.0003006581963433,3045.8837890625,8.986442565917969,10.101223945617676,10.582399368286133,2.7228569984436035,1.311681032180786,0.6938924789428711,0.9242361783981324,0.9078189730644226,1.735383152961731,240.5782165527344,9.637002944946287,659.9561157226562,286.7037353515625,2.498211145401001,1.2942554950714111,579.3748168945312,671.6976928710938,24.906383514404297,41.14
2025-02-04 11:52:48+01:00,6.0,1932.58642578125,90.22311782836914,6.847256898880005,7.070169687271118,5.40679931640625,3.5526859760284424,3.6683101654052734,281.167879486084,272.65053003430364,272.71567004323003,338.2310775756836,331.92275657653806,305.9943508148193,33.687747955322266,32.653900146484375,33.13874816894531,289.58031883239744,268.77236976623533,0.0189623842239379,0.0178879957199096,479.0175018310547,480.0203094482422,22.994041442871094,23.78689384460449,346717.59605407715,1274413.9671325684,1228576.5647888184,1221191.3108825684,12.174681663513184,12.149046897888184,768981.8382263184,362060.5230331421,308.565018081665,263.64265670776365,303.0087093353271,308.45555152893064,6.875,35.209999084472656,29.979999542236328,0.0003006581963433,2982.8330078125,8.956977844238281,9.652911186218262,10.582399368286133,2.8720184564590454,1.341629147529602,0.694377064704895,0.9197481274604796,0.905147820711136,1.7269504070281982,240.80355834960935,9.546947956085203,659.7737121582031,286.71734619140625,2.497230052947998,1.2942883968353271,579.3323669433594,671.5915222167969,,41.14
2025-02-04 11:52:50+01:00,6.0,1932.8648681640625,90.18336486816406,6.856368064880371,7.04062032699585,5.38539457321167,3.5633177757263184,3.6590750217437744,281.09787979125974,272.68553003072736,272.71567004323003,338.2310775756836,331.9327568054199,305.9893516540527,33.687747955322266,32.65057373046875,33.13874816894531,289.58031883239744,268.79236974716184,0.0188826217651367,0.0178787002563476,479.02679443359375,480.0178527832031,23.000717163085938,23.88947486877441,350036.3826751709,1283935.4515075684,1234619.0452575684,1218017.4827575684,12.181395530700684,12.155760765075684,765380.7640075684,366821.2652206421,308.7195304870605,263.8735698699951,303.0087093353271,308.4805511474609,6.872499942779541,35.22999954223633,30.0,0.0003021841091579,2970.64111328125,8.927513122558594,9.204598426818848,10.582399368286133,3.0211799144744877,1.371577262878418,0.694861650466919,0.9152600765228271,0.9024766683578492,1.7185176610946655,241.0289001464844,9.45689296722412,659.59130859375,286.73095703125,2.496248960494995,1.2943212985992432,579.2899169921875,671.4853515625,23.730722427368164,41.14
2025-02-04 11:52:52+01:00,6.0,1929.5225830078125,90.14202880859376,6.82450532913208,7.0076398849487305,5.364993572235107,3.526251077651977,3.631432056427002,280.8978799819946,272.5955300569534,272.7556700646877,338.2010787963867,331.9327568054199,305.9993499755859,33.687747955322266,32.65057373046875,33.158748626708984,289.5703186035156,268.85237016677854,0.018793228149414,0.0178907661437988,479.0501708984375,479.9216918945313,22.971630096435547,23.95368194580078,346603.1551361084,1270873.9280700684,1224365.1390075684,1232910.0608825684,12.183836936950684,12.141112327575684,767455.9593200684,362304.6636581421,308.81103363037107,263.0318368911743,303.0287097930908,308.45055236816404,6.872499942779541,35.209999084472656,30.0,0.0003008107842339,3003.39013671875,9.420123100280762,9.519947052001951,10.582399368286133,2.531874179840088,1.273796319961548,0.702621340751648,0.9264660477638244,0.8966187834739685,1.6932101249694824,239.2398376464844,9.367169380187988,659.7257080078125,286.8445739746094,2.496149778366089,1.2947416305541992,579.5601806640625,671.448974609375,19.135150909423828,41.14
2025-02-04 11:52:54+01:00,6.0,1928.985107421875,90.07453918457033,6.7968573570251465,7.00435733795166,5.36162805557251,3.521754026412964,3.629226922988892,280.9078797340393,272.565530025959,272.805670017004,338.2310775756836,331.89275588989256,306.0093521118164,33.667747497558594,32.64471435546875,33.13874816894531,289.58031883239744,268.8923701286316,0.018793228149414,0.0178907661437988,479.0501708984375,479.941162109375,22.971630096435547,23.85921669006348,349578.6190032959,1270263.5765075684,1226562.4046325684,1238159.0843200684,12.200926780700684,12.153319358825684,769409.0843200684,366210.9136581421,308.2343048095703,263.5971397399902,303.03871002197263,308.4805511474609,6.877499580383301,35.189998626708984,30.0,0.0003006073337131,3008.37353515625,9.15574073791504,9.162555694580078,10.582399368286133,2.8317997455596924,1.3573766946792605,0.6943404674530029,0.9106662273406982,0.8951319456100464,1.6805521249771118,241.9166259765625,9.646953582763672,659.906494140625,286.84234619140625,2.498030185699463,1.294658660888672,579.509033203125,671.7122192382812,22.979196548461918,41.14
2025-02-04 11:52:56+01:00,6.0,1933.499755859375,90.31292724609376,6.769362449645996,7.052689552307129,5.393260478973389,3.5236735343933105,3.652999639511109,280.93787994384763,272.565530025959,272.84567003846166,338.2010787963867,331.9127563476562,306.0093521118164,33.687747955322266,32.6561279296875,33.13874816894531,289.5703186035156,268.9523700714111,0.0189008426666259,0.0178829021453857,479.013427734375,479.9573364257813,22.97210693359375,23.798057556152344,345382.4520111084,1271850.4905700684,1236328.0296325684,1225463.7718200684,12.160643577575684,12.150877952575684,771850.4905700684,365600.5620956421,308.49830474853513,263.2787899017334,303.04870834350584,308.45055236816404,6.857500076293945,35.16999816894531,30.01000022888184,0.0003001495361328,2989.462890625,8.978416442871094,9.267986297607422,10.582399368286133,2.6061437129974365,1.2906370162963867,0.6893569231033325,0.921577513217926,0.9012159705162048,1.8953585624694824,240.5645751953125,9.46041202545166,659.9295043945312,286.7879638671875,2.4981939792633057,1.2945300340652466,579.4495849609375,671.8660888671875,27.148740768432617,41.14
2025-02-04 11:52:58+01:00,6.0,1935.4672241210935,90.21829986572266,6.771123647689819,7.057770252227783,5.398565292358398,3.512161135673523,3.651760458946228,280.9328798294067,272.55553003549574,272.8356700479984,338.2010787963867,331.9127563476562,306.0193523406982,33.687747955322266,32.654449462890625,33.13874816894531,289.5703186035156,268.8973700046539,0.0189160928726196,0.0178804187774658,479.0148620605469,479.94313049316406,22.970199584960938,23.70144844055176,344924.6883392334,1271728.4202575684,1229614.1624450684,1230163.4788513184,12.168578147888184,12.144164085388184,775756.7405700684,366027.8081893921,308.65050926208494,263.2354296684265,303.04370918273924,308.45055236816404,6.854999542236328,35.209999084472656,30.0,0.0003008107842339,3011.13232421875,9.14966630935669,9.070597171783447,10.582399368286133,2.679071068763733,1.269322633743286,0.6926361322402954,0.9240471124649048,0.9006722569465637,1.838288187980652,239.8953857421875,9.33778190612793,659.9908142089844,286.8162841796875,2.498631238937378,1.294628381729126,579.5522766113281,671.8344116210938,,41.14
2025-02-04 11:53:00+01:00,6.0,1937.4346923828125,90.12367248535156,6.772884845733643,7.0628509521484375,5.403870105743408,3.500648736953736,3.650521278381348,280.9278797149658,272.5455300450325,272.82567005753515,338.2010787963867,331.9127563476562,306.02935256958006,33.687747955322266,32.65277099609375,33.13874816894531,289.5703186035156,268.8423699378967,0.0189313430786132,0.0178779354095458,479.0162963867188,479.9289245605469,22.968292236328125,23.60483932495117,344466.9246673584,1271606.3499450684,1222900.2952575684,1234863.1858825684,12.176512718200684,12.137450218200684,779662.9905700684,366455.0542831421,308.80271377563474,263.1920694351196,303.03871002197263,308.45055236816404,6.854999542236328,35.209999084472656,30.0,0.0003000478108723,3021.45556640625,9.320916175842283,8.873208045959473,10.582399368286133,2.7519984245300293,1.2480082511901855,0.6959153413772583,0.9265167117118835,0.9001285433769226,1.7812178134918213,239.2261962890625,9.2151517868042,660.0521240234375,286.8446044921875,2.49906849861145,1.2947267293930054,579.6549682617188,671.802734375,24.24098396301269,41.14
2025-02-04 11:53:02+01:00,6.0,1931.1343994140625,90.20526885986328,6.785449028015137,7.025693893432617,5.379504680633545,3.5163345336914062,3.640833616256714,280.83788003921507,272.5055300235748,272.82567005753515,338.2010787963867,331.89275588989256,306.02935256958006,33.687747955322266,32.644775390625,33.13874816894531,289.58031883239744,268.90236988067625,0.0188269062042236,0.0178891792297363,479.0568237304688,480.0029602050781,23.0708122253418,23.883302688598636,353698.4920501709,1283569.2405700684,1235229.3968200684,1219116.1155700684,12.160643577575684,12.120360374450684,774413.9671325684,372192.3589706421,308.777758026123,263.4051221847534,303.03871002197263,308.4805511474609,6.855000019073486,35.22999954223633,30.01000022888184,0.0003009633721245,2984.568359375,9.66666316986084,9.559988021850586,10.582399368286133,2.2513651847839355,1.3463587760925293,0.6977072358131409,0.9347378015518188,0.8989449739456177,1.639448881149292,238.01071166992188,9.37419891357422,659.6896362304688,286.75885009765625,2.4965763092041016,1.2944074869155884,579.4092407226562,671.415283203125,21.832557678222656,41.14
2025-02-04 11:53:04+01:00,6.0,1934.169189453125,90.22029876708984,6.776259422302246,7.030868053436279,5.378018856048584,3.505067825317383,3.636765956878662,280.8578800201416,272.5055300235748,272.8556700289249,338.2010787963867,331.90275421142576,306.02935256958006,33.667747497558594,32.640960693359375,33.13874816894531,289.58031883239744,268.9423698425293,0.0188411884307861,0.0178647842407226,479.0587463378906,479.9393310546875,22.980213165283203,23.802350997924805,351562.2615814209,1281371.9749450684,1219604.3968200684,1225341.7015075684,12.175292015075684,12.172850608825684,773071.1936950684,367065.4058456421,308.84430541992185,263.9327205657959,303.0287097930908,308.45055236816404,6.862499713897705,35.209999084472656,29.979999542236328,0.0002998443603515,3039.876953125,9.159375190734863,9.077230453491213,10.582399368286133,2.6861977577209477,1.3747665882110596,0.688183605670929,0.9171981811523438,0.8984655737876892,1.7522437572479248,241.2201232910156,9.50027561187744,659.5741577148438,286.8438720703125,2.495759963989258,1.2947052717208862,579.5296630859375,671.541748046875,19.09339714050293,41.14
2025-02-04 11:53:06+01:00,6.0,1931.6082153320312,90.19058609008788,6.80308198928833,7.05088472366333,5.395575284957886,3.50730574131012,3.645976066589356,280.98787965774534,272.63553001880643,272.8656700193882,338.2010787963867,331.9127563476562,306.0093521118164,33.687747955322266,32.64300537109375,33.13874816894531,289.58031883239744,268.9723700523376,0.0188897733688354,0.0178809852600097,479.0558776855469,479.9352569580078,23.023366928100582,23.87586784362793,350799.3221282959,1270995.9983825684,1240478.4202575684,1229614.1624450684,12.182005882263184,12.161253929138184,774413.9671325684,370483.3745956421,308.67339553833006,263.47891798019407,303.03871002197263,308.45055236816404,6.872499942779541,35.209999084472656,30.0,0.0003002512613932,2962.6318359375,9.39466142654419,9.240763187408447,10.582399368286133,2.5353845357894897,1.3542559742927551,0.6919167637825012,0.9279190599918364,0.901074230670929,1.7480289340019226,240.7284698486328,9.585254669189451,659.8638916015625,286.8167419433594,2.496191024780273,1.2947136163711548,579.6601867675781,671.4348449707031,,41.14
