_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-04 11:53:08+01:00,6.0,1929.0472412109373,90.16087341308594,6.829904556274414,7.070901393890381,5.413131713867188,3.5095436573028564,3.655186176300049,280.9778796672821,272.67053001523016,272.89067002534864,338.1910804748535,331.9027561187744,306.0193523406982,33.687747955322266,32.64300537109375,33.14874839782715,289.5853189468384,269.0023700237274,0.0189383583068847,0.0178971862792968,479.0530090332031,479.9311828613281,23.06652069091797,23.94938468933105,350036.3826751709,1272827.0530700684,1234863.1858825684,1233886.6233825684,12.188719749450684,12.149657249450684,775756.7405700684,373901.3433456421,308.50248565673826,263.02511539459226,303.03871002197263,308.4655517578125,6.875,35.189998626708984,30.0,0.0003008107842339,2993.6455078125,9.629947662353516,9.404295921325684,10.582399368286133,2.384571313858032,1.333745360374451,0.6956499218940735,0.9386399388313292,0.9036828875541688,1.7438141107559204,240.23681640625,9.670233726501465,660.1536254882812,286.78961181640625,2.496622085571289,1.2947219610214231,579.7907104492188,671.3279418945312,19.206064224243164,41.14
2025-02-04 11:53:10+01:00,6.0,1932.36962890625,90.29386138916016,6.838005065917969,7.034329891204834,5.382054328918457,3.5487608909606934,3.640790462493897,280.9678796768188,272.7055300116539,272.9156700313091,338.1810821533203,331.89275588989256,306.02935256958006,33.687747955322266,32.64300537109375,33.158748626708984,289.5903190612793,269.0323699951172,0.018851879119873,0.0179088630676269,479.0491943359375,479.9253234863281,23.047447204589844,23.695281982421875,346908.3309173584,1274658.1077575684,1229247.9515075684,1227783.1077575684,12.186278343200684,12.163084983825684,770019.4358825684,362670.8745956421,308.5568374633789,263.3918794631958,303.03871002197263,308.4805511474609,6.857500076293945,35.22999954223633,30.0,0.0003013702731662,2941.54052734375,9.693276405334473,9.510440826416016,10.582399368286133,2.434102296829224,1.300096035003662,0.6818950772285461,0.9094411730766296,0.8998796939849854,1.7775253057479858,239.17156982421875,9.55041217803955,659.966064453125,286.8733215332031,2.49854040145874,1.2948371171951294,579.880615234375,671.770751953125,26.1959285736084,41.14
2025-02-04 11:53:12+01:00,6.0,1940.7740478515625,90.4779052734375,6.847263336181641,7.029325008392334,5.389216899871826,3.5375804901123047,3.631640911102295,280.8978799819946,272.66553004980085,272.98567002415655,338.1910842895508,331.90275421142576,306.02935256958006,33.687747955322266,32.6475830078125,33.13874816894531,289.5903190612793,269.1523701190948,0.018851879119873,0.0179088630676269,479.0491943359375,479.9071960449219,23.047447204589844,23.622459411621094,349883.7947845459,1280883.6936950684,1237060.4515075684,1222778.2249450684,12.189940452575684,12.149657249450684,767700.0999450684,366210.9136581421,308.19227447509763,263.6763986587524,303.03871002197263,308.4805511474609,6.852499961853027,35.23999786376953,30.0,0.0003013702731662,3056.607421875,9.434598922729492,9.670123100280762,10.582399368286133,2.3126704692840576,1.2816822528839111,0.6991941928863525,0.9213491678237916,0.8926180005073547,1.7522437572479248,238.5296630859375,9.633519172668455,659.868408203125,286.8460998535156,2.4979310035705566,1.294771432876587,579.9343872070312,671.7598876953125,27.39580535888672,41.14
2025-02-04 11:53:14+01:00,6.0,1933.6270751953125,90.2623062133789,6.875910758972168,7.025432109832764,5.393068313598633,3.549334764480591,3.6265170574188232,280.95787992477415,272.63553001880643,273.04567002654073,338.1810821533203,331.89275588989256,306.0093521118164,33.667747497558594,32.654296875,33.158748626708984,289.6203197479248,269.2423702716827,0.0188361740112304,0.0178817253112793,479.0530090332031,479.9172973632813,23.093223571777344,23.842039108276367,355300.6649017334,1279907.1311950684,1229980.3733825684,1231567.2874450684,12.180174827575684,12.142333030700684,759887.5999450684,373779.2730331421,308.7985557556152,263.5971397399902,303.04870834350584,308.4805511474609,6.857500076293945,35.209999084472656,30.0,0.0003010142347547,2953.510009765625,9.740022659301758,9.577676773071287,10.582399368286133,2.438998222351074,1.3279517889022827,0.7074216604232788,0.9300004839897156,0.8885270953178406,1.865922927856445,240.01828002929688,9.76352596282959,659.8070068359375,286.899169921875,2.4974944591522217,1.2948617935180664,579.9865112304688,671.4697875976562,26.95873641967773,41.14
2025-02-04 11:53:16+01:00,6.0,1934.59814453125,90.22467803955078,6.869618654251099,7.039029836654663,5.401012897491455,3.5491247177124023,3.636658191680908,280.97787990570066,272.64053001403806,273.0706700325012,338.1810821533203,331.89275588989256,306.0193523406982,33.667747497558594,32.65087890625,33.14874839782715,289.6203197479248,269.2673701286316,0.0188669567108154,0.0178942689895629,479.03895568847656,479.9097900390625,23.11563491821289,23.880563735961918,351791.1434173584,1278564.3577575684,1233825.5882263184,1232910.0608825684,12.185057640075684,12.148436546325684,760681.0569763184,368347.1441268921,308.50171890258787,263.42462339401243,303.04870834350584,308.4855503082275,6.864999771118164,35.22999954223633,29.979999542236328,0.0003013702731662,2967.9267578125,9.725231647491457,9.408371925354004,10.582399368286133,2.4310903549194336,1.3329509496688845,0.7006103694438934,0.9293090999126434,0.8928828239440918,1.813830137252808,240.78990173339844,9.64927101135254,659.6820068359375,286.88624572753906,2.4966092109680176,1.294849455356598,580.1001892089844,671.4188842773438,,41.14
2025-02-04 11:53:18+01:00,6.0,1935.5692138671875,90.18704986572266,6.863326549530029,7.0526275634765625,5.408957481384277,3.548914670944214,3.646799325942993,280.9978798866272,272.6455300092697,273.09567003846166,338.1810821533203,331.89275588989256,306.02935256958006,33.667747497558594,32.6474609375,33.13874816894531,289.6203197479248,269.2923699855804,0.0188977394104003,0.0179068126678466,479.02490234375,479.90228271484375,23.13804626464844,23.91908836364746,348281.6219329834,1277221.5843200684,1237670.8030700684,1234252.8343200684,12.189940452575684,12.154540061950684,761474.5140075684,362915.0152206421,308.2048820495605,263.25210704803465,303.04870834350584,308.4905494689941,6.867499351501465,35.23999786376953,30.0,0.0003010142347547,2970.50732421875,9.710440635681152,9.23906707763672,10.582399368286133,2.423182487487793,1.3379501104354858,0.6937990784645081,0.9286177158355712,0.897238552570343,1.76173734664917,241.5615234375,9.535016059875488,659.5570068359375,286.8733215332031,2.495723962783813,1.2948371171951294,580.2138671875,671.3679809570312,24.448400497436523,41.14
2025-02-04 11:53:20+01:00,6.0,1934.2125244140625,90.32872009277344,6.848423004150391,7.047881126403809,5.410003185272217,3.536895275115967,3.639906406402588,281.1578792572021,272.6555299997329,273.1756700217724,338.1910842895508,331.89275588989256,306.03935089111326,33.687747955322266,32.654022216796875,33.13874816894531,289.6303199768066,269.3523704051971,0.0188915767669677,0.0178982563018798,479.0253601074219,479.9004821777344,23.182392120361328,23.24949836730957,352706.6707611084,1277099.5140075684,1232299.7093200684,1227905.1780700684,12.175292015075684,12.192381858825684,785766.5061950684,369750.9527206421,308.5401138305664,263.8735698699951,303.04870834350584,308.5005516052246,6.889999866485596,35.209999084472656,30.0,0.0003013702731662,3051.890625,9.866718292236328,9.515740394592283,10.582399368286133,2.199382066726685,1.3027185201644895,0.7029553055763245,0.9337730407714844,0.89205002784729,1.6510059833526611,240.7967529296875,9.711091995239258,660.274169921875,286.8734436035156,2.5010087490081787,1.2948408126831057,580.21142578125,672.2333374023438,18.97002410888672,41.14
2025-02-04 11:53:22+01:00,6.0,1935.95068359375,90.14899444580078,6.853164196014404,7.059632778167725,5.412678241729736,3.544367790222168,3.6511504650115967,281.1278800010681,272.6455300092697,273.1956700325012,338.1810821533203,331.8627571105957,306.05935134887693,33.667747497558594,32.638580322265625,33.13874816894531,289.6303199768066,269.3523704051971,0.0189284420013427,0.0179033184051513,479.0740051269531,479.8634643554688,23.15902709960937,23.88726234436035,346145.3914642334,1275146.3890075684,1216674.7093200684,1225829.9827575684,12.204588890075684,12.126463890075684,769042.8733825684,361206.0308456421,308.4105056762695,263.45147075653074,303.04870834350584,308.4905494689941,6.882499694824219,35.22999954223633,30.0,0.0003014211357964,3020.92138671875,9.338106155395508,9.43695831298828,10.582399368286133,2.778555154800415,1.3211292028427124,0.6924465298652649,0.9157012701034546,0.8963032960891724,1.7733124494552612,239.97732543945312,10.137014389038086,659.607421875,286.92974853515625,2.4962503910064697,1.2950282096862793,580.400146484375,671.3904418945312,25.80343437194824,41.14
2025-02-04 11:53:24+01:00,6.0,1934.9019775390625,90.17227172851562,6.8595170974731445,7.0479576587677,5.406414985656738,3.5485693216323853,3.646050930023194,281.0378798484802,272.6305300235748,273.2156700283289,338.1810821533203,331.8627571105957,306.0693515777588,33.67774772644043,32.64894104003906,33.13874816894531,289.61031951904295,269.3623703956604,0.0188981819152832,0.0178914995193481,479.0334777832031,479.8623962402344,23.135662078857425,23.74038982391357,348281.6219329834,1270934.9632263184,1217346.0960388184,1226501.3694763184,12.194212913513184,12.145384788513184,774047.7561950684,365966.7730331421,308.3770412445068,263.45147075653074,303.04870834350584,308.4855503082275,6.872499465942383,35.209999084472656,29.959999084472656,0.0003017263454861,3011.13232421875,9.527891635894775,9.826999187469482,10.582399368286133,2.6631768941879272,1.33192241191864,0.6948247849941254,0.9205010533332824,0.8948758840560913,1.7685635089874268,240.08657836914065,10.335105419158936,659.6891784667969,286.9567108154297,2.496873140335083,1.2950859665870669,580.3184204101562,671.5845336914062,,41.14
2025-02-04 11:53:26+01:00,6.0,1933.853271484375,90.19554901123048,6.865869998931885,7.036282539367676,5.40015172958374,3.5527708530426025,3.64095139503479,280.9478796958923,272.6155300378799,273.23567002415655,338.1810821533203,331.8627571105957,306.0793518066406,33.687747955322266,32.6593017578125,33.13874816894531,289.5903190612793,269.37237038612363,0.0188679218292236,0.0178796806335449,478.9929504394531,479.861328125,23.11229705810547,23.5935173034668,350417.8524017334,1266723.5374450684,1218017.4827575684,1227172.7561950684,12.183836936950684,12.164305686950684,779052.6390075684,370727.5152206421,308.3435768127441,263.45147075653074,303.04870834350584,308.4805511474609,6.864999771118164,35.23999786376953,30.0,0.0003017772081163,3044.326416015625,9.717677116394045,10.217040061950684,10.582399368286133,2.5477986335754395,1.342715620994568,0.6972030401229858,0.9253008365631104,0.8934484720230103,1.7638145685195925,240.19583129882807,10.533196449279783,659.7709350585938,286.9836730957031,2.4974958896636963,1.295143723487854,580.2366943359375,671.7786254882812,21.55625915527344,41.14
2025-02-04 11:53:28+01:00,6.0,1936.48583984375,90.28782653808594,6.867959022521973,7.025681972503662,5.394827365875244,3.5562312602996826,3.637900114059448,280.93787994384763,272.6155300378799,273.26567002534864,338.1810821533203,331.8727554321289,306.03935089111326,33.667747497558594,32.64971923828125,33.13874816894531,289.5903190612793,269.39237036705015,0.0188335437774658,0.0178660526275634,479.0439453125,479.93255615234375,23.01168441772461,23.848745346069336,347747.5643157959,1276733.3030700684,1218139.5530700684,1224120.9983825684,12.178954124450684,12.113036155700684,762573.1468200684,361450.1714706421,308.49830474853513,263.5243047714233,303.04870834350584,308.4805511474609,6.872499942779541,35.23999786376953,29.979999542236328,0.0003012176852756,3016.4716796875,9.780916213989258,9.853710174560549,10.582399368286133,2.542754650115967,1.2948464155197144,0.7023067474365234,0.9328823685646056,0.8915989398956299,1.8490958213806152,240.50994873046875,10.073600769042969,659.8131713867188,286.8724975585937,2.497796058654785,1.2948129177093506,580.3574829101562,671.68994140625,26.408809661865234,41.14
2025-02-04 11:53:30+01:00,6.0,1931.261474609375,90.21158218383788,6.862818479537964,7.012247800827026,5.38377046585083,3.5483826398849487,3.6312237977981567,280.92287983894346,272.6155300378799,273.2906700238585,338.16608276367185,331.86275520324705,306.04435005187986,33.667747497558594,32.6495361328125,33.13874816894531,289.6253189086914,269.40737023353574,0.0188093366622924,0.0179010419845581,479.0329895019531,479.9126586914063,23.0405330657959,23.66641521453857,350455.99937438965,1275451.5647888184,1221252.3460388184,1228210.3538513184,12.188719749450684,12.106322288513184,774169.8265075684,366577.1245956421,308.7874340057373,263.5772751808166,303.04370918273924,308.4805511474609,6.869999885559082,35.23999786376953,29.959999084472656,0.0003018280707465,2982.16552734375,9.56706190109253,9.913564205169678,10.911999702453612,2.656497359275818,1.2927417159080503,0.6991221308708191,0.9199540615081788,0.8895919919013977,1.775371551513672,240.8650360107422,9.864581108093262,659.6419982910156,286.8856658935547,2.498753547668457,1.2948347926139832,580.4142456054688,671.8065795898438,,41.14
2025-02-04 11:53:32+01:00,6.0,1926.037109375,90.13533782958984,6.857677936553955,6.998813629150391,5.372713565826416,3.540534019470215,3.624547481536865,280.9078797340393,272.6155300378799,273.3156700223684,338.1510833740234,331.8527549743652,306.04934921264646,33.667747497558594,32.64935302734375,33.13874816894531,289.6603187561035,269.42237010002134,0.0187851295471191,0.0179360313415527,479.0220336914063,479.8927612304688,23.069381713867188,23.48408508300781,353164.4344329834,1274169.8265075684,1224365.1390075684,1232299.7093200684,12.198485374450684,12.099608421325684,785766.5061950684,371704.0777206421,309.07656326293943,263.63024559020994,303.03871002197263,308.4805511474609,6.869999885559082,35.23999786376953,29.979999542236328,0.0003014211357964,3007.88427734375,9.3532075881958,9.973418235778809,11.241600036621094,2.770240068435669,1.2906370162963867,0.6959375143051147,0.9070257544517516,0.8875850439071655,1.7016472816467283,241.2201232910156,9.655561447143556,659.4708251953125,286.8988342285156,2.499711036682129,1.2948566675186155,580.4710083007812,671.9232177734375,18.676929473876957,41.14
2025-02-04 11:53:34+01:00,6.0,1932.2176513671875,90.14405822753906,6.815316200256348,7.044065475463867,5.407590389251709,3.5232484340667725,3.641503095626831,280.95787992477415,272.57553001642225,273.26567002534864,338.1510833740234,331.8527549743652,306.03935089111326,33.687747955322266,32.64935302734375,33.13874816894531,290.15031852722166,269.3423701763153,0.0188840141296386,0.0192501239776611,479.0587463378906,479.85845947265625,22.976398468017575,23.55874252319336,347289.8006439209,1277954.0061950684,1228027.2483825684,1242553.6155700684,12.167967796325684,12.122801780700684,798705.9593200684,364990.2105331421,308.70705261230466,263.1920694351196,303.03871002197263,308.4905494689941,6.872499942779541,35.22999954223633,30.0,0.000301573723687,2991.109130859375,10.009947776794434,9.480114936828612,11.241600036621094,2.4282867908477783,1.3495407104492188,0.7097485065460205,0.9369300007820128,0.8888864517211914,1.659449338912964,239.82708740234372,9.52012062072754,659.9915161132812,286.9301147460937,2.499154806137085,1.2950384616851809,580.3902587890625,671.7659301757812,26.285306930541992,41.14
2025-02-04 11:53:36+01:00,6.0,1938.5802001953125,90.23960876464844,6.814120292663574,7.079714775085449,5.4306511878967285,3.52449107170105,3.661865472793579,281.1278800010681,272.7055300116539,273.20567002296445,338.1510833740234,331.8627571105957,306.03935089111326,33.667747497558594,32.641143798828125,33.16874694824219,290.55032005310056,269.2923699855804,0.0189904899597168,0.0191768112182617,479.0453796386719,479.8479614257813,22.97449111938477,23.66750144958496,354156.2557220459,1274536.0374450684,1231567.2874450684,1230834.8655700684,12.170409202575684,12.113036155700684,797851.4671325684,369140.6011581421,308.36869659423826,263.6103815078735,303.03871002197263,308.4405502319336,6.884999752044678,35.2599983215332,30.0,0.0003017263454861,3040.49951171875,9.410656929016112,9.568523406982422,11.241600036621094,2.647034883499145,1.3495407104492188,0.6964740753173828,0.923145353794098,0.8972712159156799,1.7938469648361206,239.03497314453125,9.404396057128906,659.8727416992188,286.9039306640625,2.4983067512512207,1.2950044870376587,580.3618774414062,671.6808471679688,20.43296813964844,41.14
2025-02-04 11:53:38+01:00,6.0,1938.2951049804688,90.29574584960938,6.812417984008789,7.080563306808472,5.434003591537476,3.5197126865386963,3.658251643180847,281.147879743576,272.7505300283432,273.1956700250506,338.16608276367185,331.85775604248045,306.03935089111326,33.667747497558594,32.64375305175781,33.16874694824219,290.650319480896,269.2823699951172,0.0189904899597168,0.0191768112182617,479.0453796386719,479.8714599609375,22.97449111938477,23.60901641845703,352897.40562438965,1280273.3421325684,1235107.3265075684,1225219.6311950684,12.174681663513184,12.124022483825684,796630.7640075684,367919.8980331421,308.39587249755857,263.7846626281738,303.03871002197263,308.4455513000488,6.882499694824219,35.23999786376953,30.0,0.0003015228610568,3032.1787109375,9.725338459014893,9.440032482147217,11.241600036621094,2.37986671924591,1.2911393642425537,0.7037823498249054,0.934179276227951,0.8954519033432007,1.7643670439720154,239.67686462402344,9.34824800491333,659.8064880371094,286.8754272460937,2.498347759246826,1.2949005365371704,580.1773071289062,671.7288208007812,,41.14
2025-02-04 11:53:40+01:00,6.0,1938.010009765625,90.35188293457033,6.810715675354004,7.081411838531494,5.437355995178223,3.5149343013763428,3.6546378135681152,281.167879486084,272.7955300450325,273.1856700271368,338.1810821533203,331.8527549743652,306.03935089111326,33.667747497558594,32.6463623046875,33.16874694824219,290.7503189086914,269.2723700046539,0.0189904899597168,0.0191768112182617,479.0453796386719,479.89495849609375,22.97449111938477,23.5505313873291,351638.5555267334,1286010.6468200684,1238647.3655700684,1219604.3968200684,12.178954124450684,12.135008811950684,795410.0608825684,366699.1949081421,308.4230484008789,263.9589437484741,303.03871002197263,308.45055236816404,6.887499809265137,35.23999786376953,30.01000022888184,0.0003015228610568,2981.320068359375,10.040019989013672,9.311541557312012,11.241600036621094,2.112698554992676,1.232738018035889,0.711090624332428,0.9452131986618042,0.8936325907707214,1.7348871231079102,240.3187561035156,9.292099952697754,659.740234375,286.846923828125,2.498388767242432,1.294796586036682,579.9927368164062,671.7767944335938,28.266281127929688,41.14
