_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-05 15:00:00+01:00,8.0,2227.73828125,105.70999908447266,6.520498275756836,6.680010318756104,4.986115455627441,2.916442394256592,2.987787961959839,280.47787990570066,278.9455298423767,278.64566984176633,353.2510818481445,343.5427536010742,305.7393516540527,32.74774932861328,31.79449462890625,32.2287483215332,285.98032035827634,273.83236994743345,0.0167608337402343,0.0158911218643188,480.52978515625,480.4037780761719,22.69268035888672,21.783859252929688,280990.4098510742,1263305.5686950684,1212158.1077575684,1214843.6546325684,12.015379905700684,11.997069358825684,694335.8898162842,291870.0933456421,307.9859985351562,256.4486431121826,303.0587085723877,308.2305511474609,7.225000381469727,34.90999984741211,30.099998474121094,0.000303811747233,2989.418212890625,22.062387466430664,22.04289054870605,9.440000534057615,2.3748252391815186,1.6607608795166016,0.7117680311203003,0.93467116355896,0.83800208568573,2.0606322288513184,265.8027648925781,22.217025756835938,684.5543212890625,286.0055236816406,2.5725269317626958,1.2920807600021362,592.1309204101562,703.9226684570312,,34.0
2025-02-05 15:00:02+01:00,8.0,2227.73828125,105.70999908447266,6.520498275756836,6.680010318756104,4.986115455627441,2.916442394256592,2.987787961959839,280.47787990570066,278.9455298423767,278.64566984176633,353.2510818481445,343.5427536010742,305.7393516540527,32.74774932861328,31.79449462890625,32.2287483215332,285.98032035827634,273.83236994743345,0.0167608337402343,0.0158911218643188,480.52978515625,480.4037780761719,22.69268035888672,21.783859252929688,280990.4098510742,1263305.5686950684,1212158.1077575684,1214843.6546325684,12.015379905700684,11.997069358825684,694335.8898162842,291870.0933456421,307.9859985351562,256.4486431121826,303.0587085723877,308.2305511474609,7.225000381469727,34.959999084472656,30.099998474121094,0.000303811747233,3014.246826171875,22.062387466430664,22.04289054870605,9.440000534057615,2.3748252391815186,1.6607608795166016,0.7117680311203003,0.93467116355896,0.83800208568573,2.0606322288513184,265.8027648925781,22.217025756835938,684.5543212890625,286.0055236816406,2.5725269317626958,1.2920807600021362,592.1309204101562,703.9226684570312,31.052743911743164,34.0
2025-02-05 15:00:04+01:00,8.0,2230.507080078125,105.55779266357422,6.547006130218506,6.662008285522461,4.966791152954102,2.957578420639038,2.9970860481262207,280.5278800964355,278.9855298042297,278.66566982269285,353.261083984375,343.58275451660154,305.7393516540527,32.72774887084961,31.81796264648437,32.2287483215332,285.98032035827634,273.83236994743345,0.0167073860168457,0.0159059448242187,480.4954528808594,480.406005859375,22.7656364440918,21.73480987548828,273284.7213745117,1259765.5296325684,1218383.6936950684,1214477.4436950684,12.022704124450684,11.975096702575684,687499.9523162842,289184.5464706421,307.99022521972654,256.91346588134763,303.07870903015134,308.2405494689941,7.214999198913574,34.939998626708984,30.09000015258789,0.0003041678195529,3046.506591796875,21.673608779907227,22.0134334564209,9.440000534057615,2.5329713821411133,1.706256866455078,0.7131214141845703,0.9150497317314148,0.8429628610610962,2.165750741958618,265.55694580078125,21.89681053161621,684.7786865234375,286.03240966796875,2.573899507522583,1.292020559310913,591.9993896484375,704.097900390625,28.608413696289062,34.0
2025-02-05 15:00:06+01:00,8.0,2225.005615234375,105.10974884033205,6.499433517456055,6.625913143157959,4.947447299957275,2.9128942489624023,2.9695794582366943,280.57787981033323,279.0355299949646,278.6756700515747,353.2810806274414,343.5927490234375,305.72934951782224,32.74774932861328,31.813446044921875,32.2287483215332,285.9703201293945,273.8523699879646,0.0166190395355224,0.0158838329315185,480.5025939941406,480.3735961914063,22.629737854003903,21.581661224365234,271911.4303588867,1253051.6624450684,1218749.9046325684,1210815.3343200684,12.012938499450684,11.998290061950684,695922.8038787842,288207.9839706421,307.7578491210937,256.14600601196287,303.0587085723877,308.2405494689941,7.2024993896484375,34.939998626708984,30.09000015258789,0.0003045747205946,2976.825927734375,22.370037078857425,22.139841079711918,9.440000534057615,2.0709099769592285,1.6662559509277344,0.7180877327919006,0.9301420450210572,0.8317621350288391,2.1585068702697754,265.8710632324219,22.44388961791992,685.0128173828125,286.0076599121094,2.575319528579712,1.2921401262283323,592.3374633789062,704.3244018554688,32.070770263671875,34.0
2025-02-05 15:00:08+01:00,8.0,2237.83837890625,105.01119995117188,6.5303168296813965,6.682782173156738,4.984292984008789,2.930884838104248,2.9993131160736084,280.6278800010681,279.0455302238464,278.68566980361936,353.3010772705078,343.60275115966795,305.71935119628904,32.78774642944336,31.816192626953125,32.2287483215332,285.98032035827634,273.882370018959,0.0167472686767578,0.0159314908981323,480.5078430175781,480.3326416015625,22.708892822265625,21.622303009033203,278091.2399291992,1263061.4280700684,1214965.7249450684,1220092.6780700684,12.010497093200684,11.983641624450684,701538.0382537842,296997.0464706421,307.9395240783691,256.9526542663574,303.07870903015134,308.22054901123045,7.184999465942383,34.91999816894531,30.099998474121094,0.0003045747205946,3027.55126953125,22.24873161315918,21.766210556030277,9.440000534057615,2.2763476371765137,1.6759896278381348,0.7071518301963806,0.9329115152359008,0.8430355787277222,2.175511598587036,265.9393310546875,21.83490753173828,684.9545288085938,286.0911865234375,2.5746569633483887,1.2923941612243652,592.22021484375,704.225341796875,32.55949020385742,34.0
2025-02-05 15:00:10+01:00,8.0,2232.2125244140625,105.15594863891602,6.541601181030273,6.6622419357299805,4.969707727432251,2.93583881855011,2.9899823665618896,280.6478799819946,279.0455302238464,278.6906699180603,353.306078338623,343.60275115966795,305.72435035705564,32.78274726867676,31.82313537597656,32.24374771118164,285.98032035827634,273.88737001419065,0.0167025270462036,0.0159267840385437,480.5111846923828,480.3461456298828,22.78590202331543,21.63848876953125,276870.5368041992,1260070.7054138184,1214477.4436950684,1218627.8343200684,12.008055686950684,11.997679710388184,700073.1945037842,294494.6050643921,307.9522003173828,256.767805480957,303.08370914459226,308.2405494689941,7.194999694824219,34.95000076293945,30.11999893188477,0.0003048290337456,2994.223876953125,22.175559997558597,22.085070610046387,9.440000534057615,2.3253159523010254,1.6641247272491455,0.7079076170921326,0.9295179843902588,0.8400093913078308,2.229957699775696,265.9734802246094,21.866259574890137,684.8793029785156,286.09034729003906,2.574818015098572,1.2923107743263245,592.2522277832031,704.2250671386719,,34.0
2025-02-05 15:00:12+01:00,8.0,2226.586669921875,105.30069732666016,6.55288553237915,6.641701698303223,4.955122470855713,2.940792798995972,2.980651617050171,280.6678799629211,279.0455302238464,278.6956700325012,353.31107940673826,343.60275115966795,305.72934951782224,32.77774810791016,31.830078125,32.25874710083008,285.98032035827634,273.8923700094223,0.0166577854156494,0.015922077178955,480.5145263671875,480.3596496582031,22.862911224365234,21.654674530029297,275649.8336791992,1257079.9827575684,1213989.1624450684,1217162.9905700684,12.005614280700684,12.011717796325684,698608.3507537842,291992.1636581421,307.96487655639646,256.5829566955566,303.0887092590332,308.2605499267578,7.184999465942383,34.939998626708984,30.09000015258789,0.0003042186821831,2941.4072265625,22.102388381958008,22.4039306640625,9.440000534057615,2.374284267425537,1.6522598266601562,0.7086634039878845,0.9261244535446168,0.8369832038879395,2.2844038009643555,266.00762939453125,21.897611618041992,684.8040771484375,286.0895080566406,2.574979066848755,1.2922273874282837,592.2842407226562,704.2247924804688,34.43238067626953,34.0
2025-02-05 15:00:14+01:00,8.0,2232.56005859375,105.26717376708984,6.558614253997803,6.63887882232666,4.9515252113342285,2.945308923721313,2.9847421646118164,280.68787994384763,279.0055297851562,278.68566980361936,353.34107818603513,343.6427520751953,305.7593521118164,32.73774719238281,31.830078125,32.248748779296875,285.98032035827634,273.8923700094223,0.0166457595825195,0.0159292707443237,480.4563598632813,480.3511047363281,22.8118896484375,21.441110610961918,271453.6666870117,1266235.2561950684,1219116.1155700684,1216918.8499450684,12.010497093200684,11.975096702575684,693481.3976287842,286743.1402206421,308.175463104248,256.1699279785156,303.10870971679685,308.2405494689941,7.194999694824219,34.95000076293945,30.11999893188477,0.0003041169569227,2948.927001953125,21.82891845703125,22.322555541992188,9.440000534057615,2.395870923995972,1.6707630157470703,0.7165513038635254,0.943751096725464,0.8381770253181458,1.945521593093872,265.8164367675781,22.394439697265625,684.8384399414062,286.00537109375,2.57364821434021,1.2922450304031372,592.0941162109375,704.3408203125,35.28317642211914,34.0
2025-02-05 15:00:16+01:00,8.0,2227.91455078125,105.07467651367188,6.547006130218506,6.636024475097656,4.954017639160156,2.927313804626465,2.967116117477417,280.7178796768188,279.02552976608274,278.6956700325012,353.3510803222656,343.6627487182617,305.7593521118164,32.73774719238281,31.83636474609375,32.2287483215332,285.98032035827634,273.92236998081205,0.0166457595825195,0.0159292707443237,480.4563598632813,480.3186645507813,22.8118896484375,21.665019989013672,271835.1364135742,1262573.1468200684,1218749.9046325684,1215331.9358825684,12.023924827575684,11.994627952575684,698852.4913787842,287963.8433456421,307.85502471923826,256.6777576446533,303.098709487915,308.2605499267578,7.19749927520752,34.95000076293945,30.06999969482422,0.0003036082967122,2959.47265625,22.54961395263672,22.645687103271484,9.440000534057615,1.968913555145264,1.687761306762695,0.7156352400779724,0.9276741743087769,0.8317927122116089,2.175511598587036,266.062255859375,22.63387680053711,685.1478881835938,286.0923767089844,2.5754494667053223,1.292431354522705,592.3482666015625,704.5216674804688,32.60650634765625,34.0
2025-02-05 15:00:18+01:00,8.0,2222.87744140625,105.07974243164062,6.525547504425049,6.645583152770996,4.956564426422119,2.941237688064575,2.9953410625457764,280.6678799629211,278.99553003311155,278.7156700134277,353.36108245849607,343.6627487182617,305.7593521118164,32.72774887084961,31.84075927734375,32.20874786376953,285.98032035827634,273.92236998081205,0.0166519985198974,0.015908595085144,480.4296569824219,480.3749694824219,22.81808853149414,21.708147048950195,272216.6061401367,1255737.2093200684,1213012.5999450684,1219360.2561950684,12.037352561950684,12.016600608825684,691894.4835662842,287231.4214706421,308.36869659423826,256.70935859680174,303.10870971679685,308.2605499267578,7.179999351501465,34.95000076293945,30.099998474121094,0.0003039135064019,2982.65478515625,22.19943046569824,22.96346473693848,9.440000534057615,2.251043796539306,1.7217426300048828,0.7050466537475586,0.9272483587265016,0.8424918055534363,2.131718635559082,265.78912353515625,22.426292419433597,684.983642578125,286.08837890625,2.573858499526977,1.292306900024414,592.1749267578125,704.2177124023438,31.52616500854492,34.0
2025-02-05 15:00:20+01:00,8.0,2224.0054931640625,105.11476135253906,6.525749683380127,6.656582593917847,4.964430809020996,2.934131622314453,2.9929453134536743,280.6278800010681,278.92052998542783,278.72066988945005,353.3710807800293,343.6777519226074,305.7593521118164,32.72774887084961,31.837478637695312,32.21874809265137,285.98032035827634,273.9073699951172,0.0166837549209594,0.0158929619789123,480.43560791015625,480.3596496582031,22.75633811950684,21.56132125854492,273322.868347168,1256469.6311950684,1214050.1976013184,1215576.0765075684,12.020873069763184,12.005003929138184,692687.9405975342,288696.2652206421,308.1456607818604,256.387548828125,303.11370983123777,308.2605499267578,7.162499904632568,34.95000076293945,30.099998474121094,0.0003056937323676,2958.448974609375,22.17381477355957,22.61212921142578,9.440000534057615,2.2929340600967407,1.725988686084747,0.707356184720993,0.9281052947044371,0.8411444127559662,2.1423548460006714,265.7208251953125,22.54212474822998,684.99365234375,286.0625,2.575260162353516,1.2922828793525696,592.3632202148438,704.4319152832031,,34.0
2025-02-05 15:00:22+01:00,8.0,2225.133544921875,105.1497802734375,6.525951862335205,6.667582035064697,4.972297191619873,2.927025556564331,2.9905495643615723,280.58788003921507,278.8455299377441,278.7256697654724,353.3810791015625,343.6927551269531,305.7593521118164,32.72774887084961,31.834197998046875,32.2287483215332,285.98032035827634,273.8923700094223,0.0167155113220214,0.0158773288726806,480.4415588378906,480.3443298339844,22.69458770751953,21.41449546813965,274429.1305541992,1257202.0530700684,1215087.7952575684,1211791.8968200684,12.004393577575684,11.993407249450684,693481.3976287842,290161.1089706421,307.9226249694824,256.0657390594482,303.1187099456787,308.2605499267578,7.147500038146973,34.96999740600586,30.06999969482422,0.0003042186821831,3053.27001953125,22.1481990814209,22.26079368591309,9.440000534057615,2.334824323654175,1.7302347421646118,0.7096657156944275,0.928962230682373,0.8397970199584961,2.1529910564422607,265.65252685546875,22.657957077026367,685.003662109375,286.03662109375,2.5766618251800537,1.292258858680725,592.551513671875,704.6461181640625,30.411705017089844,34.0
2025-02-05 15:00:24+01:00,8.0,2226.554931640625,104.85398864746094,6.56959342956543,6.6318840980529785,4.940732955932617,2.9472978115081787,2.983534574508667,280.5278800964355,278.76553001403806,278.7156700134277,353.3810791015625,343.7127517700195,305.7393516540527,32.73774719238281,31.829345703125,32.20874786376953,285.9603199005127,273.8723699688911,0.0166117534637451,0.0159231700897216,480.4048461914063,480.2799377441406,22.715091705322266,21.538599014282227,276031.3034057617,1246337.7952575684,1208740.1390075684,1222045.8030700684,12.032469749450684,12.004393577575684,698974.5616912842,293090.7964706421,308.1376365661621,257.1167224884033,303.1187099456787,308.27055206298826,7.137499809265137,34.959999084472656,30.06999969482422,0.0003041169569227,2992.310546875,22.017662048339844,22.72396850585937,9.440000534057615,2.4541752338409424,1.5982426404953003,0.697167694568634,0.9199349880218506,0.8366461396217346,2.0806326866149902,267.8240051269531,21.51673698425293,685.3173828125,286.0889587402344,2.575423002243042,1.2925584316253662,592.395751953125,704.5504150390625,29.213510513305664,34.0
2025-02-05 15:00:26+01:00,8.0,2237.27783203125,105.40664672851562,6.585617542266846,6.634209632873535,4.940547943115234,2.9406960010528564,2.9623937606811523,280.47787990570066,278.72553005218504,278.6956700325012,353.4110778808593,343.7127517700195,305.7593521118164,32.76774978637695,31.82601928710937,32.20874786376953,285.9703201293945,273.83236994743345,0.0166239490509033,0.0159167871475219,480.46875,480.2957153320313,22.79043197631836,21.144636154174805,277404.5944213867,1249999.9046325684,1218505.7640075684,1218871.9749450684,12.032469749450684,11.994627952575684,702514.6007537842,293090.7964706421,308.19227447509763,256.866438293457,303.1387084960937,308.27055206298826,7.127499580383301,34.95000076293945,30.06999969482422,0.0003052868313259,3043.4365234375,21.798917770385746,22.16942977905273,9.440000534057615,2.404754161834717,1.6307621002197266,0.69371098279953,0.9142815470695496,0.8362859487533569,2.216760635375977,264.49169921875,22.348512649536133,685.625244140625,286.1205444335937,2.578691005706787,1.2925258874893188,592.2872924804688,705.084716796875,31.1596622467041,34.0
2025-02-05 15:00:28+01:00,8.0,2239.8218994140625,105.41612243652344,6.587267160415649,6.662542581558228,4.965965032577515,2.94846785068512,2.982189536094665,280.4628798007965,278.69553008079527,278.67066993713377,353.43607940673826,343.7327522277832,305.7693523406982,32.75774955749512,31.830795288085938,32.22374725341797,285.9703201293945,273.81736996173856,0.0166983423233032,0.0158972845077514,480.4749450683594,480.3141784667969,22.79281616210937,21.390310287475582,274772.45330810547,1245849.5140075684,1212036.0374450684,1220886.1351013184,12.037352561950684,11.992796897888184,698364.2101287842,294799.7808456421,307.9856246948242,256.85860004425047,303.1387084960937,308.27055206298826,7.112499237060547,34.95000076293945,30.06999969482422,0.0003041169569227,2974.37841796875,22.137276649475098,22.2327938079834,9.440000534057615,2.1945446729660034,1.705202341079712,0.7051491737365723,0.9317363202571868,0.8399972319602966,2.266183614730835,265.4954833984375,22.312586784362797,685.3618774414062,286.1472473144531,2.5764663219451904,1.2925754189491272,592.1967468261719,704.7052917480469,,34.0
2025-02-05 15:00:30+01:00,8.0,2242.365966796875,105.42559814453124,6.588916778564453,6.69087553024292,4.991382122039795,2.956239700317383,3.0019853115081787,280.4478796958923,278.6655301094055,278.64566984176633,353.4610809326172,343.75275268554685,305.77935256958006,32.74774932861328,31.8355712890625,32.238746643066406,285.9703201293945,273.8023699760437,0.0167727355957031,0.0158777818679809,480.4811401367188,480.3326416015625,22.79520034790039,21.635984420776367,272140.3121948242,1241699.1233825684,1205566.3108825684,1222900.2952575684,12.042235374450684,11.990965843200684,694213.8195037842,296508.7652206421,307.7789749145508,256.8507617950439,303.1387084960937,308.27055206298826,7.109999656677246,35.0,30.06999969482422,0.0003046255832248,2968.416015625,22.475635528564453,22.296157836914062,9.440000534057615,1.98433518409729,1.7796425819396973,0.7165873646736145,0.9491910934448242,0.8437085151672363,2.3156065940856934,266.499267578125,22.276660919189453,685.0985107421875,286.1739501953125,2.5742416381835938,1.2926249504089355,592.106201171875,704.3258666992188,34.788429260253906,34.0
2025-02-05 15:00:32+01:00,8.0,2231.7236328125,105.16323852539062,6.559056758880615,6.674805164337158,4.972250461578369,2.942128896713257,2.994048833847046,280.34787979125974,278.60553016662595,278.6256698608398,353.47108306884763,343.75275268554685,305.7593521118164,32.72774887084961,31.83587646484375,32.2287483215332,285.98032035827634,273.7723700046539,0.0167341270446777,0.0158979597091674,480.4420471191406,480.3096618652344,22.663116455078125,21.701099395751957,276183.8912963867,1257812.4046325684,1213867.0921325684,1211791.8968200684,12.030028343200684,11.970213890075684,701171.8273162842,296386.6949081421,308.1418403625488,256.3132671356201,303.10870971679685,308.28055038452146,7.084999561309815,35.0,30.06999969482422,0.0003056937323676,2973.2216796875,21.79245948791504,21.555500030517575,9.440000534057615,2.3474526405334477,1.685011386871338,0.7034614086151123,0.9196687340736388,0.843029797077179,2.1500027179718018,265.20184326171875,22.2944393157959,685.1604614257812,286.0927124023437,2.5745198726654053,1.2924416065216064,592.23193359375,704.4266357421875,35.28822326660156,34.0
2025-02-05 15:00:34+01:00,8.0,2215.683349609375,104.84813690185548,6.581218719482422,6.6834025382995605,4.97792911529541,2.9482154846191406,2.9939911365509038,280.2878798484802,278.5455302238464,278.59567012786863,353.47108306884763,343.7827514648437,305.78935089111326,32.73774719238281,31.83587646484375,32.20874786376953,286.0203203201294,273.76237001419065,0.0167341270446777,0.0158979597091674,480.4573059082031,480.2659606933594,22.663116455078125,21.355884552001957,270614.4332885742,1258300.6858825684,1214843.6546325684,1207763.5765075684,12.028807640075684,12.017821311950684,700073.1945037842,284667.9449081421,308.1712593078613,256.5592559814453,303.1187099456787,308.290552520752,7.069999694824219,35.0,30.049999237060547,0.0003049816216362,2952.886962890625,22.365812301635746,22.176671981811523,9.440000534057615,2.085901975631714,1.7287235260009766,0.7064263224601746,0.938635230064392,0.8440520167350769,2.1585068702697754,265.7344665527344,22.405925750732425,685.5118408203125,286.1494445800781,2.577481269836426,1.2926428318023682,592.2686767578125,704.879638671875,30.55252456665039,34.0
2025-02-05 15:00:36+01:00,8.0,2237.765625,105.1489715576172,6.604176998138428,6.6711506843566895,4.967389822006226,2.946131467819214,2.9888700246810918,280.2878798484802,278.520530128479,278.5906700134277,353.48608245849607,343.78775253295896,305.78935089111326,32.74274826049805,31.834152221679688,32.22374725341797,286.00032033920286,273.7423700034618,0.0167063770294189,0.0159106183052063,480.4573059082031,480.2970581054688,22.70674705505371,21.469602584838867,273322.868347168,1257324.1233825684,1216125.3929138184,1206481.8382263184,12.021483421325684,12.005614280700684,702758.7413787842,288330.0542831421,308.1985782623291,256.71284713745115,303.11370983123777,308.30055084228513,7.034999847412109,35.0,30.049999237060547,0.0003043204074435,2971.263671875,22.179100036621094,22.18461322784424,9.440000534057615,2.0914695262908936,1.7209863662719729,0.7035246193408966,0.9331899881362916,0.8448854088783264,2.07474136352539,267.2094268798828,22.11244487762451,685.453369140625,286.1484680175781,2.576931118965149,1.2925786972045898,592.1320190429688,704.7570190429688,,34.0
2025-02-05 15:00:38+01:00,8.0,2259.847900390625,105.4498062133789,6.627135276794434,6.658898830413818,4.956850528717041,2.944047451019287,2.9837489128112797,280.2878798484802,278.49553003311155,278.5856698989868,353.5010818481445,343.7927536010742,305.78935089111326,32.74774932861328,31.832427978515625,32.238746643066406,285.98032035827634,273.722369992733,0.0166786270141601,0.0159232769012451,480.4573059082031,480.3281555175781,22.750377655029297,21.58332061767578,276031.3034057617,1256347.5608825684,1217407.1311950684,1205200.0999450684,12.014159202575684,11.993407249450684,705444.2882537842,291992.1636581421,308.22589721679685,256.866438293457,303.10870971679685,308.31054916381834,7.024999618530273,34.96999740600586,30.049999237060547,0.0003047781711154,2989.68505859375,21.992387771606445,22.192554473876957,9.440000534057615,2.097037076950073,1.7132492065429688,0.7006229162216187,0.9277447462081908,0.8457188010215759,1.9909758567810056,268.68438720703125,21.8189640045166,685.3948974609375,286.1474914550781,2.576380968093872,1.2925145626068115,591.995361328125,704.6343994140625,31.890403747558597,34.0
2025-02-05 15:00:40+01:00,8.0,2230.1220703125,104.38279724121094,6.6149725914001465,6.643775939941406,4.948228359222412,2.960542917251587,2.9734339714050293,280.2778800964355,278.51553001403806,278.5656699180603,353.511083984375,343.7827514648437,305.78935089111326,32.72774887084961,31.834136962890625,32.248748779296875,285.9903205871582,273.7023699522018,0.0166486492156982,0.0159094944000244,480.4778137207031,480.2691345214844,22.72319793701172,21.5545711517334,274352.8366088867,1256713.7718200684,1207763.5765075684,1185668.8499450684,12.009276390075684,11.989745140075684,697143.5070037842,287231.4214706421,308.22169342041013,256.05771293640134,303.1387084960937,308.290552520752,7.015000343322754,35.0,30.06999969482422,0.0003041169569227,2971.352783203125,22.244115829467773,21.747446060180664,9.440000534057615,2.10394287109375,1.764190912246704,0.7092849016189575,0.9315816760063172,0.8383346796035767,2.1785073280334477,264.5190124511719,21.77112579345703,685.3115844726562,286.1761169433594,2.575597286224365,1.2926918268203735,592.068359375,704.71044921875,27.424226760864254,34.0
2025-02-05 15:00:42+01:00,8.0,2232.119384765625,105.17963409423828,6.602799415588379,6.664148807525635,4.966001987457275,2.9497439861297607,2.977151393890381,280.3178800582885,278.5355299949646,278.5556701660156,353.511083984375,343.82275238037107,305.78935089111326,32.72774887084961,31.83135986328125,32.20874786376953,286.0203203201294,273.67236998081205,0.0166880588531494,0.0159556102752685,480.4596862792969,480.2619323730469,22.70221710205078,21.41458320617676,275115.7760620117,1247192.2874450684,1204101.4671325684,1209472.5608825684,12.010497093200684,11.993407249450684,692138.6241912842,289916.9683456421,308.19227447509763,255.71145668029783,303.10870971679685,308.3205513000488,7.0,35.0,30.049999237060547,0.0003055920071072,3013.57958984375,22.80388641357422,22.539871215820312,9.440000534057615,1.7679048776626587,1.6680092811584473,0.7170284986495972,0.9540064334869384,0.839815616607666,2.1700031757354736,266.062255859375,21.62004280090332,685.4581909179688,286.1217956542969,2.577270030975342,1.2927067279815674,592.1218872070312,704.906005859375,32.137752532958984,34.0
2025-02-05 15:00:44+01:00,8.0,2229.38232421875,105.40987396240234,6.607775688171387,6.697829723358154,4.986159801483154,2.962419033050537,2.992950916290283,280.33788003921507,278.60553016662595,278.50566997528074,353.5310806274414,343.83275451660154,305.77935256958006,32.72774887084961,31.824920654296875,32.20874786376953,285.9903205871582,273.64236997962,0.0167702770233154,0.0159234571456909,480.4639892578125,480.2952575683594,22.60351181030273,21.32841682434082,275192.0700073242,1257079.9827575684,1215576.0765075684,1202758.6936950684,12.010497093200684,11.988524436950684,693481.3976287842,291137.6714706421,307.9057258605957,256.1778911590576,303.1187099456787,308.3205513000488,6.990000247955322,35.0099983215332,30.06999969482422,0.0003043712700737,3049.754638671875,22.552005767822266,22.471723556518555,9.440000534057615,2.0362966060638428,1.7020083665847778,0.70132976770401,0.9175820350646972,0.8470189571380615,2.230741500854492,265.2291564941406,21.85531234741211,685.5628662109375,286.1759033203125,2.5770514011383057,1.2926853895187378,592.099853515625,704.92431640625,31.645483016967773,34.0
2025-02-05 15:00:46+01:00,8.0,2231.996826171875,105.35394668579102,6.615798711776733,6.687189817428589,4.977475881576538,2.97568154335022,2.99890398979187,280.3628798961639,278.62553014755247,278.4856699943542,353.5310806274414,343.8377517700195,305.7743515014648,32.73274803161621,31.8209228515625,32.198747634887695,286.0053204536438,273.6273699790239,0.0167497215270996,0.0159264822006225,480.47996520996094,480.2882690429688,22.61185646057129,21.33693599700928,272445.4879760742,1261474.5140075684,1212280.1780700684,1207153.2249450684,12.005614280700684,11.998290061950684,695129.3468475342,287048.3160018921,307.93107452392576,256.1699279785156,303.11370983123777,308.3155502319336,6.982500076293945,35.0099983215332,30.06999969482422,0.0003041678195529,3020.5654296875,22.21719741821289,22.46875667572021,9.440000534057615,2.2843223810195923,1.741426706314087,0.7025385200977325,0.920352190732956,0.8459429740905762,2.217376947402954,265.5227966308594,21.96107769012451,685.3878173828125,286.1461486816406,2.5775182247161865,1.2926483154296875,591.9562072753906,704.968505859375,,34.0
2025-02-05 15:00:48+01:00,8.0,2234.611328125,105.29801940917967,6.62382173538208,6.676549911499023,4.968791961669922,2.9889440536499023,3.004857063293457,280.3878797531128,278.645530128479,278.4656700134277,353.5310806274414,343.8427490234375,305.7693504333496,32.73774719238281,31.816925048828125,32.18874740600586,286.0203203201294,273.61236997842786,0.0167291660308837,0.0159295072555542,480.4959411621094,480.2812805175781,22.620201110839844,21.34545516967773,269698.9059448242,1265869.0452575684,1208984.2796325684,1211547.7561950684,12.000731468200684,12.008055686950684,696777.2960662842,282958.9605331421,307.95642318725584,256.1619647979736,303.10870971679685,308.31054916381834,6.960000038146973,35.0099983215332,30.06999969482422,0.0003045747205946,3026.43896484375,21.88238906860352,22.465789794921875,9.440000534057615,2.532348155975342,1.780845046043396,0.7037472724914551,0.9231223464012146,0.8448669910430908,2.204012393951416,265.8164367675781,22.066843032836918,685.2127685546875,286.11639404296875,2.5779850482940674,1.2926112413406372,591.8125610351562,705.0126953125,29.615686416625977,34.0
2025-02-05 15:00:50+01:00,8.0,2219.769775390625,105.33866119384766,6.581822395324707,6.618372440338135,4.924877643585205,2.952189683914185,2.964176654815674,280.4178799629211,278.645530128479,278.4656700134277,353.56107940673826,343.8827499389648,305.7693504333496,32.79774856567383,31.83465576171875,32.20874786376953,286.0203203201294,273.6023699879646,0.016571584701538,0.015909833908081,480.4773254394531,480.3114929199219,22.73273468017578,21.70045280456543,275649.8336791992,1253173.7327575684,1215331.9358825684,1221801.6624450684,12.004393577575684,12.008055686950684,698974.5616912842,293823.2183456421,307.7196678161621,256.4960540771484,303.098709487915,308.28055038452146,6.949999809265137,35.0099983215332,30.06999969482422,0.0003041678195529,2945.500732421875,22.27362632751465,21.577550888061523,9.440000534057615,1.9743330478668213,1.6759896278381348,0.7064703702926636,0.9361649751663208,0.8393421769142151,2.1229922771453857,266.5812072753906,21.829011917114254,685.5291137695312,286.1483459472656,2.57450532913208,1.2926045656204224,591.7171020507812,704.6476440429688,29.331937789916992,34.0
2025-02-05 15:00:52+01:00,8.0,2230.99658203125,105.38128662109376,6.590638160705566,6.62318229675293,4.923216819763184,2.945115804672241,2.95965838432312,280.4278797149658,278.6755298614502,278.4556697845459,353.5710815429687,343.8927520751953,305.7693504333496,32.78774642944336,31.83465576171875,32.238746643066406,285.9703201293945,273.5523699760437,0.016571584701538,0.0159376001358032,480.4635009765625,480.3204956054688,22.76134490966797,21.635374069213867,273589.8971557617,1248290.9202575684,1202392.4827575684,1206909.0843200684,12.023924827575684,12.011717796325684,694946.2413787842,289062.4761581421,307.9522003173828,255.9132312774658,303.10870971679685,308.28055038452146,6.939999580383301,35.0099983215332,30.06999969482422,0.0003045747205946,2958.04833984375,22.209741592407227,22.19974136352539,9.440000534057615,2.0351412296295166,1.5584630966186523,0.7035181522369385,0.9308108687400818,0.8373871445655823,2.20800256729126,266.55389404296875,21.569231033325195,685.56201171875,286.1199035644531,2.576424121856689,1.292506456375122,591.9168090820312,704.7091674804688,28.723949432373047,34.0
2025-02-05 15:00:54+01:00,8.0,2229.064697265625,105.32955169677734,6.5922911167144775,6.638820171356201,4.937416076660156,2.9559147357940674,2.9767990112304688,280.397879743576,278.7005299568176,278.4406699180603,353.5710815429687,343.8977531433105,305.764351272583,32.78274726867676,31.840988159179688,32.238746643066406,285.98032035827634,273.5423699855804,0.0166158351898193,0.0159376001358032,480.4635009765625,480.3380432128906,22.76134490966797,21.60342311859131,276031.3034057617,1252014.0647888184,1208984.2796325684,1210082.9124450684,12.016600608825684,12.014159202575684,697143.5070037842,292724.5855331421,307.81045188903806,256.0455612182617,303.10370960235593,308.2705501556396,6.897499561309815,35.02000045776367,30.03999900817871,0.0003045238579644,2996.22607421875,22.32283878326416,22.39431095123291,9.440000534057615,2.016091048717499,1.6102352738380432,0.7069942057132721,0.937957227230072,0.8420279920101166,2.2313534021377563,266.5948638916016,21.763129234313965,685.5115661621094,286.1047821044922,2.5760806798934937,1.2924266457557678,591.8119506835938,704.7792663574219,,34.0
2025-02-05 15:00:56+01:00,8.0,2227.1328125,105.27781677246094,6.593944072723389,6.654458045959473,4.951615333557129,2.9667136669158936,2.9939396381378174,280.36787977218626,278.72553005218504,278.4256700515747,353.5710815429687,343.90275421142576,305.7593521118164,32.77774810791016,31.847320556640625,32.238746643066406,285.9903205871582,273.5323699951172,0.0166600856781005,0.0159376001358032,480.4635009765625,480.3555908203125,22.76134490966797,21.57147216796875,278472.7096557617,1255737.2093200684,1215576.0765075684,1213256.7405700684,12.009276390075684,12.016600608825684,699340.7726287842,296386.6949081421,307.66870346069334,256.1778911590576,303.098709487915,308.2605499267578,6.882499694824219,35.02000045776367,30.09000015258789,0.0003044221327039,3059.1435546875,22.435935974121094,22.58888053894043,9.440000534057615,1.997040867805481,1.662007451057434,0.7104702591896057,0.9451035857200624,0.8466688394546509,2.254704236984253,266.6358337402344,21.95702743530273,685.4611206054688,286.08966064453125,2.575737237930298,1.2923468351364136,591.7070922851562,704.849365234375,28.778244018554688,34.0
2025-02-05 15:00:58+01:00,8.0,2222.154541015625,105.31492614746094,6.5816650390625,6.696507930755615,4.977976799011231,2.950852155685425,2.999713897705078,280.34787979125974,278.72553005218504,278.39566984176633,353.61108245849607,343.92275085449216,305.7693504333496,32.73774719238281,31.84368896484375,32.238746643066406,285.98032035827634,273.5023699939251,0.0167658882141113,0.0158942232131958,480.438720703125,480.3285827636719,22.89295196533203,21.570531845092773,277633.4762573242,1250488.1858825684,1207763.5765075684,1209350.4905700684,11.995848655700684,11.968993186950684,697265.5773162842,295165.9917831421,308.03247299194334,256.9291404724121,303.098709487915,308.27055206298826,6.874999523162842,35.0099983215332,30.06999969482422,0.0003055411444769,3025.0595703125,21.812387466430664,21.821928024291992,9.440000534057615,2.305347681045532,1.662007451057434,0.699709415435791,0.9293351769447328,0.8502582311630249,2.0861809253692627,265.2838134765625,21.812713623046875,685.5306396484375,286.11798095703125,2.5771291255950928,1.2924580574035645,591.6604614257812,704.8705444335938,30.23503875732422,34.0
2025-02-05 15:01:00+01:00,8.0,2229.861572265625,105.17205810546876,6.585619926452637,6.717098712921143,4.991753101348877,2.9548158645629883,3.007488965988159,280.3178800582885,278.6955298423767,278.36567010879514,353.61108245849607,343.93275299072263,305.77935256958006,32.76774978637695,31.835418701171875,32.2287483215332,285.9703201293945,273.4923699736595,0.0168122615814209,0.0158930587768554,480.4654235839844,480.3006591796875,22.748947143554688,21.47200584411621,275115.7760620117,1254150.2952575684,1210937.4046325684,1216064.3577575684,12.014159202575684,12.012938499450684,699584.9132537842,293212.8667831421,308.0029014587402,256.14600601196287,303.0887092590332,308.27055206298826,6.864999771118164,35.02000045776367,30.06999969482422,0.0003039643690321,2998.450927734375,21.49107360839844,22.075963973999023,9.440000534057615,2.332191705703736,1.6377620697021484,0.6990715265274048,0.9378566145896912,0.8524089455604553,2.1870102882385254,265.160888671875,22.03851318359375,685.7802124023438,286.0898132324219,2.5779311656951904,1.292351484298706,591.5426635742188,705.1574096679688,32.526466369628906,34.0
2025-02-05 15:01:02+01:00,8.0,2230.8017578125,105.33204650878906,6.575722217559815,6.651112079620361,4.948513984680176,2.948208808898926,2.9820096492767334,280.3078798294067,278.6655301094055,278.34567012786863,353.61108245849607,343.95274963378904,305.7693504333496,32.77774810791016,31.83929443359375,32.2287483215332,285.98032035827634,273.48236998319624,0.0166531143188476,0.0159092121124267,480.46875,480.3087768554688,22.672176361083984,21.93336296081543,275268.3639526367,1268310.4515075684,1220336.8186950684,1217651.2718200684,11.992186546325684,11.981200218200684,708007.7648162842,290771.4605331421,308.3141578674316,257.07006492614744,303.10870971679685,308.28055038452146,6.842499732971191,35.0099983215332,30.09000015258789,0.0003043204074435,3005.570068359375,22.490514755249023,21.68766212463379,9.440000534057615,2.194167375564575,1.7596421241760254,0.7145446538925171,0.947752058506012,0.843408465385437,2.1414973735809326,267.12750244140625,21.455718994140625,685.1709594726562,286.1734619140625,2.573072910308838,1.2926100492477417,591.6132202148438,704.4558715820312,33.04255676269531,34.0
2025-02-05 15:01:04+01:00,8.0,2231.910888671875,105.3144989013672,6.580425500869751,6.665891647338867,4.954561710357666,2.948686957359314,2.9869818687438965,280.2928799629211,278.6605299949646,278.34567012786863,353.6260818481445,343.94775238037107,305.7793506622314,32.757747650146484,31.83929443359375,32.21874809265137,285.98532047271726,273.472369992733,0.0166882057189941,0.0159143576622009,480.4458618164063,480.30517578125,22.73106575012207,21.840500831604004,275268.3639526367,1264465.2366638184,1215942.2874450684,1213989.1624450684,11.998900413513184,12.001341819763184,702331.4952850342,292785.6206893921,308.1521915435791,256.9604133605957,303.10370960235593,308.2705501556396,6.837500095367432,35.02000045776367,30.06999969482422,0.0003033539835611,2981.54248046875,21.97403335571289,21.71107387542725,9.440000534057615,2.395990490913391,1.668412148952484,0.7032097280025482,0.931829959154129,0.8463989496231079,2.1727548837661743,266.4309844970703,21.44180011749268,685.3988952636719,286.15869140625,2.5741065740585327,1.2925897240638733,591.59521484375,704.5922546386719,,34.0
2025-02-05 15:01:06+01:00,8.0,2233.02001953125,105.29695129394533,6.585128784179688,6.680671215057373,4.960609436035156,2.949165105819702,2.99195408821106,280.2778800964355,278.65552988052366,278.34567012786863,353.64108123779295,343.9427551269531,305.78935089111326,32.73774719238281,31.83929443359375,32.20874786376953,285.9903205871582,273.4623700022697,0.0167232971191406,0.0159195032119751,480.4229736328125,480.3015747070313,22.78995513916016,21.747638702392575,275268.3639526367,1260620.0218200684,1211547.7561950684,1210327.0530700684,12.005614280700684,12.021483421325684,696655.2257537842,294799.7808456421,307.99022521972654,256.8507617950439,303.098709487915,308.2605499267578,6.824999809265137,35.0099983215332,30.06999969482422,0.0003033539835611,3001.921875,21.45755195617676,21.734485626220703,9.440000534057615,2.597813606262207,1.5771821737289429,0.6918748021125793,0.915907859802246,0.8493894338607788,2.204012393951416,265.7344665527344,21.427881240844727,685.6268310546875,286.1439208984375,2.5751402378082275,1.2925693988800049,591.5772094726562,704.7286376953125,31.194704055786133,34.0
2025-02-05 15:01:08+01:00,8.0,2234.31982421875,105.24446868896484,6.625965595245361,6.673248767852783,4.956187725067139,2.981019973754883,3.005525827407837,280.1978796958923,278.61552991867063,278.3256701469421,353.64108123779295,343.9427551269531,305.7593521118164,32.76774978637695,31.84356689453125,32.2287483215332,285.9903205871582,273.45236998200414,0.0167232971191406,0.0159195032119751,480.4229736328125,480.3475036621094,22.78995513916016,21.598129272460938,273055.8395385742,1260497.9515075684,1212402.2483825684,1223388.5765075684,12.047118186950684,12.036131858825684,694702.1007537842,287963.8433456421,308.0577835083008,256.37697257995603,303.098709487915,308.28055038452146,6.819999694824219,35.0,30.06999969482422,0.0003039643690321,2964.767578125,22.05581283569336,21.43539047241211,9.440000534057615,2.2463488578796387,1.7426742315292358,0.7198543548583984,0.9707376956939696,0.8501423597335815,2.280458927154541,266.7997436523437,22.07610893249512,685.9415893554688,286.118408203125,2.578996181488037,1.2924599647521973,591.6644897460938,705.4036254882812,29.950448989868164,34.0
2025-02-05 15:01:10+01:00,8.0,2232.58056640625,104.84504699707033,6.6061224937438965,6.670217514038086,4.956049919128418,2.9642586708068848,2.9930191040039062,280.1978796958923,278.62553014755247,278.3056701660156,353.6810821533203,343.97275390625,305.7593521118164,32.78774642944336,31.834014892578125,32.238746643066406,286.0203203201294,273.45236998200414,0.0166905002593994,0.0159270572662353,480.4596862792969,480.2957153320313,22.715091705322266,21.55456924438477,271987.7243041992,1242309.4749450684,1208251.8577575684,1215698.1468200684,12.033690452575684,11.997069358825684,696166.9445037842,286376.9292831421,307.6559661865234,256.62245788574216,303.098709487915,308.31054916381834,6.817500114440918,35.02000045776367,30.049999237060547,0.0003037100219726,3026.7060546875,22.077720642089844,21.80735206604004,9.440000534057615,2.033602237701416,1.7141916751861572,0.70396488904953,0.9387804865837096,0.849093496799469,2.11171817779541,266.1851501464844,21.833816528320312,685.8260498046875,286.1474609375,2.5776684284210205,1.292581558227539,591.8712158203125,704.9705810546875,30.942869186401367,34.0
2025-02-05 15:01:12+01:00,8.0,2229.533935546875,105.30349731445312,6.575758457183838,6.673202037811279,4.954885005950928,2.9457242488861084,2.9893758296966557,280.1978796958923,278.62553014755247,278.3056701660156,353.6710800170898,343.97275390625,305.78935089111326,32.77774810791016,31.8438720703125,32.2287483215332,285.9903205871582,273.4423699915409,0.0166998882293701,0.0158744344711303,480.4773254394531,480.32861328125,22.68505096435547,21.5371150970459,278091.2399291992,1252075.0999450684,1211059.4749450684,1213012.5999450684,12.028807640075684,11.981200218200684,688110.3038787842,295410.1324081421,308.0577835083008,256.60665740966795,303.098709487915,308.28055038452146,6.8125,35.0,30.09000015258789,0.0003036082967122,3011.48828125,21.688684463500977,21.52317237854004,9.440000534057615,2.118166446685791,1.681741714477539,0.693964958190918,0.9258614778518676,0.8496667742729187,2.0619232654571533,265.20184326171875,21.11118507385254,685.742919921875,286.1473388671875,2.5767807960510254,1.292513728141785,591.4628295898438,705.052490234375,29.881183624267575,34.0
2025-02-05 15:01:14+01:00,8.0,2233.099609375,105.65663146972656,6.619397163391113,6.689977169036865,4.966406345367432,2.959193468093872,3.0106446743011475,280.1778797149658,278.60553016662595,278.29566993713377,353.6710800170898,343.9827484130859,305.77935256958006,32.73774719238281,31.837677001953125,32.20874786376953,285.98032035827634,273.4423699915409,0.0167469615936279,0.0158976125717163,480.4678039550781,480.354248046875,22.71413803100586,21.721818923950195,274505.4244995117,1258911.0374450684,1214477.4436950684,1211913.9671325684,12.030028343200684,12.012938499450684,690917.9210662842,284301.7339706421,307.71542205810545,256.4881538391113,303.0887092590332,308.28055038452146,6.807499885559082,35.0,30.06999969482422,0.0003037608846028,2987.7275390625,21.84699058532715,21.49172782897949,9.440000534057615,2.2094802856445312,1.7341883182525637,0.6901611089706421,0.9205320477485656,0.8557916283607483,2.175511598587036,264.0137023925781,21.73641395568848,685.6487426757812,286.1746826171875,2.576381206512451,1.2926472425460815,591.577880859375,705.0433349609375,31.60409927368164,34.0
2025-02-05 15:01:16+01:00,8.0,2230.8726806640625,105.47775650024414,6.595908880233765,6.68022084236145,4.960036993026733,2.9512031078338623,2.9988813400268555,280.1578797340393,278.5805300712585,278.29566993713377,353.6710800170898,343.98774948120115,305.77935256958006,32.757747650146484,31.845046997070312,32.21874809265137,286.00032033920286,273.4423699915409,0.0167215518951416,0.015910057067871,480.4360961914063,480.36077880859375,22.71437644958496,21.76512718200684,273017.692565918,1260192.7757263184,1216613.6741638184,1209533.5960388184,12.036131858825684,12.013548851013184,694213.8195037842,285278.2964706421,308.02109375,256.5039543151855,303.0887092590332,308.2955497741699,6.799999713897705,35.0099983215332,30.06999969482422,0.000303811747233,2955.957275390625,21.77073764801025,21.688170433044437,9.440000534057615,2.34832501411438,1.7015947103500366,0.6936911940574646,0.9232774972915648,0.8520474433898926,2.1556317806243896,266.18516540527344,21.573904037475582,685.5763854980469,286.1452331542969,2.5757137537002563,1.2925127148628237,591.4683837890625,704.8779296875,,34.0
2025-02-05 15:01:18+01:00,8.0,2228.645751953125,105.29888153076172,6.572420597076416,6.670464515686035,4.953667640686035,2.9432127475738525,2.9871180057525635,280.1378797531128,278.5555299758911,278.29566993713377,353.6710800170898,343.9927505493164,305.77935256958006,32.77774810791016,31.8524169921875,32.2287483215332,286.0203203201294,273.4423699915409,0.0166961421966552,0.0159225015640258,480.4043884277344,480.3673095703125,22.714614868164062,21.80843544006348,271529.9606323242,1261474.5140075684,1218749.9046325684,1207153.2249450684,12.042235374450684,12.014159202575684,697509.7179412842,286254.8589706421,308.3267654418945,256.51975479125974,303.0887092590332,308.31054916381834,6.789999961853027,35.0,30.09000015258789,0.0003041678195529,3002.500244140625,21.69448471069336,21.88461303710937,9.440000534057615,2.4871697425842285,1.6690011024475098,0.6972212791442871,0.9260229468345642,0.8483032584190369,2.135751962661743,268.35662841796875,21.41139411926269,685.5040283203125,286.11578369140625,2.575046300888061,1.2923781871795654,591.35888671875,704.7125244140625,29.922691345214844,34.0
2025-02-05 15:01:20+01:00,8.0,2225.010009765625,105.09553527832033,6.623816967010498,6.665839195251465,4.952084064483643,2.966806411743164,2.985628128051758,280.04788007736204,278.51553001403806,278.285669708252,353.6810821533203,343.9927505493164,305.77935256958006,32.77774810791016,31.8524169921875,32.248748779296875,286.0203203201294,273.4423699915409,0.0166867084503173,0.0159429121017456,480.4291687011719,480.3421020507813,22.857666015625,21.653366088867188,269698.9059448242,1254272.3655700684,1210693.2640075684,1209472.5608825684,12.008055686950684,12.019042015075684,702636.6710662842,283325.1714706421,308.0029014587402,256.4167903900146,303.0887092590332,308.290552520752,6.78249979019165,35.0099983215332,30.06999969482422,0.0003047781711154,2976.380615234375,21.868732452392575,21.765670776367188,9.440000534057615,2.105489730834961,1.635012149810791,0.7012014389038086,0.9313029050827026,0.8475490212440491,2.331043243408203,267.2777404785156,21.8491153717041,685.6173706054688,286.1474304199219,2.576650619506836,1.2924302816390991,591.5360107421875,704.9268188476562,30.677207946777344,34.0
2025-02-05 15:01:22+01:00,8.0,2232.04638671875,105.33220672607422,6.585617542266846,6.66785192489624,4.952627658843994,2.943747043609619,2.9793455600738525,280.00787963867185,278.4855298042297,278.285669708252,353.6910766601562,344.00275268554685,305.7693504333496,32.79774856567383,31.84750366210937,32.238746643066406,285.9903205871582,273.4123699903488,0.0166867084503173,0.0159429121017456,480.4291687011719,480.3204956054688,22.857666015625,21.501100540161133,280303.7643432617,1261352.4436950684,1218017.4827575684,1219604.3968200684,11.994627952575684,11.975096702575684,699096.6320037842,297973.6089706421,308.03669967651365,256.5908569335937,303.098709487915,308.290552520752,6.764999866485596,35.02000045776367,30.06999969482422,0.0003047273084852,3059.5439453125,21.908445358276367,21.594017028808597,9.440000534057615,1.938914775848389,1.7072144746780396,0.6987283229827881,0.9356805682182312,0.8483356833457947,2.1202280521392822,267.851318359375,21.48977279663086,685.7672119140625,286.1766052246094,2.576459646224976,1.2925859689712524,591.4880981445312,705.1376953125,33.95728302001953,34.0
2025-02-05 15:01:24+01:00,8.0,2229.8662109375,105.01771545410156,6.588916778564453,6.651980876922607,4.939109802246094,2.956333875656128,2.9756875038146973,279.8878797531128,278.4255298614502,278.2656697273254,353.6910766601562,344.00275268554685,305.77935256958006,32.77774810791016,31.85400390625,32.248748779296875,286.0203203201294,273.43237000107763,0.0166480731964111,0.0159141063690185,480.4334716796875,480.2907409667969,22.72176742553711,21.771841049194336,276794.2428588867,1267578.0296325684,1211913.9671325684,1205200.0999450684,12.033690452575684,12.011717796325684,687622.0226287842,284912.0855331421,308.30575408935545,256.4247535705566,303.10870971679685,308.31054916381834,6.774999618530273,35.0099983215332,30.06999969482422,0.0003044221327039,2997.47216796875,21.80699157714844,21.70610618591309,9.440000534057615,2.354283809661865,1.690233826637268,0.7014354467391968,0.9310694932937622,0.8449898958206177,2.2010087966918945,268.6707458496094,21.824989318847656,685.7102661132812,286.1456604003906,2.57634711265564,1.2925257682800293,591.511474609375,705.02392578125,32.55337142944336,34.0
