_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-05 15:01:26+01:00,8.0,2233.5887451171875,105.1488037109375,6.58451771736145,6.660810232162476,4.947312593460083,2.9524439573287964,2.982177972793579,279.8428799152374,278.38552989959715,278.2606698513031,353.7110771179199,344.01275100708006,305.7743515014648,32.77774810791016,31.8533935546875,32.24374771118164,286.0203203201294,273.4123699977994,0.0166698913574218,0.0159209442138671,480.43418884277344,480.2941284179688,22.707462310791016,21.673901557922363,277709.7702026367,1262451.0765075684,1214599.5140075684,1210266.0179138184,12.031249046325684,12.005614280700684,689147.9015350342,286682.1050643921,308.2048839569092,256.22919311523435,303.10370960235593,308.30055084228513,6.762499809265137,35.0099983215332,30.06999969482422,0.0003041678195529,3052.69140625,21.9823055267334,21.71588897705078,9.440000534057615,2.407632827758789,1.666122317314148,0.705509603023529,0.9368127286434174,0.8462355434894562,2.16200053691864,268.24737548828125,21.88267707824707,685.7939453125,286.1312713623047,2.576951146125793,1.2924692034721377,591.5057373046875,705.0956726074219,,34.0
2025-02-05 15:01:28+01:00,8.0,2237.311279296875,105.27989196777344,6.580118656158447,6.669639587402344,4.955515384674072,2.948554039001465,2.988668441772461,279.79788007736204,278.3455299377441,278.25566997528074,353.7310775756836,344.02274932861326,305.7693504333496,32.77774810791016,31.852783203125,32.238746643066406,286.0203203201294,273.3923699945211,0.0166917095184326,0.0159277820587158,480.4349060058594,480.2975158691406,22.69315719604492,21.57596206665039,278625.2975463867,1257324.1233825684,1217285.0608825684,1215331.9358825684,12.028807640075684,11.999510765075684,690673.7804412842,288452.1245956421,308.10401382446287,256.0336326599121,303.098709487915,308.290552520752,6.734999656677246,35.02000045776367,30.06999969482422,0.0003044221327039,3000.898193359375,22.15761947631836,21.72567176818848,9.440000534057615,2.460981845855713,1.6420108079910278,0.7095837593078613,0.9425559639930724,0.8474811911582947,2.1229922771453857,267.8240051269531,21.940364837646484,685.8776245117188,286.11688232421875,2.5775551795959477,1.2924126386642456,591.5,705.1674194335938,31.63608169555664,34.0
2025-02-05 15:01:30+01:00,8.0,2238.730224609375,105.42791748046876,6.590110778808594,6.666574001312256,4.948827266693115,2.9569437503814697,2.991252422332764,279.8078798294067,278.2755302429199,278.2356699943542,353.74107971191404,344.0327514648437,305.77935256958006,32.77774810791016,31.85418701171875,32.238746643066406,286.0203203201294,273.362369993329,0.016678575515747,0.0159317817687988,480.4434814453125,480.3727111816406,22.86958694458008,21.93802261352539,276031.3034057617,1252929.5921325684,1215209.8655700684,1217773.3421325684,12.017821311950684,12.045897483825684,702758.7413787842,291992.1636581421,307.9986747741699,256.5513557434082,303.098709487915,308.290552520752,6.729999542236328,35.0099983215332,30.049999237060547,0.0003039643690321,3010.509521484375,21.947999954223636,21.652387619018555,9.440000534057615,2.1504032611846924,1.683246612548828,0.6987853050231934,0.934137225151062,0.850940465927124,2.297127485275269,267.7693786621094,21.66431427001953,685.4353637695312,286.11541748046875,2.574003219604492,1.2923671007156372,591.2371215820312,704.71044921875,30.64582633972168,34.0
2025-02-05 15:01:32+01:00,8.0,2266.8056640625,105.51667785644533,6.642092227935791,6.709165573120117,4.975775241851807,2.9887337684631348,3.0189144611358643,279.82787981033323,278.3155302047729,278.2156700134277,353.7710784912109,344.08275451660154,305.78935089111326,32.76774978637695,31.85531616210937,32.238746643066406,286.0203203201294,273.3823699891567,0.0167867546081542,0.0158987960815429,480.4344177246094,480.2925720214844,22.75848388671875,21.66141128540039,279846.0006713867,1247192.2874450684,1208007.7171325684,1208007.7171325684,12.023924827575684,12.014159202575684,693115.1866912842,298217.7495956421,308.08720245361326,256.8585990905761,303.098709487915,308.290552520752,6.715000152587891,35.02000045776367,30.049999237060547,0.0003039135064019,3041.30078125,21.28272247314453,21.58288955688477,9.440000534057615,2.602003335952759,1.7199466228485107,0.6901594996452332,0.9173263311386108,0.8591799139976501,2.105975151062012,268.97119140625,21.30220413208008,685.7561645507812,286.174560546875,2.5760886669158936,1.2926435470581057,591.444580078125,705.056884765625,33.03342819213867,34.0
2025-02-05 15:01:34+01:00,8.0,2248.712646484375,105.50077056884766,6.624106168746948,6.703795433044434,4.971988677978516,2.973183751106262,3.009656548500061,279.8028799533844,278.3455301761627,278.22567000389097,353.7710784912109,344.09275283813474,305.78935089111326,32.76774978637695,31.85531616210937,32.233747482299805,286.0053204536438,273.37236999124286,0.0167752027511596,0.0159065508842468,480.4434814453125,480.2844696044922,22.67098426818848,21.547070503234863,279044.91424560547,1253356.8382263184,1213195.7054138184,1208373.9280700684,12.016600608825684,12.004393577575684,693115.1866912842,297058.0816268921,308.09140625,256.4340757369995,303.098709487915,308.30055084228513,6.710000038146973,35.0099983215332,30.06999969482422,0.0003041678195529,3065.0615234375,21.3236665725708,21.60763931274414,9.440000534057615,2.5361907482147217,1.6761029958724976,0.6905925869941711,0.9196854829788208,0.8566642701625824,2.1187371015548706,268.8414459228516,21.34355640411377,685.7546691894531,286.17369079589844,2.5774093866348267,1.292715847492218,591.4209594726562,705.2201843261719,,34.0
2025-02-05 15:01:36+01:00,8.0,2230.61962890625,105.48486328125,6.6061201095581055,6.69842529296875,4.968202114105225,2.9576337337493896,3.000398635864258,279.7778800964355,278.37553014755247,278.2356699943542,353.7710784912109,344.10275115966795,305.78935089111326,32.76774978637695,31.85531616210937,32.2287483215332,285.9903205871582,273.362369993329,0.016763650894165,0.0159143056869506,480.4525451660156,480.2763671875,22.583484649658203,21.432729721069336,278243.8278198242,1259521.3890075684,1218383.6936950684,1208740.1390075684,12.009276390075684,11.994627952575684,693115.1866912842,295898.4136581421,308.0956100463867,256.00955238342283,303.098709487915,308.31054916381834,6.697500228881836,35.0099983215332,30.03999900817871,0.0003041678195529,2978.78369140625,21.36461067199707,21.63238906860352,9.440000534057615,2.470378160476685,1.6322593688964844,0.6910256743431091,0.9220446348190308,0.8541486263275146,2.131499052047729,268.7117004394531,21.38490867614746,685.753173828125,286.1728210449219,2.57873010635376,1.2927881479263306,591.3973388671875,705.3834838867188,32.73832702636719,34.0
2025-02-05 15:01:38+01:00,8.0,2229.029052734375,105.1632843017578,6.624359607696533,6.663608551025391,4.943164348602295,2.9635822772979736,2.99666690826416,279.8178800582885,278.37553014755247,278.2156700134277,353.7510818481445,344.08275451660154,305.78935089111326,32.77774810791016,31.84326171875,32.2287483215332,285.98032035827634,273.362369993329,0.016763650894165,0.0159143056869506,480.4525451660156,480.2984313964844,22.583484649658203,21.64675521850586,276641.6549682617,1265502.8343200684,1218627.8343200684,1219848.5374450684,12.034911155700684,11.984862327575684,699584.9132537842,293701.1480331421,308.07039108276365,256.8585990905761,303.098709487915,308.3205513000488,6.699999809265137,35.0099983215332,30.03999900817871,0.0003037100219726,2999.3408203125,21.41744613647461,21.77492332458496,9.440000534057615,2.306403636932373,1.652009129524231,0.7147731781005859,0.9482092261314392,0.8493358492851257,2.1585068702697754,269.4765014648437,22.021852493286133,685.8306884765625,286.1739807128906,2.576877355575561,1.292625904083252,591.3076782226562,705.2124633789062,33.585819244384766,34.0
2025-02-05 15:01:40+01:00,8.0,2231.3359375,105.24977111816406,6.656917095184326,6.660542011260986,4.948298931121826,2.9833202362060547,2.9849448204040527,279.86787977218626,278.395530128479,278.2056697845459,353.74107971191404,344.05274810791013,305.77935256958006,32.78774642944336,31.845458984375,32.2287483215332,285.98032035827634,273.3823699891567,0.0166733303070068,0.015908634185791,480.46588134765625,480.3164367675781,22.606372833251957,21.78217315673828,272750.6637573242,1264648.3421325684,1217773.3421325684,1220458.8890075684,12.005614280700684,12.022704124450684,691772.4132537842,288696.2652206421,307.7366584777832,256.0898193359375,303.098709487915,308.290552520752,6.694999694824219,35.0099983215332,30.06999969482422,0.0003030996704101,3006.2822265625,21.979740142822266,21.83639335632324,9.440000534057615,2.211042881011963,1.6787242889404297,0.708951473236084,0.935754895210266,0.8470690846443176,2.0746941566467285,269.0531311035156,21.56951141357422,685.7081298828125,286.14605712890625,2.5755093097686768,1.2925387620925903,591.4342651367188,704.8856201171875,32.31932830810547,34.0
2025-02-05 15:01:42+01:00,8.0,2225.1494140625,105.2915496826172,6.598871231079102,6.722110271453857,4.993006229400635,2.949054002761841,3.0041298866271973,279.9278797149658,278.4255298614502,278.2156700134277,353.7710784912109,344.0627502441406,305.77935256958006,32.79774856567383,31.85531616210937,32.238746643066406,286.0203203201294,273.362369993329,0.0168127975463867,0.0159190464019775,480.4344177246094,480.2952575683594,22.678852081298828,21.63754272460937,272598.0758666992,1258178.6155700684,1213867.0921325684,1209228.4202575684,12.030028343200684,12.008055686950684,697265.5773162842,288452.1245956421,307.9859985351562,256.2973407745361,303.098709487915,308.31054916381834,6.682499885559082,35.0099983215332,30.01999855041504,0.0003034048461914,2989.19580078125,22.28416633605957,22.059614181518555,9.440000534057615,2.0097436904907227,1.7099483013153076,0.7075955867767334,0.9566612243652344,0.853754460811615,2.0746941566467285,268.7253723144531,22.206117630004883,685.941162109375,286.1474914550781,2.57738995552063,1.292582392692566,591.4789428710938,705.1268310546875,33.01049041748047,34.0
2025-02-05 15:01:44+01:00,8.0,2234.9755859375,105.08416748046876,6.605016708374023,6.70564079284668,4.978602886199951,2.9502947330474854,3.0053131580352783,279.95787992477415,278.4555300712585,278.1956700325012,353.7710784912109,344.0927490234375,305.77935256958006,32.8277473449707,31.86557006835937,32.25874710083008,286.0203203201294,273.3423699975013,0.0167706661224365,0.0159174127578735,480.417236328125,480.325439453125,22.799015045166016,21.8885555267334,275268.3639526367,1248901.2718200684,1214843.6546325684,1213378.8108825684,12.023924827575684,11.994627952575684,706054.6398162842,290405.2495956421,308.0998138427734,255.9774459838867,303.098709487915,308.290552520752,6.672499656677246,35.0099983215332,30.03999900817871,0.0003039135064019,2992.2216796875,22.16974258422852,21.646106719970703,9.440000534057615,2.08435583114624,1.55674946308136,0.7047004699707031,0.9486299753189088,0.8555411100387573,2.1002275943756104,267.7830505371094,21.73331642150879,685.9910278320312,286.1475524902344,2.573903799057007,1.2924646139144895,591.5604248046875,705.2945556640625,31.01229476928711,34.0
2025-02-05 15:01:46+01:00,8.0,2238.3836669921875,105.41351699829102,6.614907264709473,6.701544523239136,4.9718523025512695,2.9592411518096924,3.0030256509780884,279.9328798294067,278.4555300712585,278.20066990852354,353.7710784912109,344.10275115966795,305.7743515014648,32.8277473449707,31.862960815429688,32.25874710083008,286.0053204536438,273.3523699954152,0.0167568979263305,0.0159118752479553,480.4408416748047,480.3385009765625,22.69840240478516,21.66916561126709,271148.4909057617,1248779.2015075684,1210571.1936950684,1213012.5999450684,12.026366233825684,11.985472679138184,705444.2882537842,285522.4370956421,308.09350814819334,256.21304454803465,303.0937093734741,308.290552520752,6.644999504089356,35.02000045776367,30.06999969482422,0.0003044221327039,2987.86083984375,21.831880569458008,21.542505264282227,9.440000534057615,2.2390440702438354,1.568876028060913,0.6959933042526245,0.9366864860057832,0.8557418584823608,2.1043676137924194,267.5713653564453,21.773042678833008,686.0159301757812,286.1324615478516,2.576007723808289,1.2924460172653198,591.404541015625,705.3283386230469,,34.0
2025-02-05 15:01:48+01:00,8.0,2241.791748046875,105.74286651611328,6.624797821044922,6.697448253631592,4.965101718902588,2.9681875705718994,3.0007381439208984,279.9078797340393,278.4555300712585,278.2056697845459,353.7710784912109,344.1127532958984,305.7693504333496,32.8277473449707,31.8603515625,32.25874710083008,285.9903205871582,273.362369993329,0.0167431297302246,0.0159063377380371,480.4644470214844,480.3515625,22.597789764404297,21.44977569580078,267028.6178588867,1248657.1311950684,1206298.7327575684,1212646.3890075684,12.028807640075684,11.976317405700684,704833.9366912842,280639.6245956421,308.08720245361326,256.4486431121826,303.0887092590332,308.290552520752,6.637499809265137,35.029998779296875,30.03999900817871,0.0003033031209309,2988.1279296875,21.4940185546875,21.43890380859375,9.440000534057615,2.3937323093414307,1.5810025930404663,0.6872861385345459,0.9247429966926576,0.8559426069259644,2.1085076332092285,267.35968017578125,21.812768936157227,686.0408325195312,286.11737060546875,2.5781116485595703,1.29242742061615,591.2486572265625,705.3621215820312,31.71800994873047,34.0
2025-02-05 15:01:50+01:00,8.0,2236.873779296875,105.11651611328124,6.569122791290283,6.641146183013916,4.930755615234375,2.965776205062866,2.998292922973633,279.9678796768188,278.4455298423767,278.2056697845459,353.79108276367185,344.0927490234375,305.7593521118164,32.78774642944336,31.8603515625,32.25874710083008,285.9903205871582,273.33236999213693,0.016621072769165,0.0159317369461059,480.3829345703125,480.2997741699219,22.66931533813477,21.70405387878418,276260.1852416992,1254150.2952575684,1214599.5140075684,1215331.9358825684,12.010497093200684,11.999510765075684,704711.8663787842,291625.9527206421,307.83812561035154,256.3291934967041,303.0887092590332,308.27055206298826,6.632500171661377,35.02000045776367,30.03999900817871,0.0003035065714518,2984.835205078125,21.756990432739254,22.34856986999512,9.984000205993652,2.4105520248413086,1.5754828453063965,0.7031384110450745,0.927071452140808,0.8517380952835083,1.9808118343353271,269.13507080078125,21.922218322753903,685.8546752929688,286.1471862792969,2.5766525268554688,1.292573094367981,591.510009765625,705.0836181640625,30.72830009460449,34.0
2025-02-05 15:01:52+01:00,8.0,2230.343017578125,105.2355499267578,6.555320739746094,6.643701076507568,4.927041053771973,2.942317485809326,2.981986284255981,280.00787963867185,278.4655298233032,278.1956700325012,353.8010772705078,344.1127532958984,305.78935089111326,32.78774642944336,31.87939453125,32.27874755859375,286.4603199005127,273.3423699975013,0.016621072769165,0.0159317369461059,480.3829345703125,480.3267822265625,22.66931533813477,21.493257522583008,272521.7819213867,1261596.5843200684,1212768.4593200684,1211303.6155700684,12.008055686950684,11.990965843200684,725707.9601287842,285400.3667831421,308.0619873046875,256.8585990905761,303.0887092590332,308.27055206298826,6.644999980926514,35.02000045776367,30.049999237060547,0.0003042186821831,3020.343017578125,21.32676315307617,21.32891845703125,9.984000205993652,2.4693825244903564,1.602009892463684,0.6895642876625061,0.9103567600250244,0.8499644994735718,2.0348925590515137,269.5447998046875,21.73331642150879,685.8323364257812,286.1168212890625,2.5785903930664062,1.2925174236297607,591.262939453125,705.36767578125,29.801170349121094,34.0
2025-02-05 15:01:54+01:00,8.0,2236.919677734375,105.10836029052734,6.528827667236328,6.684399127960205,4.961489677429199,2.941978931427002,2.9849562644958496,279.98787965774534,278.49553003311155,278.1956700325012,353.81107940673826,344.1427520751953,305.78935089111326,32.8277473449707,31.87939453125,32.28874969482422,287.0003198623657,273.362369993329,0.0167160568237304,0.0174643650054931,480.3648071289063,480.3141784667969,22.674560546875,21.69293594360352,268478.2028198242,1259277.2483825684,1216918.8499450684,1188354.3968200684,12.022704124450684,11.979979515075684,728027.2960662842,280273.4136581421,308.0155738830566,256.2575248718261,303.07870903015134,308.27055206298826,6.644999980926514,35.029998779296875,30.01999855041504,0.0003039643690321,2979.1396484375,21.89003562927246,21.10110855102539,9.984000205993652,1.834383487701416,1.5822601318359375,0.6909704804420471,0.916877269744873,0.8526099920272827,2.026179552078247,268.1654357910156,21.07117080688477,686.0283203125,286.1493530273437,2.577599048614502,1.2925434112548828,591.4623413085938,705.3396606445312,31.838945388793945,34.0
2025-02-05 15:01:56+01:00,8.0,2242.5006103515625,105.2159309387207,6.573825120925903,6.723765850067139,4.987483263015747,2.9487169981002808,3.0024245977401733,279.9628798007965,278.47553005218504,278.180669927597,353.831079864502,344.1427520751953,305.78935089111326,32.80774688720703,31.883071899414062,32.29374885559082,287.17532005310056,273.362369993329,0.0168195686340332,0.0174273824691772,480.3886413574219,480.3148651123047,22.70150184631348,21.73476505279541,273589.8971557617,1258239.6507263184,1215209.8655700684,1198181.0569763184,12.025145530700684,11.985472679138184,730712.8429412842,291198.7066268921,307.99233665466306,256.6521171569824,303.08370914459226,308.27055206298826,6.637499809265137,35.029998779296875,30.03999900817871,0.0003041169569227,2983.500244140625,21.262819290161133,21.01432037353516,9.984000205993652,2.083812475204468,1.6142597198486328,0.6850844323635101,0.9106088280677797,0.8573755621910095,2.081469178199768,266.6016998291016,20.9889612197876,685.9534606933594,286.1477355957031,2.577013611793518,1.292542040348053,591.2533874511719,705.2262878417969,,34.0
2025-02-05 15:01:58+01:00,8.0,2248.08154296875,105.32350158691406,6.618822574615479,6.763132572174072,5.013476848602295,2.95545506477356,3.019892930984497,279.93787994384763,278.4555300712585,278.16566982269285,353.8510803222656,344.1427520751953,305.78935089111326,32.78774642944336,31.886749267578125,32.29874801635742,287.3503202438354,273.362369993329,0.0169230804443359,0.0173903999328613,480.4124755859375,480.3155517578125,22.728443145751957,21.776594161987305,278701.5914916992,1257202.0530700684,1213500.8811950684,1208007.7171325684,12.027586936950684,11.990965843200684,733398.3898162842,302123.9995956421,307.9690994262695,257.04670944213865,303.0887092590332,308.27055206298826,6.627500057220459,35.0099983215332,30.06999969482422,0.0003043204074435,2988.7509765625,20.635602951049805,20.92753219604492,9.984000205993652,2.3332414627075195,1.646259307861328,0.6791983842849731,0.904340386390686,0.8621411323547363,2.136758804321289,265.0379638671875,20.90675163269043,685.8786010742188,286.1461181640625,2.576428174972534,1.2925406694412231,591.04443359375,705.1129150390625,32.168025970458984,34.0
2025-02-05 15:01:59+01:00,8.0,2254.1806640625,105.27384185791016,6.600592136383057,6.888824939727783,5.100310802459717,2.921119451522827,3.048678398132324,279.9078797340393,278.3155302047729,278.1056698799133,353.8810791015625,344.1627487182617,305.78935089111326,32.78774642944336,31.89385986328125,32.318748474121094,287.57032051086424,273.3423699975013,0.0172266311645507,0.017377082824707,480.3347473144531,480.2448425292969,22.797584533691406,21.78297996520996,284728.8131713867,1271362.2093200684,1218994.0452575684,1207641.5061950684,12.058104515075684,12.047118186950684,737304.6398162842,300659.1558456421,308.13343658447263,256.8585990905761,303.07870903015134,308.31054916381834,6.614999771118164,35.029998779296875,30.049999237060547,0.0003041169569227,2964.322509765625,20.56789207458496,20.09808921813965,9.984000205993652,2.1499507427215576,1.8186427354812624,0.6716729402542114,0.9207804799079896,0.8732434511184692,2.187723159790039,266.55389404296875,20.934513092041016,685.890625,286.2584228515625,2.5763163566589355,1.2929086685180664,590.7808837890625,705.1249389648438,31.25333595275879,34.0
