_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-05 15:18:00+01:00,8.0,2286.138427734375,105.32159423828124,7.107079982757568,7.159514427185059,5.316307544708252,3.117351770401001,3.149270534515381,279.8778800010681,274.2855299949646,275.95567002296445,350.0510772705078,341.57275238037107,305.96935119628904,33.097747802734375,32.103607177734375,32.55875015258789,288.1303199768066,271.5723699569702,0.0181841144561767,0.0173275165557861,480.1087341308594,480.0132141113281,22.925376892089844,22.468475341796875,298232.8176498413,1273437.4046325684,1223876.8577575684,1223754.7874450684,12.076415061950684,12.093504905700684,735229.4445037842,310668.9214706421,308.6945747375488,258.50191535949705,303.0287097930908,308.3405517578125,6.412499904632568,35.06999969482422,30.0,0.0003188166978624,2981.987548828125,17.722396850585938,17.345996856689453,9.984000205993652,2.343956470489502,1.5440465211868286,0.6821845769882202,0.931488037109375,0.8791943788528442,2.002228021621704,266.6221923828125,17.571720123291016,680.4921264648438,286.6217956542969,2.5607175827026367,1.294050931930542,587.0623779296875,697.008056640625,,37.4
2025-02-05 15:18:02+01:00,8.0,2286.138427734375,105.32159423828124,7.107079982757568,7.159514427185059,5.316307544708252,3.117351770401001,3.149270534515381,279.8778800010681,274.2855299949646,275.95567002296445,350.0510772705078,341.57275238037107,305.96935119628904,33.097747802734375,32.103607177734375,32.55875015258789,288.1303199768066,271.5723699569702,0.0181841144561767,0.0173275165557861,480.1087341308594,480.0132141113281,22.925376892089844,22.468475341796875,298232.8176498413,1273437.4046325684,1223876.8577575684,1223754.7874450684,12.076415061950684,12.093504905700684,735229.4445037842,310668.9214706421,308.6945747375488,258.50191535949705,303.0287097930908,308.3405517578125,6.422500133514404,35.06999969482422,30.0,0.000319223598904,3056.829833984375,17.722396850585938,17.345996856689453,9.984000205993652,2.343956470489502,1.5440465211868286,0.6821845769882202,0.931488037109375,0.8791943788528442,2.002228021621704,266.6221923828125,17.571720123291016,680.4921264648438,286.6217956542969,2.5607175827026367,1.294050931930542,587.0623779296875,697.008056640625,31.52702522277832,37.4
2025-02-05 15:18:04+01:00,8.0,2280.769775390625,105.30203247070312,7.073606014251709,7.185869693756104,5.336859703063965,3.105676412582397,3.154966115951538,280.00787963867185,274.5355299949646,275.97567000389097,350.0310806274414,341.55274810791013,305.96935119628904,33.097747802734375,32.10931396484375,32.55875015258789,288.1503204345703,271.5723699569702,0.0182450942993164,0.0173651218414306,480.0591430664063,480.0447082519531,22.977352142333984,22.169368743896484,289230.1559448242,1278320.2171325684,1217040.9202575684,1213256.7405700684,12.098387718200684,12.094725608825684,727416.9445037842,304809.5464706421,308.23850479125974,258.366269493103,303.0287097930908,308.3705505371093,6.427499771118164,35.06999969482422,30.0,0.0003195796712239,3007.4833984375,17.76781463623047,17.838808059692383,9.984000205993652,2.1969072818756104,1.4986430406570437,0.6829217076301575,0.9409016966819764,0.8813227415084839,2.0830440521240234,265.4203796386719,17.526504516601562,680.5579833984375,286.5677795410156,2.5610239505767822,1.293932557106018,587.18603515625,697.0302734375,31.02489471435547,37.4
2025-02-05 15:18:06+01:00,8.0,2283.13330078125,105.11192321777344,7.112739086151123,7.161231517791748,5.315906047821045,3.1199400424957275,3.1412107944488525,280.0378798484802,274.76553001403806,275.9956699848175,350.0510772705078,341.57275238037107,305.93935241699216,33.097747802734375,32.102142333984375,32.54874801635742,288.1603197097778,271.60237004756925,0.0181912689208984,0.0173525981903076,480.0977783203125,479.9612426757813,22.92633056640625,22.242136001586918,290527.1530151367,1255615.1390075684,1208984.2796325684,1214843.6546325684,12.109374046325684,12.080077171325684,746337.8429412842,308715.7964706421,308.494123840332,258.8013986587524,303.04870834350584,308.3405517578125,6.430000305175781,35.06999969482422,29.979999542236328,0.0003191218736436,2991.55419921875,17.184078216552734,18.023326873779297,9.984000205993652,2.5700957775115967,1.577899694442749,0.6752069592475891,0.9184196591377258,0.8776934742927551,2.036463499069214,266.949951171875,17.41860580444336,680.2832641601562,286.6201477050781,2.560402631759644,1.2943823337554932,587.20263671875,696.9380493164062,32.117061614990234,37.4
2025-02-05 15:18:08+01:00,8.0,2282.109375,105.46820831298828,7.094631671905518,7.187117099761963,5.33696174621582,3.1004652976989746,3.13976788520813,280.00787963867185,274.8555299282074,276.00566997528074,350.0510772705078,341.57275238037107,305.94935073852537,33.05774688720703,32.102142333984375,32.568748474121094,288.1603197097778,271.6423700094223,0.0182357749938964,0.0173437042236328,480.112060546875,479.9734802246094,22.860050201416016,22.15734100341797,291671.5621948242,1272949.1233825684,1224975.4905700684,1226806.5452575684,12.061766624450684,12.060545921325684,731933.5460662842,310424.7808456421,308.19227447509763,257.9264778137207,303.03871002197263,308.330549621582,6.427499771118164,35.06999969482422,30.01000022888184,0.0003182571750217,2989.240234375,17.888809204101562,18.14780616760254,9.984000205993652,2.049480438232422,1.577899694442749,0.6812537908554077,0.9431021809577942,0.8796370625495911,2.0349371433258057,264.43707275390625,17.760009765625,680.7457885742188,286.6239624023437,2.561190366744995,1.2943570613861084,587.1642456054688,697.0853881835938,34.98699951171875,37.4
2025-02-05 15:18:10+01:00,8.0,2282.6708984375,105.02622604370116,7.07013463973999,7.175992965698242,5.337579727172852,3.101115465164185,3.14238715171814,280.02787985801695,274.88052996397016,276.015669965744,350.07107772827146,341.5877517700195,305.97435035705564,33.06774711608887,32.096923828125,32.568748474121094,288.15532007217405,271.6573699951172,0.0182357749938964,0.0173437042236328,480.112060546875,479.9833984375,22.860050201416016,22.199990272521973,290565.29998779297,1268859.7679138184,1220092.6780700684,1219665.4319763184,12.066649436950684,12.046507835388184,737182.5695037842,308166.4800643921,308.3285659790039,258.2704657554626,303.03871002197263,308.330549621582,6.457499504089356,35.06999969482422,30.0,0.0003196813964843,3038.052490234375,17.72874641418457,17.756924629211426,9.984000205993652,2.164929986000061,1.577899694442749,0.6860303580760956,0.9494019150733948,0.8782626390457153,2.028582811355591,265.3657531738281,17.499618530273438,680.6382141113281,286.66514587402344,2.5610021352767944,1.2943454384803772,587.11572265625,696.9894409179688,,37.4
2025-02-05 15:18:12+01:00,8.0,2283.232421875,104.58424377441406,7.045637607574463,7.1648688316345215,5.338197708129883,3.1017656326293945,3.1450064182281494,280.04788007736204,274.9055299997329,276.02566995620725,350.09107818603513,341.60275115966795,305.9993499755859,33.0777473449707,32.091705322265625,32.568748474121094,288.1503204345703,271.67236998081205,0.0182357749938964,0.0173437042236328,480.112060546875,479.9933166503906,22.860050201416016,22.242639541625977,289459.0377807617,1264770.4124450684,1215209.8655700684,1212524.3186950684,12.071532249450684,12.032469749450684,742431.5929412842,305908.1792831421,308.46485748291013,258.61445369720457,303.03871002197263,308.330549621582,6.479999542236328,35.06999969482422,30.03999900817871,0.0003194779459635,3021.143798828125,17.568683624267578,17.366043090820312,9.984000205993652,2.2803795337677,1.577899694442749,0.6908069252967834,0.9557016491889954,0.8768882155418396,2.022228479385376,266.29443359375,17.239227294921875,680.5306396484375,286.7063293457031,2.5608139038085938,1.294333815574646,587.0671997070312,696.8934936523438,35.896541595458984,37.4
2025-02-05 15:18:14+01:00,8.0,2280.148681640625,105.00987243652344,7.026853561401367,7.160351753234863,5.32142972946167,3.070312976837158,3.128643751144409,280.11787977218626,274.97552993297575,276.02566995620725,350.0710815429687,341.5927490234375,305.94935073852537,33.097747802734375,32.103759765625,32.53874969482422,288.1203197479248,271.6823699712753,0.0181930599212646,0.0173559551239013,480.0538940429688,480.0096435546875,22.89390563964844,22.33810043334961,290832.3287963867,1261596.5843200684,1213622.9515075684,1219604.3968200684,12.055663108825684,12.088622093200684,747680.6163787842,311645.4839706421,308.2301010131836,259.3713878631592,303.03871002197263,308.3605522155761,6.502499580383301,35.06999969482422,29.979999542236328,0.0003188675604926,2973.88916015625,17.739479064941406,18.24134826660156,9.984000205993652,2.4564454555511475,1.5482792854309082,0.6901943683624268,0.935509204864502,0.8707184791564941,2.105743646621704,265.32476806640625,18.091537475585938,680.3709716796875,286.7046203613281,2.559295415878296,1.2942825555801392,586.9453735351562,696.856201171875,33.96547317504883,37.4
2025-02-05 15:18:16+01:00,8.0,2275.478271484375,105.41001892089844,7.042428970336914,7.143103122711182,5.308515548706055,3.094536781311035,3.1387743949890137,280.1278800010681,275.0355299949646,276.0656699180603,350.09107818603513,341.5927490234375,305.9893516540527,33.11774826049805,32.1029052734375,32.588748931884766,288.1303199768066,271.69236996173856,0.0181504249572753,0.0173358364105224,480.0682067871094,479.9974365234375,22.807598114013672,22.42566299438477,295791.4113998413,1263915.9202575684,1222656.1546325684,1222167.8733825684,12.065428733825684,12.088622093200684,739013.6241912842,313476.5386581421,308.03669967651365,258.2456592559814,303.04870834350584,308.3405517578125,6.5149993896484375,35.06999969482422,30.0,0.0003188675604926,2993.06689453125,17.837814331054688,17.453472137451172,9.984000205993652,2.213164567947388,1.577899694442749,0.6922615766525269,0.9418103694915771,0.8735570907592773,1.994084358215332,265.4340209960937,17.89874839782715,680.2432861328125,286.7054443359375,2.5585196018218994,1.2943077087402344,587.1944580078125,696.7054443359375,29.894540786743164,37.4
2025-02-05 15:18:18+01:00,8.0,2284.0458984375,105.36405181884766,7.051263809204102,7.123895645141602,5.289851188659668,3.099055290222168,3.126154899597168,280.0278800964355,275.01553001403806,276.0656699180603,350.09107818603513,341.5927490234375,305.96935119628904,33.11774826049805,32.0982666015625,32.588748931884766,288.1503204345703,271.69236996173856,0.0180886440277099,0.0173169918060302,480.0872802734375,479.9440307617188,22.76134490966797,21.99958038330078,287322.8073120117,1267211.8186950684,1217529.2015075684,1213989.1624450684,12.060545921325684,12.087401390075684,736694.2882537842,309204.0777206421,308.19647827148435,256.999681854248,303.03871002197263,308.3405517578125,6.522500038146973,35.06999969482422,30.01000022888184,0.0003185115220811,3014.380615234375,17.616209030151367,18.181974411010746,9.984000205993652,2.406195878982544,1.5155797004699707,0.6801118850708008,0.9264596104621888,0.8742302060127258,2.051877498626709,266.21246337890625,17.616504669189453,680.5379028320312,286.70538330078125,2.562452793121338,1.2944177389144895,587.3779296875,697.285400390625,30.728878021240234,37.4
2025-02-05 15:18:20+01:00,8.0,2291.42822265625,105.15203094482422,7.062331676483154,7.1729278564453125,5.324829578399658,3.103764772415161,3.149353265762329,280.1378797531128,275.0355299949646,276.09566988945005,350.09107818603513,341.57275238037107,305.96935119628904,33.11774826049805,32.098968505859375,32.588748931884766,288.1503204345703,271.74237003326414,0.0182017574310302,0.0173376598358154,480.1001586914063,479.9657287597656,22.82857894897461,22.14480781555176,293350.0289916992,1262206.9358825684,1213622.9515075684,1223632.7171325684,12.076415061950684,12.088622093200684,740966.7491912842,309936.4995956421,308.5442947387695,258.8611339569092,303.0287097930908,308.3405517578125,6.527500152587891,35.06999969482422,30.0,0.0003188675604926,3065.328369140625,18.276042938232425,18.08241081237793,9.984000205993652,2.058995723724365,1.6117327213287354,0.6753674149513245,0.9313452243804932,0.8802414536476135,2.084579944610596,266.499267578125,17.31670379638672,680.7389526367188,286.679931640625,2.56241774559021,1.2942932844161987,587.42626953125,697.2642211914062,31.224803924560547,37.4
2025-02-05 15:18:22+01:00,8.0,2284.9898681640625,105.19337463378906,7.080045461654663,7.172875165939331,5.32925009727478,3.107000708580017,3.1462414264678955,280.1578797340393,275.0605299711227,276.11566998958585,350.081079864502,341.57275238037107,305.97435035705564,33.10774803161621,32.098968505859375,32.57374954223633,288.13532009124754,271.74737002849577,0.0182127408981323,0.0173347768783569,480.08680725097656,479.9720916748047,22.80735969543457,22.08196830749512,291137.5045776367,1265380.7640075684,1213439.8460388184,1218322.6585388184,12.079466819763184,12.086791038513184,738952.5890350342,307311.9878768921,308.351473236084,258.7078827857971,303.0287097930908,308.3555511474609,6.519999980926514,35.06999969482422,30.0,0.0003187149726019,3023.76904296875,18.065438270568848,17.8429594039917,9.984000205993652,2.125569701194763,1.5461252927780151,0.6822607219219208,0.9360722303390504,0.8777473568916321,2.053404211997986,265.9051971435547,17.852462768554688,680.7389526367188,286.69334411621094,2.56241774559021,1.2943200469017029,587.3815002441406,697.2922668457031,,37.4
2025-02-05 15:18:24+01:00,8.0,2278.551513671875,105.2347183227539,7.097759246826172,7.17282247543335,5.333670616149902,3.110236644744873,3.143129587173462,280.1778797149658,275.08552994728086,276.13567008972166,350.0710815429687,341.57275238037107,305.97934951782224,33.097747802734375,32.098968505859375,32.55875015258789,288.1203197479248,271.7523700237274,0.0182237243652343,0.0173318939208984,480.0734558105469,479.97845458984375,22.78614044189453,22.01912879943848,288924.9801635742,1268554.5921325684,1213256.7405700684,1213012.5999450684,12.082518577575684,12.084959983825684,736938.4288787842,304687.4761581421,308.1586517333984,258.55463161468504,303.0287097930908,308.3705505371093,6.510000228881836,35.07999801635742,29.979999542236328,0.0003188166978624,3031.422607421875,17.854833602905273,17.60350799560547,9.984000205993652,2.192143678665161,1.480517864227295,0.6891540288925171,0.9407992362976074,0.8752532601356506,2.022228479385376,265.3111267089844,18.388221740722656,680.7389526367188,286.7067565917969,2.56241774559021,1.294346809387207,587.3367309570312,697.3203125,30.889122009277344,37.4
2025-02-05 15:18:26+01:00,8.0,2283.0712890625,105.04496002197266,7.086947917938232,7.175411701202393,5.336857795715332,3.1046600341796875,3.143414258956909,280.1278800010681,275.1255300283432,276.1456700801849,350.09107818603513,341.60275115966795,305.96935119628904,33.0777473449707,32.10711669921875,32.54874801635742,288.1203197479248,271.7823699951172,0.0182237243652343,0.0173318939208984,480.0734558105469,479.9964904785156,22.78614044189453,22.180418014526367,290450.8590698242,1264770.4124450684,1224487.2093200684,1218871.9749450684,12.066649436950684,12.103270530700684,746093.7023162842,314575.1714706421,308.0240234375,257.62004508972166,303.0287097930908,308.3405517578125,6.507499694824219,35.07999801635742,29.979999542236328,0.0003193761867947,3015.40380859375,17.892396926879883,17.819272994995117,9.984000205993652,2.2137320041656494,1.6348196268081665,0.687873125076294,0.941192865371704,0.8754260540008545,2.1126668453216557,266.0895690917969,18.1126766204834,680.3629150390625,286.62274169921875,2.560901641845703,1.2942540645599363,587.3294067382812,697.0958862304688,33.28139114379883,37.4
2025-02-05 15:18:28+01:00,8.0,2274.215576171875,105.32818603515624,7.098026752471924,7.2030792236328125,5.350605487823486,3.127725601196289,3.153224229812622,279.9178799629211,275.15552988052366,276.1656700611114,350.0710815429687,341.60275115966795,305.94935073852537,33.05774688720703,32.099456787109375,32.54874801635742,288.1603197097778,271.8023699760437,0.0182780952453613,0.0173454818725585,480.0877685546875,480.0001220703125,22.799015045166016,22.285327911376957,292281.9137573242,1273315.3343200684,1225097.5608825684,1217040.9202575684,12.072752952575684,12.078856468200684,749389.6007537842,309082.0074081421,308.32256546020506,258.00261344909666,303.03871002197263,308.3605522155761,6.490000247955322,35.07999801635742,30.01000022888184,0.000319223598904,2958.7607421875,17.93509864807129,17.977813720703125,9.984000205993652,2.1164050102233887,1.592512607574463,0.6930859088897705,0.9515010714530944,0.8840699791908264,2.059173107147217,263.3308410644531,17.606082916259766,680.7901000976562,286.70751953125,2.5628130435943604,1.2942466735839844,587.3865356445312,697.3107299804688,29.98172378540039,37.4
2025-02-05 15:18:30+01:00,8.0,2280.76416015625,105.74008178710938,7.113629341125488,7.14870023727417,5.320103645324707,3.1362006664276123,3.151662349700928,279.82787981033323,275.15552988052366,276.18567004203794,350.09107818603513,341.62274780273435,305.97934951782224,33.097747802734375,32.1019287109375,32.54874801635742,288.1303199768066,271.7823699951172,0.0181606216430664,0.017331256866455,480.0534362792969,480.0118713378906,23.000717163085938,22.14982032775879,289459.0377807617,1282714.7483825684,1213134.6702575684,1216308.4983825684,12.094725608825684,12.034911155700684,734130.8116912842,305908.1792831421,308.10401382446287,258.1469215393066,303.0087093353271,308.330549621582,6.5,35.06999969482422,30.0,0.0003195796712239,2983.411376953125,18.465635299682617,17.76386070251465,9.984000205993652,2.0068275928497314,1.5821298360824585,0.7010632753372192,0.95080304145813,0.8748415112495422,2.0761122703552246,264.64190673828125,18.496496200561523,680.5614013671875,286.7083435058594,2.5610501766204834,1.2943943738937378,587.6130981445312,697.0164184570312,27.533105850219727,37.4
2025-02-05 15:18:32+01:00,8.0,2278.654541015625,105.43677520751952,7.09869122505188,7.144786596298218,5.308519840240479,3.124936819076538,3.1452211141586304,279.8228799343109,275.12052991390226,276.18567004203794,350.09107818603513,341.62274780273435,305.97435035705564,33.097747802734375,32.088104248046875,32.55874824523926,288.14032020568845,271.7923699855804,0.0181522312164306,0.01733553981781,480.102783203125,480.0005035400391,23.03099632263184,22.106971740722656,298232.82957077026,1271606.3499450684,1212341.2132263184,1215759.1819763184,12.086180686950684,12.058714866638184,737304.6398162842,318542.4566268921,308.0661319732666,258.0022524833679,303.01870956420896,308.330549621582,6.484999656677246,35.06999969482422,30.0,0.0003201900227864,3034.8486328125,17.49569606781006,18.232879638671875,9.984000205993652,2.517787218093872,1.594817280769348,0.6818495690822601,0.9212630093097688,0.8755069971084595,2.08727490901947,264.6350860595703,18.583925247192383,680.6587219238281,286.6668395996094,2.5617998838424683,1.294276237487793,587.6224365234375,697.090087890625,,37.4
2025-02-05 15:18:34+01:00,8.0,2276.544921875,105.13346862792967,7.083753108978272,7.140872955322266,5.29693603515625,3.113672971725464,3.138779878616333,279.8178800582885,275.08552994728086,276.18567004203794,350.09107818603513,341.62274780273435,305.96935119628904,33.097747802734375,32.07427978515625,32.568748474121094,288.1503204345703,271.8023699760437,0.0181438407897949,0.017339822769165,480.1521301269531,479.9891357421875,23.06127548217773,22.064123153686523,307006.6213607788,1260497.9515075684,1211547.7561950684,1215209.8655700684,12.077635765075684,12.082518577575684,740478.4679412842,331176.7339706421,308.0282501220703,257.8575834274292,303.0287097930908,308.330549621582,6.489999771118164,35.06999969482422,29.979999542236328,0.0003190710110134,2993.333740234375,16.5257568359375,18.7018985748291,9.984000205993652,3.0287468433380127,1.6075047254562378,0.662635862827301,0.8917229771614075,0.8761724829673767,2.098437547683716,264.6282653808594,18.67135429382324,680.7560424804688,286.6253356933594,2.562549591064453,1.294158101081848,587.6317749023438,697.1637573242188,25.99304580688477,37.4
2025-02-05 15:18:36+01:00,8.0,2280.666015625,105.19850158691406,7.112498283386231,7.175413608551025,5.334782600402832,3.121146440505981,3.1487553119659424,279.84787979125974,275.0355299949646,276.1756700515747,350.0710815429687,341.60275115966795,305.96935119628904,33.097747802734375,32.10406494140625,32.55875015258789,288.1503204345703,271.7823699951172,0.0182188396453857,0.017313362121582,480.0796508789063,479.97119140625,22.896766662597656,22.287342071533203,291518.9743041992,1275268.4593200684,1218749.9046325684,1205200.0999450684,12.065428733825684,12.072752952575684,731567.3351287842,308837.8667831421,307.9099487304687,258.62940921783445,303.03871002197263,308.3405517578125,6.482500076293945,35.06999969482422,30.0,0.0003186641099717,2982.788330078125,18.12480354309082,17.631019592285156,9.984000205993652,1.892813324928284,1.518643498420715,0.6887721419334412,0.945861279964447,0.876698911190033,2.159185647964477,266.0212707519531,17.71896743774414,680.5549926757812,286.7072448730469,2.559974908828736,1.2943617105484009,587.424072265625,696.8807373046875,31.67576789855957,37.4
2025-02-05 15:18:38+01:00,8.0,2278.382568359375,105.1217803955078,7.063456535339356,7.150885581970215,5.317306518554688,3.108681917190552,3.16412091255188,279.86787977218626,274.9655299425125,276.1656700611114,350.09107818603513,341.60275115966795,305.97934951782224,33.097747802734375,32.10406494140625,32.55875015258789,288.1503204345703,271.76237001419065,0.0181609897613525,0.0173130893707275,480.10064697265625,479.9476623535156,22.855758666992188,22.06266021728516,293655.2047729492,1262817.2874450684,1214843.6546325684,1206420.8030700684,12.082518577575684,12.041014671325684,736083.9366912842,311523.4136581421,308.175463104248,258.20008792877195,303.04870834350584,308.3405517578125,6.514999866485596,35.06999969482422,30.01999855041504,0.0003189184231228,3002.23291015625,17.960241317749023,18.39963722229004,9.984000205993652,2.238959789276123,1.5355801582336426,0.6896344423294067,0.938949167728424,0.8671208620071411,2.102668523788452,265.9120178222656,17.892295837402344,680.3723754882812,286.62255859375,2.562821626663208,1.294410228729248,587.408935546875,697.2451782226562,32.068538665771484,37.4
2025-02-05 15:18:40+01:00,8.0,2284.916748046875,105.56238555908205,7.0589470863342285,7.15123176574707,5.310741424560547,3.099783420562744,3.140308141708374,279.8578800201416,274.945529961586,276.1756700515747,350.09107818603513,341.5927490234375,305.9893516540527,33.097747802734375,32.097930908203125,32.568748474121094,288.1503204345703,271.76237001419065,0.0181609897613525,0.0173130893707275,480.10064697265625,480.0114135742188,22.855758666992188,22.302404403686523,293655.2047729492,1268554.5921325684,1220825.0999450684,1231689.3577575684,12.077635765075684,12.092284202575684,745849.5616912842,315307.5933456421,308.213289642334,258.1393264770508,303.0087093353271,308.3205513000488,6.524999618530273,35.06999969482422,29.979999542236328,0.0003184097968207,2900.91552734375,17.493593215942383,17.92266845703125,9.984000205993652,2.33654260635376,1.585207462310791,0.6797994375228882,0.92068350315094,0.8751107454299927,1.99256432056427,267.34600830078125,18.125080108642575,680.4074096679688,286.6778869628906,2.5598702430725098,1.2942317724227903,587.2802734375,696.961181640625,28.588308334350582,37.4
2025-02-05 15:18:42+01:00,8.0,2281.065795898437,105.67351150512695,7.057353496551514,7.166601181030273,5.32498836517334,3.097761631011963,3.1457115411758423,279.86788001060484,274.945529961586,276.1756700515747,350.0960792541504,341.5827507019043,305.9793514251709,33.08774757385254,32.094635009765625,32.568748474121094,288.1503204345703,271.757370018959,0.0182003240585327,0.0173304347991943,480.1106567382813,480.0071105957031,22.8424072265625,22.330050468444824,290832.3287963867,1265380.7640075684,1216918.8499450684,1230041.4085388184,12.083739280700684,12.086180686950684,745117.1398162842,309448.2183456421,308.28890266418455,258.35071792602537,303.0237096786499,308.33055152893064,6.519999980926514,35.06999969482422,30.0,0.0003187149726019,3031.911865234375,17.781391143798828,17.714356422424316,9.984000205993652,2.300062894821167,1.5646269917488098,0.6864780783653259,0.9338387250900269,0.8757094740867615,1.9868026375770569,266.3217315673828,17.88564968109131,680.4005737304688,286.67803955078125,2.5598177909851074,1.294236421585083,587.3507385253906,696.9261474609375,,37.4
2025-02-05 15:18:44+01:00,8.0,2277.21484375,105.78463745117188,7.055759906768799,7.181970596313477,5.339235305786133,3.0957398414611816,3.1511149406433105,279.8778800010681,274.945529961586,276.1756700515747,350.1010803222656,341.57275238037107,305.96935119628904,33.0777473449707,32.091339111328125,32.568748474121094,288.1503204345703,271.7523700237274,0.0182396583557128,0.0173477802276611,480.1206665039063,480.0028076171875,22.82905578613281,22.357696533203125,288009.4528198242,1262206.9358825684,1213012.5999450684,1228393.4593200684,12.089842796325684,12.080077171325684,744384.7179412842,303588.8433456421,308.36451568603513,258.562109375,303.03871002197263,308.3405517578125,6.537499904632568,35.06999969482422,30.0,0.0003192744615342,2975.357421875,18.069189071655277,17.506044387817383,9.984000205993652,2.263583183288574,1.5440465211868286,0.6931567192077637,0.9469939470291138,0.8763082027435303,1.981040954589844,265.2974548339844,17.64621925354004,680.3937377929688,286.6781921386719,2.559765338897705,1.2942410707473757,587.4212036132812,696.89111328125,30.22999763488769,37.4
2025-02-05 15:18:46+01:00,8.0,2269.13232421875,105.24186706542967,7.086947917938232,7.110244274139404,5.279969215393066,3.105642557144165,3.114187717437744,279.93787994384763,274.945529961586,276.1656700611114,350.1010803222656,341.60275115966795,305.94935073852537,33.0777473449707,32.102447509765625,32.588748931884766,288.1503204345703,271.76237001419065,0.0180581665039062,0.0173190898895263,480.051513671875,479.9802551269531,22.84765243530273,22.146827697753903,289306.4498901367,1272094.6311950684,1222900.2952575684,1227294.8265075684,12.081297874450684,12.087401390075684,747192.3351287842,305786.1089706421,308.3435768127441,258.0861600875854,303.0287097930908,308.330549621582,6.537499904632568,35.06999969482422,29.979999542236328,0.0003190201483832,3021.27734375,17.36153793334961,18.03362846374512,9.984000205993652,2.4706292152404785,1.5513468980789185,0.6768555045127869,0.9129667282104492,0.869064211845398,2.1607325077056885,265.8710632324219,17.371749877929688,680.4180908203125,286.6769104003906,2.562110424041748,1.294343113899231,587.424072265625,697.1583862304688,31.315109252929688,37.4
2025-02-05 15:18:48+01:00,8.0,2281.712890625,105.68753051757812,7.083753108978272,7.138715744018555,5.309436798095703,3.105560541152954,3.129656314849853,279.82787981033323,274.8055299758911,276.18567004203794,350.1010803222656,341.62274780273435,305.96935119628904,33.097747802734375,32.10479736328125,32.55875015258789,288.1303199768066,271.76237001419065,0.0181278648376464,0.0173305358886718,480.0610656738281,480.0393676757813,22.82190322875977,22.191957473754883,293044.8532104492,1260864.1624450684,1222656.1546325684,1216552.6390075684,12.077635765075684,12.072752952575684,737060.4991912842,313110.3277206421,308.0282501220703,258.366269493103,303.0287097930908,308.3205513000488,6.517499923706055,35.06999969482422,29.979999542236328,0.0003195796712239,3017.851318359375,17.851924896240234,17.753860473632812,9.984000205993652,2.218959331512451,1.5282788276672363,0.6928567290306091,0.9423322081565856,0.8706427216529846,2.074577808380127,264.43707275390625,18.282777786254883,680.4531860351562,286.6787414550781,2.5599234104156494,1.294257879257202,587.354736328125,697.0162963867188,33.012264251708984,37.4
2025-02-05 15:18:50+01:00,8.0,2265.0244140625,104.70706176757812,7.07360315322876,7.152761459350586,5.31732702255249,3.102499008178711,3.1372179985046387,279.73787965774534,274.7155299425125,276.15567007064817,350.1010803222656,341.60275115966795,305.97934951782224,33.12774658203125,32.0987548828125,32.588748931884766,288.1303199768066,271.76237001419065,0.0181680374145507,0.0173007774353027,480.1154174804688,479.9992065429688,22.945880889892575,22.18192672729492,296020.2932357788,1271118.0686950684,1215576.0765075684,1215942.2874450684,12.080077171325684,12.066649436950684,734619.0929412842,316650.3667831421,308.08720245361326,257.9570421218872,303.0287097930908,308.330549621582,6.519999980926514,35.06999969482422,29.979999542236328,0.0003190710110134,3002.4111328125,17.92753028869629,17.406320571899414,9.984000205993652,2.112194299697876,1.4813472032546997,0.6880096197128296,0.9377413392066956,0.8736556768417358,2.1376407146453857,264.1639099121094,17.917606353759766,680.5344848632812,286.6784362792969,2.560744047164917,1.2942485809326172,587.4442749023438,697.1138916015625,32.92914581298828,37.4
2025-02-05 15:18:52+01:00,8.0,2272.6739501953125,104.95851516723631,7.066438913345337,7.130840539932251,5.300449371337891,3.096498131752014,3.1247247457504272,279.7128798007965,274.67052998542783,276.15567007064817,350.1010803222656,341.5977500915527,305.97435035705564,33.11274719238281,32.0987548828125,32.57874870300293,288.1253198623657,271.7523700237274,0.0181680374145507,0.0173007774353027,480.0834655761719,479.9982452392578,22.945880889892575,22.1593656539917,292815.9594535828,1265075.5882263184,1214782.6194763184,1217956.4476013184,12.066039085388184,12.073363304138184,732727.0030975342,314697.2417831421,308.1376365661621,258.0975531578064,303.0337099075317,308.3255504608154,6.512499809265137,35.06999969482422,30.0,0.0003199865722656,2998.050537109375,17.92753028869629,17.746554374694824,9.984000205993652,2.165065884590149,1.4745754599571228,0.6874136924743652,0.9336731433868408,0.8702759742736816,2.0720527172088623,265.77545166015625,17.786983489990234,680.4863586425781,286.65057373046875,2.560993432998657,1.2941949367523191,587.4442749023438,697.1424865722656,,37.4
2025-02-05 15:18:54+01:00,8.0,2280.323486328125,105.20996856689452,7.059274673461914,7.108919620513916,5.283571720123291,3.0904972553253174,3.112231492996216,279.68787994384763,274.6255300283432,276.15567007064817,350.1010803222656,341.5927490234375,305.96935119628904,33.097747802734375,32.0987548828125,32.568748474121094,288.1203197479248,271.74237003326414,0.0181680374145507,0.0173007774353027,480.051513671875,479.9972839355469,22.945880889892575,22.13680458068848,289611.6256713867,1259033.1077575684,1213989.1624450684,1219970.6077575684,12.052000999450684,12.080077171325684,730834.9132537842,312744.1167831421,308.1880706787109,258.2380641937256,303.03871002197263,308.3205513000488,6.502500057220459,35.06999969482422,30.0,0.0003189184231228,2969.217041015625,17.92753028869629,18.086788177490234,9.984000205993652,2.217937469482422,1.467803716659546,0.6868177652359009,0.929604947566986,0.8668962717056274,2.006464719772339,267.3869934082031,17.656360626220703,680.438232421875,286.6227111816406,2.561242818832397,1.2941412925720217,587.4442749023438,697.1710815429688,31.664520263671875,37.4
2025-02-05 15:18:56+01:00,8.0,2275.1494140625,105.6430206298828,7.054784297943115,7.110036373138428,5.286628246307373,3.092671632766724,3.1168620586395264,279.6978796958923,274.56552996635435,276.1456700801849,350.1010803222656,341.60275115966795,305.94935073852537,33.097747802734375,32.11968994140625,32.55875015258789,288.11032047271726,271.7323700428009,0.0180513954162597,0.0173220520019531,480.051513671875,480.08990478515625,22.79233932495117,22.327531814575195,296249.1750717163,1254882.7171325684,1222412.0140075684,1224853.4202575684,12.060545921325684,12.072752952575684,740600.5382537842,305053.6870956421,308.2511161804199,258.0102085113525,303.0287097930908,308.330549621582,6.507500171661377,35.04999923706055,30.0,0.0003196813964843,3001.565673828125,18.07198905944824,17.391387939453125,9.984000205993652,1.9961795806884768,1.5609755516052246,0.690759003162384,0.9286242723464966,0.8676425814628601,2.0488123893737797,267.9878845214844,17.438961029052734,680.4736938476562,286.5963439941406,2.5600805282592773,1.2940382957458496,587.4002685546875,696.916748046875,29.32652282714844,37.4
2025-02-05 15:18:58+01:00,8.0,2275.034912109375,105.24945068359376,7.050291061401367,7.1754536628723145,5.33021879196167,3.091507911682129,3.146390914916992,279.7678798675537,274.5555299758911,276.1456700801849,350.1010803222656,341.62274780273435,305.94935073852537,33.12774658203125,32.11260986328125,32.568748474121094,288.1203197479248,271.7323700428009,0.0182149868011474,0.0173352966308593,480.0324401855469,480.0307312011719,22.827625274658203,22.26222038269043,293578.9108276367,1271362.2093200684,1221923.7327575684,1218994.0452575684,12.100829124450684,12.036131858825684,740722.6085662842,308715.7964706421,308.1586517333984,258.37380542755125,303.0087093353271,308.3205513000488,6.512499809265137,35.04999923706055,30.0,0.0003194779459635,2936.9130859375,17.696208953857422,18.42796516418457,9.984000205993652,2.483884334564209,1.477465271949768,0.6818462014198303,0.9317594170570374,0.8771165609359741,2.0349371433258057,266.3080749511719,17.724185943603516,680.4566040039062,286.5927734375,2.5599496364593506,1.2939302921295166,587.223876953125,697.0121459960938,29.75487899780273,37.4
2025-02-05 15:19:00+01:00,8.0,2289.341796875,105.2569351196289,7.086947917938232,7.138638496398926,5.300787448883057,3.0974390506744385,3.120030879974365,279.6678799629211,274.56552996635435,276.1456700801849,350.1010803222656,341.62274780273435,305.94935073852537,33.097747802734375,32.10076904296875,32.588748931884766,288.1203197479248,271.7323700428009,0.0181148490905761,0.0173261661529541,480.0958557128906,480.0343933105469,22.80426025390625,22.40800094604492,295562.5295639038,1256835.8421325684,1224487.2093200684,1228027.2483825684,12.060545921325684,12.054442405700684,741577.1007537842,314697.2417831421,308.34778060913084,258.8611339569092,303.0287097930908,308.3205513000488,6.512499809265137,35.06999969482422,30.0,0.0003182571750217,2965.568359375,17.859708786010742,17.89996337890625,9.984000205993652,2.2137320041656494,1.518643498420715,0.6798386573791504,0.9319873452186584,0.8710716366767883,2.11535906791687,266.4309997558594,17.69143295288086,680.3058471679688,286.62225341796875,2.5587990283966064,1.2940648794174194,587.4400024414062,696.827392578125,29.78639411926269,37.4
2025-02-05 15:19:02+01:00,8.0,2284.019775390625,105.13173294067384,7.0524749755859375,7.142713785171509,5.302639722824097,3.086085557937622,3.1255935430526733,279.7178799152374,274.5155299544334,276.13067009449003,350.1010803222656,341.62274780273435,305.94935073852537,33.097747802734375,32.107421875,32.57874870300293,288.115320110321,271.722369992733,0.0181275072097778,0.0173316287994384,480.0627136230469,480.0309753417969,22.78661727905273,22.31402969360352,293502.60496139526,1264037.9905700684,1223449.6116638184,1223022.3655700684,12.059325218200684,12.052000999450684,737914.9913787842,314514.1363143921,308.0929531097412,258.75274934768674,303.0287097930908,308.3205513000488,6.512499809265137,35.06999969482422,30.01000022888184,0.0003194779459635,2925.0771484375,17.675363540649414,17.962175369262695,9.984000205993652,2.339622139930725,1.531345009803772,0.6781808435916901,0.9279250502586364,0.8725936114788055,2.0709121227264404,267.3186950683594,17.68643283843994,680.4513549804688,286.62158203125,2.559902787208557,1.2940441370010376,587.385498046875,696.9664001464844,,37.4
2025-02-05 15:19:04+01:00,8.0,2278.69775390625,105.00653076171876,7.018002033233643,7.146789073944092,5.304491996765137,3.0747320652008057,3.131156206130981,279.7678798675537,274.4655299425125,276.11567010879514,350.1010803222656,341.62274780273435,305.94935073852537,33.097747802734375,32.11407470703125,32.568748474121094,288.11032047271726,271.7123699426651,0.0181401653289794,0.0173370914459228,480.0295715332031,480.0275573730469,22.76897430419922,22.22005844116211,291442.6803588867,1271240.1390075684,1222412.0140075684,1218017.4827575684,12.058104515075684,12.049559593200684,734252.8820037842,314331.0308456421,307.83812561035154,258.64436473846433,303.0287097930908,308.3205513000488,6.522500038146973,35.04999923706055,30.01999855041504,0.0003196305338541,3019.58642578125,17.491018295288086,18.02438735961914,9.984000205993652,2.465512275695801,1.5440465211868286,0.6765230298042297,0.9238627552986144,0.8741155862808228,2.0264651775360107,268.2063903808594,17.681432723999023,680.5968627929688,286.62091064453125,2.561006546020508,1.2940233945846558,587.3309936523438,697.1054077148438,28.330928802490234,37.4
2025-02-05 15:19:06+01:00,8.0,2275.48291015625,105.32279205322266,7.074892997741699,7.14437198638916,5.307928085327148,3.1255807876586914,3.137890338897705,279.9078797340393,274.445529961586,276.11567010879514,350.1010803222656,341.62274780273435,305.93935241699216,33.097747802734375,32.112548828125,32.55875015258789,288.11032047271726,271.7123699426651,0.0181209621429443,0.0173129730224609,480.0276794433594,480.0013732910156,22.749900817871094,22.18192672729492,291900.4440307617,1277099.5140075684,1221801.6624450684,1218017.4827575684,12.066649436950684,12.061766624450684,734130.8116912842,306884.7417831421,308.50248565673826,258.1089462280273,303.0287097930908,308.330549621582,6.547500133514404,35.04999923706055,30.01000022888184,0.000320088297526,2955.556640625,18.31431579589844,18.280744552612305,9.984000205993652,2.013066291809082,1.4986430406570437,0.6775187849998474,0.930018424987793,0.877039909362793,2.0349371433258057,267.1957702636719,17.729400634765625,680.8562622070312,286.5962219238281,2.563023090362549,1.2940346002578735,587.4407348632812,697.426025390625,29.768678665161133,37.4
2025-02-05 15:19:08+01:00,8.0,2275.75439453125,105.18767547607422,7.07339334487915,7.141221046447754,5.304887294769287,3.095031976699829,3.12471079826355,279.9178799629211,274.4155299901962,276.11567010879514,350.14108123779295,341.60275115966795,305.93935241699216,33.097747802734375,32.112548828125,32.568748474121094,288.1203197479248,271.69236996173856,0.0181209621429443,0.0173129730224609,480.0276794433594,480.0221862792969,22.749900817871094,22.290342330932617,291442.6803588867,1266113.1858825684,1214477.4436950684,1220580.9593200684,12.070311546325684,12.055663108825684,731323.1945037842,308105.4449081421,308.116625213623,259.0095333099365,303.0287097930908,308.31054916381834,6.572499752044678,35.04999923706055,30.01000022888184,0.0003188166978624,3052.6025390625,18.009187698364258,18.199607849121094,9.984000205993652,2.0299479961395264,1.5609755516052246,0.6855107545852661,0.9405925869941713,0.8718578815460205,2.036463499069214,266.3763732910156,18.322290420532227,680.5831909179688,286.5660095214844,2.5609192848205566,1.293878436088562,587.1863403320312,697.1912231445312,30.671857833862305,37.4
2025-02-05 15:19:10+01:00,8.0,2280.281982421875,105.38624572753906,7.042258262634277,7.147371768951416,5.314661502838135,3.0801987648010254,3.126173973083496,279.93787994384763,274.3955300092697,276.09566988945005,350.121076965332,341.62274780273435,305.94935073852537,33.097747802734375,32.10760498046875,32.588748931884766,288.11032047271726,271.6823699712753,0.0181505794525146,0.0172876052856445,480.0634460449219,479.9801940917969,22.681236267089844,22.14432144165039,289611.6256713867,1268310.4515075684,1217895.4124450684,1219360.2561950684,12.065428733825684,12.078856468200684,742797.8038787842,314941.3824081421,308.5066665649414,258.6518424987793,303.03871002197263,308.3205513000488,6.5774993896484375,35.04999923706055,30.0,0.0003186641099717,2980.519287109375,18.146196365356445,17.668794631958008,9.984000205993652,2.150614023208618,1.477465271949768,0.6942517757415771,0.9438228011131288,0.870331883430481,2.072669744491577,267.01824951171875,17.488693237304688,680.5387573242188,286.67974853515625,2.5605783462524414,1.2942876815795898,587.3381958007812,697.1615600585938,30.147470474243164,37.4
2025-02-05 15:19:12+01:00,8.0,2278.927124023437,105.40031051635742,7.054074287414551,7.137300968170166,5.303614616394043,3.0896400213241577,3.1260794401168823,279.86788001060484,274.355529987812,276.09566988945005,350.121076965332,341.62274780273435,305.94935073852537,33.097747802734375,32.112823486328125,32.57874870300293,288.10532035827634,271.6823699712753,0.0181231222152709,0.0173025455474853,480.0496063232422,480.00299072265625,22.775888442993164,22.27867794036865,292777.8124809265,1266723.5374450684,1218566.7991638184,1216674.7093200684,12.066039085388184,12.078246116638184,740356.3976287842,314392.0660018921,308.3978046417236,258.68923177719114,303.0337099075317,308.3205513000488,6.617500305175781,35.04999923706055,30.01000022888184,0.0003188166978624,3010.73193359375,17.8273344039917,17.77451801300049,9.984000205993652,2.3549033403396606,1.5297975540161133,0.6872885823249817,0.9344812631607056,0.8712716996669769,2.070741295814514,266.1988220214844,17.45504379272461,680.5301818847656,286.635986328125,2.5605127811431885,1.29410058259964,587.2695007324219,697.0693359375,,37.4
2025-02-05 15:19:14+01:00,8.0,2277.572265625,105.41437530517578,7.065890312194824,7.127230167388916,5.292567729949951,3.09908127784729,3.125984907150269,279.79788007736204,274.31552996635435,276.09566988945005,350.121076965332,341.62274780273435,305.94935073852537,33.097747802734375,32.1180419921875,32.568748474121094,288.1003202438354,271.6823699712753,0.0180956649780273,0.0173174858093261,480.0357666015625,480.0257873535156,22.870540618896484,22.413034439086918,295943.9992904663,1265136.6233825684,1219238.1858825684,1213989.1624450684,12.066649436950684,12.077635765075684,737914.9913787842,313842.7495956421,308.28894271850584,258.726621055603,303.0287097930908,308.3205513000488,6.647500038146973,35.029998779296875,30.0,0.0003190710110134,2994.4462890625,17.508472442626953,17.88024139404297,9.984000205993652,2.559192657470703,1.5821298360824585,0.6803253889083862,0.9251397252082824,0.8722115159034729,2.068812847137451,265.37939453125,17.42139434814453,680.5216064453125,286.5922241210937,2.5604472160339355,1.29391348361969,587.2008056640625,696.9771118164062,29.006755828857425,37.4
2025-02-05 15:19:16+01:00,8.0,2281.408447265625,105.34855651855467,7.060074329376221,7.179964542388916,5.333930492401123,3.115252494812012,3.156708002090454,279.79788007736204,274.2855299949646,276.09566988945005,350.09107818603513,341.62274780273435,305.93935241699216,33.0777473449707,32.1007080078125,32.55875015258789,288.1303199768066,271.67236998081205,0.0182147216796875,0.0173093681335449,480.08538818359375,480.0641784667969,22.724628448486328,22.292356491088867,295715.1174545288,1276000.8811950684,1221923.7327575684,1215576.0765075684,12.077635765075684,12.042235374450684,746337.8429412842,314086.8902206421,308.3435768127441,258.10135116577146,303.0287097930908,308.31054916381834,6.669999599456787,35.029998779296875,30.01000022888184,0.0003182063123914,2994.980224609375,18.16960906982422,18.05524253845215,9.984000205993652,2.08899450302124,1.5513468980789185,0.689757227897644,0.9521766304969788,0.8766829967498779,2.053406238555908,265.20184326171875,17.368961334228516,680.7803344726562,286.5956420898437,2.559705972671509,1.29394793510437,587.07568359375,696.9739379882812,30.79561996459961,37.4
2025-02-05 15:19:18+01:00,8.0,2281.58203125,105.49028396606444,7.061856985092163,7.134986877441406,5.298126220703125,3.1060962677001958,3.132604718208313,279.7728799819946,274.2605299592018,276.0806699037552,350.0960792541504,341.62274780273435,305.9443515777588,33.08774757385254,32.101043701171875,32.553749084472656,288.115320110321,271.67236998081205,0.0181034393310546,0.0173132848739624,480.07273864746094,480.063705444336,22.71437644958496,22.14323711395264,295333.65964889526,1273132.2288513184,1214721.5843200684,1217285.0608825684,12.072142601013184,12.054442405700684,743530.2257537842,314636.2066268921,308.466930770874,258.3691190719604,303.0287097930908,308.31054916381834,6.71999979019165,35.06999969482422,30.01999855041504,0.0003198339843749,2997.33837890625,17.855314254760742,18.057631492614743,9.984000205993652,2.2584049701690674,1.534995198249817,0.6833041310310364,0.9348054528236388,0.8725530207157135,2.0089032649993896,264.6623992919922,17.203998565673828,680.7364196777344,286.5810852050781,2.560732841491699,1.2939211130142212,587.156005859375,697.1629638671875,,37.4
2025-02-05 15:19:20+01:00,8.0,2281.755615234375,105.63201141357422,7.0636396408081055,7.0900092124938965,5.262321949005127,3.096940040588379,3.108501434326172,279.7478798866272,274.235529923439,276.0656699180603,350.1010803222656,341.62274780273435,305.94935073852537,33.097747802734375,32.10137939453125,32.54874801635742,288.1003202438354,271.67236998081205,0.0179921569824218,0.0173172016143798,480.0600891113281,480.063232421875,22.704124450683597,21.994117736816406,294952.2018432617,1270263.5765075684,1207519.4358825684,1218994.0452575684,12.066649436950684,12.066649436950684,740722.6085662842,315185.5230331421,308.5902847290039,258.6368869781494,303.0287097930908,308.31054916381834,6.729999542236328,35.04999923706055,30.0,0.0003193761867947,2957.06982421875,17.541019439697266,18.060020446777344,9.984000205993652,2.4278154373168945,1.518643498420715,0.6768510341644287,0.9174342751502992,0.8684230446815491,1.964400291442871,264.1229553222656,17.03903579711914,680.6925048828125,286.5665283203125,2.5617597103118896,1.2938942909240725,587.236328125,697.3519897460938,31.085100173950195,37.4
2025-02-05 15:19:22+01:00,8.0,2279.00146484375,105.23384857177734,7.036940097808838,7.139084815979004,5.306270599365234,3.084929943084717,3.1346564292907715,279.6678799629211,274.22552993297575,276.0856698989868,350.121076965332,341.62274780273435,305.93935241699216,33.097747802734375,32.1085205078125,32.55875015258789,288.1203197479248,271.69236996173856,0.0181266956329345,0.0173028526306152,480.0333862304688,480.0212707519531,22.76086807250977,21.892210006713867,292892.2653198242,1274047.7561950684,1216308.4983825684,1225097.5608825684,12.061766624450684,12.041014671325684,731445.2648162842,304077.1245956421,307.66021194458006,258.4717735290527,303.04870834350584,308.290552520752,6.747499465942383,35.04999923706055,30.0,0.0003200374348958,2965.12353515625,17.643735885620117,17.9460391998291,9.984000205993652,2.511552572250366,1.6244150400161743,0.6903063654899597,0.9382692575454712,0.8732999563217163,2.0730457305908203,267.0728759765625,17.93115234375,680.63623046875,286.6205749511719,2.5609285831451416,1.2940136194229126,587.1726684570312,697.0004272460938,29.4544677734375,37.4
2025-02-05 15:19:24+01:00,8.0,2279.539428710937,105.39319229125977,7.053724527359009,7.161080837249756,5.320775508880615,3.1014416217803955,3.1544710397720337,279.68787994384763,274.2205299377441,276.0906698942184,350.1110786437988,341.62274780273435,305.9443515777588,33.097747802734375,32.11065673828125,32.56374931335449,288.1203197479248,271.7023699522018,0.0181769609451293,0.0173141832351684,480.0362548828125,480.0293884277344,22.81403541564941,21.92369556427002,289153.8619995117,1267578.0296325684,1216186.4280700684,1220275.7835388184,12.062376976013184,12.062376976013184,730651.8077850342,307983.3745956421,307.7914184570312,258.4793094635009,303.04370918273924,308.3055519104004,6.762499809265137,35.029998779296875,29.959999084472656,0.0003203934733072,2998.050537109375,17.811272621154785,17.89421844482422,9.984000205993652,2.2726250886917114,1.567294180393219,0.6853829026222229,0.9422207474708556,0.8767699897289276,2.0412814617156982,267.3391876220703,18.064000129699707,680.70068359375,286.6503448486328,2.561712384223938,1.2940082550048828,587.2171325683594,697.2406921386719,,37.4
