_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-05 15:19:26+01:00,8.0,2280.077392578125,105.5525360107422,7.07050895690918,7.183076858520508,5.335280418395996,3.117953300476074,3.174285650253296,279.70787992477415,274.2155299425125,276.09566988945005,350.1010803222656,341.62274780273435,305.94935073852537,33.097747802734375,32.11279296875,32.568748474121094,288.1203197479248,271.7123699426651,0.0182272262573242,0.0173255138397216,480.03912353515625,480.0375061035156,22.867202758789062,21.95518112182617,285415.4586791992,1261108.3030700684,1216064.3577575684,1215454.0061950684,12.062987327575684,12.083739280700684,729858.3507537842,311889.6245956421,307.9226249694824,258.4868453979492,303.03871002197263,308.3205513000488,6.774999618530273,35.029998779296875,30.0,0.0003197831217447,3020.03125,17.978809356689453,17.842397689819336,9.984000205993652,2.0336976051330566,1.5101733207702637,0.6804594397544861,0.9461722373962402,0.8802400231361389,2.009517192840576,267.6054992675781,18.19684791564941,680.76513671875,286.6801147460937,2.5624961853027344,1.294002890586853,587.2615966796875,697.48095703125,34.299354553222656,37.4
2025-02-05 15:19:28+01:00,8.0,2281.865234375,105.44187927246094,7.041429996490479,7.132647037506104,5.294731140136719,3.094490766525269,3.134577751159668,279.75787963867185,274.12552996873853,276.09566988945005,350.14108123779295,341.62274780273435,305.93935241699216,33.097747802734375,32.11553955078125,32.568748474121094,288.1203197479248,271.69236996173856,0.0181015243530273,0.0172939128875732,480.0281372070313,480.0347900390625,22.94635772705078,22.10025787353516,291900.4440307617,1276367.0921325684,1226074.1233825684,1223998.9280700684,12.099608421325684,12.066649436950684,727905.2257537842,309448.2183456421,308.175463104248,258.7640098571777,303.03871002197263,308.3205513000488,6.767499923706055,35.029998779296875,30.0,0.0003191218736436,3011.04345703125,17.70646858215332,17.668794631958008,9.984000205993652,2.2903778553009038,1.4762800931930542,0.6797068119049072,0.9304212927818298,0.8753657341003418,2.0279901027679443,267.1548156738281,17.44382667541504,680.7626342773438,286.5953369140625,2.5618996620178223,1.294008493423462,587.3020629882812,697.2970581054688,32.25934600830078,37.4
2025-02-05 15:19:30+01:00,8.0,2249.48046875,105.50596618652344,7.046921730041504,7.169095039367676,5.324223041534424,3.094269275665283,3.1479148864746094,279.79788007736204,274.26553001403806,276.09566988945005,350.14108123779295,341.6427520751953,305.93935241699216,33.097747802734375,32.10009765625,32.54874801635742,288.1203197479248,271.69236996173856,0.0181883354187011,0.0173377017974853,480.0653381347656,480.02490234375,22.770404815673828,22.27225875854492,296554.3508529663,1259765.5296325684,1216552.6390075684,1220580.9593200684,12.070311546325684,12.089842796325684,734741.1632537842,308349.5855331421,307.9057258605957,258.366269493103,303.04870834350584,308.3205513000488,6.774999618530273,35.06999969482422,30.0,0.000319223598904,3030.39892578125,17.548490524291992,17.696468353271484,9.984000205993652,2.19793701171875,1.585207462310791,0.6809965968132019,0.9408029913902284,0.8797813057899475,2.084579944610596,265.6935119628906,17.969127655029297,680.5515747070312,286.67889404296875,2.560082197189331,1.2942625284194946,587.148681640625,697.1763916015625,32.3328971862793,37.4
2025-02-05 15:19:32+01:00,8.0,2258.66943359375,104.57289123535156,7.0547168254852295,7.165929555892944,5.320549011230469,3.0953354835510254,3.144134879112244,279.6778799533844,274.2755300045013,276.0806699037552,350.14108123779295,341.6427520751953,305.93935241699216,33.08774757385254,32.10215759277344,32.54374885559082,288.1203197479248,271.69236996173856,0.0181762962341308,0.0173420305252075,480.0534210205078,480.0086669921875,22.76873588562012,22.138221740722656,292854.106426239,1266357.3265075684,1223937.8929138184,1225768.9476013184,12.075804710388184,12.079466819763184,730651.8077850342,307373.0230331421,307.86981239318845,258.20342960357664,303.04370918273924,308.3255504608154,6.789999961853027,35.029998779296875,30.0,0.0003192744615342,3035.29345703125,17.748472213745117,17.542551040649414,9.984000205993652,2.1131627559661865,1.5703940391540527,0.6797887980937958,0.9406158924102784,0.8790696859359741,2.0718765258789062,265.4203643798828,17.958937644958496,680.7542724609375,286.6515045166016,2.5616356134414677,1.2942625284194946,587.1925048828125,697.3075866699219,,37.4
2025-02-05 15:19:34+01:00,8.0,2267.8583984375,103.63981628417967,7.062511920928955,7.162764072418213,5.316874980926514,3.096401691436768,3.140354871749878,279.5578798294067,274.2855299949646,276.0656699180603,350.14108123779295,341.6427520751953,305.93935241699216,33.0777473449707,32.104217529296875,32.53874969482422,288.1203197479248,271.69236996173856,0.0181642570495605,0.0173463592529296,480.04150390625,479.992431640625,22.767066955566406,22.00418472290039,289153.8619995117,1272949.1233825684,1231323.1468200684,1230956.9358825684,12.081297874450684,12.069090843200684,726562.4523162842,306396.4605331421,307.8338989257812,258.04058971405027,303.03871002197263,308.330549621582,6.794999599456787,35.04999923706055,30.0,0.0003186641099717,3025.148681640625,17.948453903198242,17.388633728027344,9.984000205993652,2.028388500213623,1.5555806159973145,0.6785809993743896,0.9404287934303284,0.8783580660820007,2.059173107147217,265.147216796875,17.948747634887695,680.9569702148438,286.6241149902344,2.5631890296936035,1.2942625284194946,587.236328125,697.4387817382812,31.009746551513672,37.4
2025-02-05 15:19:36+01:00,8.0,2278.88671875,104.99561309814452,7.076985359191895,7.206568717956543,5.343670845031738,3.1129961013793945,3.169996738433838,279.54788007736204,274.12552996873853,276.0856698989868,350.1710800170898,341.6627487182617,305.96935119628904,33.097747802734375,32.085296630859375,32.55875015258789,288.1203197479248,271.69236996173856,0.0182886009216308,0.0173141365051269,480.10205078125,479.9562072753906,23.0402946472168,22.286317825317383,296478.0569076538,1271606.3499450684,1225219.6311950684,1221679.5921325684,12.072752952575684,12.115477561950684,736694.2882537842,309692.3589706421,307.867700958252,258.02539863586424,303.04870834350584,308.3405517578125,6.819999694824219,35.04999923706055,30.0,0.0003197831217447,2969.39501953125,17.194684982299805,17.802148818969727,9.984000205993652,2.531737327575684,1.467803716659546,0.6647131443023682,0.9198201894760132,0.8890116810798645,2.044935464859009,264.8467712402344,18.14622688293457,680.6366577148438,286.681396484375,2.560832500457764,1.2943371534347534,587.5250854492188,697.10107421875,30.6555233001709,37.4
2025-02-05 15:19:38+01:00,8.0,2282.945068359375,105.02338790893556,7.080368041992188,7.196313858032227,5.340117692947388,3.112040400505066,3.163006901741028,279.5678800582885,274.12552996873853,276.0856698989868,350.1560806274414,341.6527503967285,305.9593509674072,33.097747802734375,32.08760070800781,32.55875015258789,288.115320110321,271.68736996650694,0.0182586994171142,0.0173225517272949,480.1094512939453,480.00140380859375,22.86505699157715,22.10727596282959,294074.809551239,1278625.3929138184,1223083.4007263184,1223083.4007263184,12.083739280700684,12.097167015075684,741882.2765350342,309387.1831893921,308.0594085693359,257.94914569854734,303.04370918273924,308.33555068969724,6.809999942779541,35.04999923706055,30.01000022888184,0.0003196813964843,3045.438720703125,17.562776565551758,17.600353240966797,9.984000205993652,2.4126596450805664,1.5286211967468262,0.6734484136104584,0.9320279657840728,0.8853375911712646,2.0534056425094604,264.68971252441406,17.872525215148926,680.6748352050781,286.6517791748047,2.56137490272522,1.2941996455192566,587.3980712890625,697.2017211914062,,37.4
2025-02-05 15:19:40+01:00,8.0,2287.00341796875,105.05116271972656,7.0837507247924805,7.18605899810791,5.336564540863037,3.1110846996307373,3.1560170650482178,279.58788003921507,274.12552996873853,276.0856698989868,350.14108123779295,341.6427520751953,305.94935073852537,33.097747802734375,32.08990478515625,32.55875015258789,288.11032047271726,271.6823699712753,0.0182287979125976,0.0173309669494628,480.1168518066406,480.0466003417969,22.6898193359375,21.9282341003418,291671.5621948242,1285644.4358825684,1220947.1702575684,1224487.2093200684,12.094725608825684,12.078856468200684,747070.2648162842,309082.0074081421,308.2511161804199,257.87289276123045,303.03871002197263,308.330549621582,6.810000419616699,35.04999923706055,30.0,0.0003193761867947,2991.5537109375,17.93086814880371,17.398557662963867,9.984000205993652,2.293581962585449,1.5894386768341064,0.6821836829185486,0.9442357420921326,0.8816635012626648,2.061875820159912,264.5326538085937,17.59882354736328,680.7130126953125,286.6221618652344,2.561917304992676,1.2940621376037598,587.2710571289062,697.3023681640625,31.178571701049805,37.4
2025-02-05 15:19:42+01:00,8.0,2283.5693359375,105.0321044921875,7.0803704261779785,7.162037372589111,5.315183639526367,3.120991468429565,3.1518962383270264,279.54788007736204,274.12552996873853,276.0656699180603,350.1510833740234,341.62274780273435,305.94935073852537,33.097747802734375,32.08990478515625,32.54874801635742,288.1203197479248,271.69236996173856,0.0181835079193115,0.0173201332092285,480.0548706054688,480.0135803222656,22.719860076904297,22.058223724365234,293807.7926635742,1258666.8968200684,1212402.2483825684,1217895.4124450684,12.080077171325684,12.060545921325684,740722.6085662842,311523.4136581421,308.38123931884763,258.4868453979492,303.03871002197263,308.3205513000488,6.81749963760376,35.06999969482422,30.0,0.0003192744615342,2969.1279296875,17.256807327270508,17.956039428710938,9.984000205993652,2.5199193954467773,1.6075047254562378,0.6745732426643372,0.9204923510551452,0.8779626488685608,2.093046188354492,267.18212890625,18.077865600585938,680.4959716796875,286.6205139160156,2.561777114868164,1.2941077947616575,587.3049926757812,697.39013671875,29.982030868530277,37.4
2025-02-05 15:19:44+01:00,8.0,2275.33251953125,105.33201599121094,7.119300842285156,7.181552886962891,5.3360981941223145,3.14424204826355,3.1717357635498047,279.5578798294067,274.1455300092697,276.13567008972166,350.1710800170898,341.6427520751953,305.9293502807617,33.0777473449707,32.102325439453125,32.55875015258789,288.1303199768066,271.74237003326414,0.0182291889190673,0.0173411026000976,480.0872802734375,480.0037231445313,22.71270751953125,22.286317825317383,292892.2653198242,1274047.7561950684,1219726.4671325684,1203246.9749450684,12.077635765075684,12.089842796325684,730590.7726287842,304077.1245956421,308.427229309082,258.2380641937256,303.03871002197263,308.330549621582,6.804999351501465,35.04999923706055,29.979999542236328,0.0003188675604926,2994.40185546875,17.68893051147461,17.73663330078125,9.984000205993652,2.481325387954712,1.5555806159973145,0.6855341196060181,0.939202606678009,0.8840492367744446,2.0110397338867188,268.0561828613281,17.309226989746094,680.5238037109375,286.6781311035156,2.560858249664306,1.294239163398743,587.303466796875,697.10107421875,32.99949645996094,37.4
2025-02-05 15:19:46+01:00,8.0,2278.6328125,105.23592376708984,7.090973615646362,7.180941581726074,5.339511156082153,3.11212170124054,3.1556522846221924,279.56787981987,274.2055300116539,276.1256700992584,350.1560806274414,341.6527503967285,305.93435134887693,33.08774757385254,32.099639892578125,32.553749084472656,288.1303199768066,271.74737002849577,0.0182291889190673,0.0173411026000976,480.0872802734375,480.0316925048828,22.71270751953125,22.33280086517334,290717.887878418,1268981.8382263184,1219848.5374450684,1208312.8929138184,12.071532249450684,12.078246116638184,736938.4288787842,304077.1245956421,308.3118537902832,258.3210066795349,303.0337099075317,308.3255504608154,6.784999847412109,35.06999969482422,30.0,0.0003193761867947,3024.748046875,18.08799171447754,17.66007137298584,9.984000205993652,2.2801607847213745,1.498973727226257,0.6925403773784637,0.9504864513874054,0.8797890841960907,2.0237516164779663,267.53721618652344,17.401527404785156,680.5197143554688,286.65093994140625,2.560125827789306,1.2940981984138489,587.4366149902344,697.0421752929688,,37.4
2025-02-05 15:19:48+01:00,8.0,2281.93310546875,105.13983154296876,7.062646389007568,7.180330276489258,5.342924118041992,3.0800013542175293,3.13956880569458,279.57787981033323,274.26553001403806,276.11567010879514,350.14108123779295,341.6627487182617,305.93935241699216,33.097747802734375,32.096954345703125,32.54874801635742,288.1303199768066,271.7523700237274,0.0182291889190673,0.0173411026000976,480.0872802734375,480.0596618652344,22.71270751953125,22.379283905029297,288543.5104370117,1263915.9202575684,1219970.6077575684,1213378.8108825684,12.065428733825684,12.066649436950684,743286.0851287842,304077.1245956421,308.19647827148435,258.4039491653442,303.0287097930908,308.3205513000488,6.755000114440918,35.04999923706055,30.0,0.0003197831217447,3005.30322265625,18.48705291748047,17.58350944519043,9.984000205993652,2.078996181488037,1.4423668384552002,0.6995466351509094,0.9617702960968018,0.8755289316177368,2.036463499069214,267.01824951171875,17.49382781982422,680.515625,286.6237487792969,2.559393405914306,1.293957233428955,587.5697631835938,696.9832763671875,34.25689697265625,37.4
2025-02-05 15:19:50+01:00,8.0,2281.673583984375,105.1685562133789,7.103891849517822,7.1341657638549805,5.295186519622803,3.112072706222534,3.1253349781036377,279.58788003921507,274.445529961586,276.13567008972166,350.14108123779295,341.67275085449216,305.94935073852537,33.097747802734375,32.101776123046875,32.55875015258789,288.1503204345703,271.7823699951172,0.0180986270904541,0.0173644828796386,480.08251953125,479.9824523925781,22.83906936645508,22.34660530090332,290984.9166870117,1265624.9046325684,1215698.1468200684,1208618.0686950684,12.060545921325684,12.064208030700684,737914.9913787842,309814.4292831421,307.9944480895996,258.1469215393066,303.0287097930908,308.3405517578125,6.737500190734863,35.06999969482422,30.0,0.0003194779459635,3037.6962890625,17.423789978027344,17.69868278503418,10.582399368286133,2.5868115425109863,1.5440465211868286,0.6760896444320679,0.9214211106300354,0.8725048899650574,2.009517192840576,266.5402526855469,17.86229705810547,680.60546875,286.6200256347656,2.560692548751831,1.2939969301223757,587.189697265625,697.10107421875,31.89550399780273,37.4
2025-02-05 15:19:52+01:00,8.0,2278.741455078125,105.42887878417967,7.031429767608643,7.181972503662109,5.340135097503662,3.089003562927246,3.155139207839966,279.6578797340393,274.5355299949646,276.15567007064817,350.14108123779295,341.67275085449216,305.96935119628904,33.097747802734375,32.09710693359375,32.568748474121094,288.2903198242187,271.8023699760437,0.0182322444915771,0.0174108600616455,480.0982360839844,480.0669250488281,22.775650024414062,22.1794376373291,292892.2653198242,1270873.9280700684,1227661.0374450684,1217285.0608825684,12.071532249450684,12.056883811950684,740722.6085662842,309448.2183456421,308.4230484008789,258.1317314147949,303.0287097930908,308.3405517578125,6.727499961853027,35.04999923706055,29.979999542236328,0.0003198339843749,2971.6640625,17.899709701538086,17.438732147216797,10.582399368286133,1.931265354156494,1.6075047254562378,0.6903650164604187,0.939712643623352,0.8774497509002686,2.051877498626709,266.22613525390625,17.486438751220703,680.8854370117188,286.62481689453125,2.5628466606140137,1.294142246246338,587.4442749023438,697.5347900390625,31.258026123046875,37.4
2025-02-05 15:19:54+01:00,8.0,2283.67626953125,105.53914642333984,7.0636396408081055,7.16038703918457,5.318274974822998,3.094590902328491,3.1369762420654297,279.82787981033323,274.5555299758911,276.18567004203794,350.121076965332,341.68275299072263,305.97934951782224,33.097747802734375,32.10772705078125,32.568748474121094,288.6203197479248,271.8223699569702,0.018175760269165,0.0180728187561035,480.0625,479.94818115234375,22.739887237548828,22.08773803710937,295486.2356185913,1272338.7718200684,1213500.8811950684,1222778.2249450684,12.077635765075684,12.047118186950684,762817.2874450684,314208.9605331421,308.427229309082,258.4039491653442,303.0287097930908,308.330549621582,6.72499942779541,35.04999923706055,29.959999084472656,0.0003203934733072,2981.631591796875,17.553489685058594,17.93996238708496,10.582399368286133,2.1137704849243164,1.5748182535171509,0.6758368015289307,0.9249998331069946,0.8763233423233032,2.074577808380127,266.4173278808594,17.317115783691406,680.7738037109375,286.6795349121094,2.561785936355591,1.2942811250686646,587.4442749023438,697.22509765625,30.30073928833008,37.4
2025-02-05 15:19:56+01:00,8.0,2290.127197265625,105.45752334594728,7.061858177185059,7.184325218200684,5.33588981628418,3.092402935028076,3.1460264921188354,279.90287985801695,274.5105299592018,276.18567004203794,350.1360801696777,341.68275299072263,305.9643501281738,33.097747802734375,32.10990905761719,32.57874870300293,288.7453197479248,271.8423699975013,0.0182438201904296,0.0181502199172973,480.06178283691406,479.9583129882813,22.78447151184082,22.171714782714844,298461.6994857788,1275268.4593200684,1219238.1858825684,1218627.8343200684,12.078856468200684,12.052000999450684,758605.8616638184,318054.1753768921,308.3307670593261,258.47554006576536,303.0287097930908,308.33555068969724,6.722499847412109,35.06999969482422,30.0,0.0003190710110134,2998.18408203125,17.322795867919922,17.821762084960938,10.582399368286133,2.333202362060547,1.5551992058753967,0.6748834252357483,0.9187510311603546,0.8781635165214539,2.105336427688598,264.75799560546875,17.37186622619629,680.6509399414062,286.7066345214844,2.5607948303222656,1.294343113899231,587.3878784179688,697.0840454101562,,37.4
2025-02-05 15:19:58+01:00,8.0,2296.578125,105.37590026855467,7.060076713562012,7.208263397216797,5.353504657745361,3.090214967727661,3.155076742172241,279.97787990570066,274.4655299425125,276.18567004203794,350.1510833740234,341.68275299072263,305.94935073852537,33.097747802734375,32.112091064453125,32.588748931884766,288.8703197479248,271.8623700380325,0.0183118801116943,0.0182276210784912,480.0610656738281,479.9684448242188,22.82905578613281,22.255691528320312,301437.1633529663,1278198.1468200684,1224975.4905700684,1214477.4436950684,12.080077171325684,12.056883811950684,754394.4358825684,321899.3902206421,308.2343048095703,258.5471309661865,303.0287097930908,308.3405517578125,6.694999694824219,35.07999801635742,29.979999542236328,0.0003194270494249,2956.224365234375,17.09210205078125,17.703561782836914,10.582399368286133,2.5526342391967773,1.5355801582336426,0.6739300489425659,0.9125022292137146,0.8800036907196045,2.1360950469970703,263.0986633300781,17.426616668701172,680.528076171875,286.7337341308594,2.5598037242889404,1.2944051027297974,587.3314819335938,696.9429931640625,32.59273147583008,37.4
2025-02-05 15:19:59+01:00,8.0,2296.578125,105.37590026855467,7.060076713562012,7.208263397216797,5.353504657745361,3.090214967727661,3.155076742172241,279.97787990570066,274.4655299425125,276.18567004203794,350.1510833740234,341.68275299072263,305.94935073852537,33.097747802734375,32.112091064453125,32.588748931884766,288.8703197479248,271.8623700380325,0.0183118801116943,0.0182276210784912,480.0610656738281,479.9684448242188,22.82905578613281,22.255691528320312,301437.1633529663,1278198.1468200684,1224975.4905700684,1214477.4436950684,12.080077171325684,12.056883811950684,754394.4358825684,321899.3902206421,308.2343048095703,258.5471309661865,303.0287097930908,308.3405517578125,6.694999694824219,35.07999801635742,29.979999542236328,0.0003194270494249,2956.224365234375,17.09210205078125,17.703561782836914,10.582399368286133,2.5526342391967773,1.5355801582336426,0.6739300489425659,0.9125022292137146,0.8800036907196045,2.1360950469970703,263.0986633300781,17.426616668701172,680.528076171875,286.7337341308594,2.5598037242889404,1.2944051027297974,587.3314819335938,696.9429931640625,,37.4
