_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-05 15:23:30+01:00,8.0,2317.6728515625,105.34864044189452,7.384195327758789,7.477614879608154,5.554069995880127,3.1965131759643555,3.2369532585144043,279.8878797531128,272.7355300426483,275.54566993713377,349.121076965332,341.18275299072263,306.21935119628904,33.507747650146484,32.458099365234375,32.94874954223633,289.4603199005127,271.42236998081205,0.0190826168060302,0.0181889095306396,479.47216796875,479.63232421875,23.179054260253903,22.62318420410156,307159.2092514038,1289794.8265075684,1227538.9671325684,1229980.3733825684,12.150877952575684,12.135008811950684,764160.0608825684,326415.9917831421,308.460676574707,259.5254196166992,303.07870903015134,308.55055084228513,6.682499885559082,35.279998779296875,30.01999855041504,0.0003243608940972,3072.358642578125,16.304418563842773,15.711983680725098,10.582399368286133,2.1326701641082764,1.4395835399627686,0.6821760535240173,0.9458435773849488,0.89518141746521,1.9643715620040891,263.1259765625,16.297359466552734,679.3624267578125,287.37847900390625,2.5558431148529053,1.2964656352996826,585.7214965820312,694.5838012695312,34.73905563354492,41.14
2025-02-05 15:23:32+01:00,8.0,2308.4998779296875,105.33616256713869,7.384612560272217,7.460520029067993,5.536944389343262,3.197057127952576,3.2235695123672485,279.95287981033323,272.7205300271511,275.5706699132919,349.11607971191404,341.18775405883787,306.2293514251709,33.507747650146484,32.46266174316406,32.94874954223633,289.4703191757202,271.4273699760437,0.0190318613052368,0.01818994140625,479.4638214111328,479.6239776611328,23.16737174987793,22.62393474578857,303611.54079437256,1286926.1741638184,1226928.6155700684,1226806.5452575684,12.159422874450684,12.133177757263184,768981.8382263184,321655.2495956421,308.5192092895508,259.5108074188232,303.07870903015134,308.5405506134033,6.689999580383301,35.29999923706055,30.01999855041504,0.0003237505086263,2982.788330078125,16.059077739715576,15.64007329940796,10.582399368286133,2.2088406085968018,1.444584608078003,0.6797320246696472,0.9338788092136384,0.8932631015777588,1.93409276008606,262.4294738769531,16.183417320251465,679.4313354492188,287.36476135253906,2.5555641651153564,1.2964465022087095,585.7259521484375,694.5927734375,,41.14
2025-02-05 15:23:34+01:00,8.0,2299.326904296875,105.3236846923828,7.3850297927856445,7.443425178527832,5.5198187828063965,3.197601079940796,3.2101857662200928,280.0178798675537,272.7055300116539,275.59566988945005,349.11108245849607,341.1927551269531,306.2393516540527,33.507747650146484,32.46722412109375,32.94874954223633,289.4803184509277,271.4323699712753,0.0189811058044433,0.0181909732818603,479.4554748535156,479.6156311035156,23.155689239501957,22.624685287475582,300063.8723373413,1284057.5218200684,1226318.2640075684,1223632.7171325684,12.167967796325684,12.131346702575684,773803.6155700684,316894.5074081421,308.5777420043945,259.49619522094724,303.07870903015134,308.53055038452146,6.6875,35.279998779296875,30.01000022888184,0.0003241574435763,2976.33642578125,15.81373691558838,15.56816291809082,10.582399368286133,2.285011053085327,1.4495856761932373,0.6772879958152771,0.921914041042328,0.8913447856903076,1.9038139581680296,261.73297119140625,16.069475173950195,679.500244140625,287.3510437011719,2.555285215377808,1.2964273691177368,585.7304077148438,694.6017456054688,30.68768119812012,41.14
2025-02-05 15:23:36+01:00,8.0,2315.79736328125,104.9772720336914,7.39509105682373,7.521792888641357,5.58643102645874,3.184897422790528,3.2394652366638184,280.2478798866272,272.815530025959,275.59566988945005,349.1010803222656,341.17275085449216,306.21935119628904,33.47774887084961,32.4693603515625,32.998748779296875,289.4703182220459,271.4723700523376,0.019205451965332,0.0181631679534912,479.4592895507813,479.5418090820313,23.06365966796875,22.69785499572754,309219.1457748413,1276611.2327575684,1223266.5061950684,1225341.7015075684,12.204588890075684,12.130125999450684,776000.8811950684,328857.3980331421,308.5735610961914,258.7415765762329,303.07870903015134,308.5705513000488,6.689999580383301,35.279998779296875,30.01000022888184,0.0003239539930555,2988.083251953125,15.965757369995115,16.26607894897461,10.582399368286133,2.4512014389038086,1.4748467206954956,0.6775708198547363,0.9366357922554016,0.895535409450531,1.861647129058838,262.6070251464844,16.202194213867188,679.2620849609375,287.4630126953125,2.555180788040161,1.2967458963394165,585.925048828125,694.468994140625,27.72293472290039,41.14
2025-02-05 15:23:38+01:00,8.0,2315.7301025390625,105.08480453491212,7.403024911880493,7.5009331703186035,5.567200422286987,3.195094466209412,3.2356717586517334,280.2728799819946,272.9005300119519,275.61566998958585,349.0960792541504,341.1577514648437,306.2393516540527,33.49274826049805,32.4642333984375,32.98374938964844,289.4753183364868,271.49237003326414,0.0191485424041748,0.0181754970550537,479.4592895507813,479.5707092285156,23.041725158691406,22.599709510803223,306701.4455795288,1278930.5686950684,1226684.4749450684,1228515.5296325684,12.189940452575684,12.130125999450684,771850.4905700684,326721.1675643921,308.6423858642578,259.16637506484983,303.07870903015134,308.5705513000488,6.685000419616699,35.279998779296875,30.0,0.0003238013712565,2975.134765625,15.742836952209473,16.225011825561523,10.582399368286133,2.5946096181869507,1.4863983392715454,0.6705689430236816,0.9346311390399932,0.8964429199695587,1.851646900177002,262.4431457519531,16.019485473632812,679.2461547851562,287.4473419189453,2.556310772895813,1.2965753078460691,585.8556823730469,694.4281616210938,,41.14
2025-02-05 15:23:40+01:00,8.0,2315.662841796875,105.1923370361328,7.410958766937256,7.48007345199585,5.547969818115234,3.205291509628296,3.2318782806396484,280.29788007736204,272.9855299979448,275.63567008972166,349.09107818603513,341.1427520751953,306.2593521118164,33.507747650146484,32.4591064453125,32.96875,289.4803184509277,271.51237001419065,0.0190916328430175,0.0181878261566162,479.4592895507813,479.599609375,23.019790649414062,22.501564025878903,304183.7453842163,1281249.9046325684,1230102.4436950684,1231689.3577575684,12.175292015075684,12.130125999450684,767700.0999450684,324584.9370956421,308.7112106323242,259.5911735534668,303.07870903015134,308.5705513000488,6.667499542236328,35.279998779296875,30.0,0.0003243608940972,3056.6962890625,15.519916534423828,16.183944702148438,10.582399368286133,2.7380177974700928,1.4979499578475952,0.663567066192627,0.932626485824585,0.8973504304885864,1.841646671295166,262.2792663574219,15.836776733398438,679.230224609375,287.4316711425781,2.557440757751465,1.2964047193527222,585.7863159179688,694.3873291015625,31.890687942504883,41.14
2025-02-05 15:23:42+01:00,8.0,2316.723876953125,105.30281066894533,7.415997505187988,7.469193935394287,5.54956579208374,3.1992642879486084,3.2222132682800293,280.4478796958923,273.0755300015211,275.6756700515747,349.0710815429687,341.15275421142576,306.20935287475584,33.49774932861328,32.46783447265625,32.96875,289.4803184509277,271.5423699855804,0.0190479164123535,0.0182051563262939,479.4664306640625,479.5130004882813,23.08177947998047,22.66033172607422,305785.9182357788,1281371.9749450684,1224365.1390075684,1224609.2796325684,12.161864280700684,12.163084983825684,758666.8968200684,324829.0777206421,308.63627471923826,259.054052734375,303.0587085723877,308.55055084228513,6.664999961853027,35.279998779296875,29.979999542236328,0.0003238013712565,2991.865234375,16.6213321685791,15.865559577941896,10.582399368286133,1.869032859802246,1.514302372932434,0.6794390678405762,0.9506581425666808,0.8914477229118347,1.9053813219070437,263.8361511230469,16.05527114868164,679.56494140625,287.43817138671875,2.5552330017089844,1.2967495918273926,586.1585693359375,694.45703125,30.13788604736328,41.14
2025-02-05 15:23:44+01:00,8.0,2319.043212890625,105.48015594482422,7.425270080566406,7.479589223861694,5.558737516403198,3.210502028465271,3.2339892387390137,280.38287987709043,273.1055300027132,275.6906700372696,349.081079864502,341.1677536010742,306.2343524932861,33.487749099731445,32.46308898925781,32.96875,289.4803184509277,271.56236996650694,0.019084997177124,0.0182016429901123,479.47454833984375,479.5387725830078,23.04697036743164,22.74072551727295,309791.35036468506,1280822.6585388184,1229186.9163513184,1227783.1077575684,12.173460960388184,12.154540061950684,768371.4866638184,327392.5542831421,308.4899257659912,259.1427749633789,303.0687088012695,308.55055084228513,6.662499904632568,35.279998779296875,30.0,0.0003239539930555,2982.3876953125,16.460330963134766,15.797170162200928,10.582399368286133,1.9551994800567627,1.4969434142112732,0.6810631155967712,0.947769820690155,0.8934698402881622,1.9111655354499817,262.77772521972656,15.997274398803713,679.3219604492188,287.4497833251953,2.5545159578323364,1.2967243194580078,586.0537414550781,694.3249816894531,,41.14
2025-02-05 15:23:46+01:00,8.0,2321.362548828125,105.65750122070312,7.434542655944824,7.489984512329102,5.567909240722656,3.2217397689819336,3.245765209197998,280.3178800582885,273.1355300039053,275.70567002296445,349.09107818603513,341.18275299072263,306.2593521118164,33.47774887084961,32.458343505859375,32.96875,289.4803184509277,271.58236994743345,0.0191220779418945,0.0181981296539306,479.482666015625,479.5645446777344,23.01216125488281,22.82111930847168,313796.7824935913,1280273.3421325684,1234008.6936950684,1230956.9358825684,12.185057640075684,12.145995140075684,778076.0765075684,329956.0308456421,308.3435768127441,259.2314971923828,303.07870903015134,308.55055084228513,6.677499771118164,35.279998779296875,30.0,0.0003241574435763,3013.7578125,16.29932975769043,15.72878074645996,10.582399368286133,2.0413661003112797,1.4795844554901123,0.6826871633529663,0.9448814988136292,0.8954919576644897,1.91694974899292,261.71929931640625,15.93927764892578,679.0789794921875,287.4613952636719,2.5537989139556885,1.296699047088623,585.9489135742188,694.1929321289062,30.685909271240234,41.14
2025-02-05 15:23:48+01:00,8.0,2308.107666015625,105.22206115722656,7.397782325744629,7.445436000823975,5.528895378112793,3.2022006511688232,3.222828149795532,280.3178800582885,273.1055300027132,275.72567000389097,349.0510772705078,341.17275085449216,306.2393516540527,33.47774887084961,32.458343505859375,32.93874740600586,289.4803184509277,271.62237002849577,0.0189911956787109,0.0181746406555175,479.482666015625,479.5626220703125,23.04840087890625,22.607589721679688,308913.9699935913,1288207.9124450684,1232299.7093200684,1235961.8186950684,12.167967796325684,12.142333030700684,770995.9983825684,329223.6089706421,308.594465637207,259.3051237106323,303.03871002197263,308.53055038452146,6.707499504089356,35.279998779296875,30.0,0.0003244626193576,3008.41796875,16.243946075439453,15.90829372406006,10.582399368286133,2.038150787353516,1.513263463973999,0.6678839921951294,0.9346656203269958,0.8935768604278564,1.9042991399765012,262.97576904296875,16.481534957885742,679.2578125,287.4346618652344,2.555440187454224,1.2966474294662476,586.1522827148438,694.4644165039062,30.13832092285156,41.14
2025-02-05 15:23:50+01:00,8.0,2296.8935546875,104.71232604980467,7.459067821502685,7.444218635559082,5.528402805328369,3.2173073291778564,3.210902452468872,280.4178799629211,273.0755300015211,275.72567000389097,349.0510772705078,341.1427520751953,306.2393516540527,33.45774841308594,32.44915771484375,32.94874954223633,289.4703182220459,271.592370057106,0.0189911956787109,0.0181746406555175,479.4707336425781,479.61334228515625,23.04840087890625,22.521358489990234,297393.5842514038,1288085.8421325684,1232299.7093200684,1226440.3343200684,12.156981468200684,12.122801780700684,763915.9202575684,319946.2652206421,308.33937683105466,259.61309185028074,303.0587085723877,308.53055038452146,6.71999979019165,35.279998779296875,30.0,0.0003252255927191,2992.75537109375,16.07575798034668,16.02471351623535,10.582399368286133,2.280829429626465,1.5216801166534424,0.6682756543159485,0.9285016059875488,0.8891180157661438,1.9675239324569704,262.3202209472656,16.346920013427734,679.3505859375,287.3773193359375,2.5562422275543213,1.2964320182800293,585.9675903320312,694.5740356445312,30.712350845336918,41.14
2025-02-05 15:23:52+01:00,8.0,2307.5709228515625,105.05608749389648,7.438503980636597,7.453593730926514,5.539664030075073,3.207396864891052,3.214007377624512,280.4628798007965,273.1105299979448,275.74066998958585,349.0310806274414,341.1427520751953,306.2243522644043,33.45774841308594,32.452178955078125,32.94874954223633,289.4703182220459,271.6073700428009,0.0190218868255615,0.018182578086853,479.4707336425781,479.6049346923828,23.04697036743164,22.594943046569824,300254.60720062256,1279601.9554138184,1230407.6194763184,1224426.1741638184,12.164916038513184,12.131346702575684,766723.5374450684,320251.4410018921,308.3477653503418,259.6933669090271,303.04370918273924,308.53055038452146,6.732500076293945,35.279998779296875,30.0,0.0003238013712565,2980.073974609375,15.945367336273192,16.00331211090088,10.582399368286133,2.3735116720199585,1.5182638764381409,0.6697850823402405,0.9372623860836028,0.889961302280426,1.900820195674896,262.5728759765625,16.03397226333618,679.2643737792969,287.3494567871094,2.5555883646011357,1.2964493036270142,585.9999084472656,694.4384765625,,41.14
2025-02-05 15:23:54+01:00,8.0,2318.248291015625,105.39984893798828,7.417940139770508,7.462968826293945,5.550925254821777,3.197486400604248,3.217112302780152,280.50787963867185,273.14552999436853,275.75566997528074,349.011083984375,341.1427520751953,306.20935287475584,33.45774841308594,32.4552001953125,32.94874954223633,289.4703182220459,271.62237002849577,0.0190525779724121,0.0181905155181884,479.4707336425781,479.5965270996094,23.04553985595703,22.66852760314941,303115.6301498413,1271118.0686950684,1228515.5296325684,1222412.0140075684,12.172850608825684,12.139891624450684,769531.1546325684,320556.6167831421,308.3561538696289,259.7736419677734,303.0287097930908,308.53055038452146,6.744999885559082,35.279998779296875,30.0,0.0003242083062065,3008.507080078125,15.814976692199709,15.981910705566406,10.582399368286133,2.466193914413452,1.5148476362228394,0.6712945103645325,0.946023166179657,0.8908045887947083,1.8341164588928225,262.8255310058594,15.721024513244627,679.1781616210938,287.32159423828125,2.554934501647949,1.296466588973999,586.0322265625,694.3029174804688,30.06399726867676,41.14
2025-02-05 15:23:56+01:00,8.0,2315.501220703125,105.2513427734375,7.404740810394287,7.464640140533447,5.548333168029785,3.1947274208068848,3.2162911891937256,280.5278800964355,273.14552999436853,275.75566997528074,349.0210784912109,341.1327499389648,306.2493499755859,33.47774887084961,32.46661376953125,32.94874954223633,289.4703182220459,271.632370018959,0.0190451545715332,0.0182086334228515,479.4087524414063,479.4915771484375,23.12707901000977,22.21993827819824,298919.4631576538,1280029.2015075684,1223876.8577575684,1223510.6468200684,12.148436546325684,12.109374046325684,762451.0765075684,324218.7261581421,308.4564956665039,259.67154064178465,303.04870834350584,308.55055084228513,6.759999752044678,35.279998779296875,29.979999542236328,0.0003252764553493,3017.005859375,16.295936584472656,16.862369537353516,10.582399368286133,2.310093641281128,1.4795844554901123,0.6749040484428406,0.9394012689590454,0.8982111811637878,1.9311680793762207,263.3445129394531,16.479995727539062,679.295166015625,287.350830078125,2.5583860874176025,1.2967935800552368,586.4745483398438,694.9176635742188,34.023319244384766,41.14
2025-02-05 15:23:58+01:00,8.0,2309.6826171875,104.95515441894533,7.454393863677978,7.437839984893799,5.526045799255371,3.1958768367767334,3.21451997756958,280.57787981033323,273.0955300122499,275.79566993713377,349.0210784912109,341.1327499389648,306.20935287475584,33.49774932861328,32.44366455078125,32.94874954223633,289.4703182220459,271.67236998081205,0.0189801445007324,0.018174669265747,479.4912414550781,479.5713806152344,23.03552627563477,22.563987731933597,310363.5549545288,1272338.7718200684,1226684.4749450684,1231567.2874450684,12.163084983825684,12.122801780700684,760131.7405700684,319824.1949081421,308.49830474853513,259.80989303588865,303.03871002197263,308.5005516052246,6.804999828338623,35.279998779296875,30.0,0.0003244117567274,2975.490966796875,16.052858352661133,16.448144912719727,10.582399368286133,2.2959156036376958,1.4243134260177612,0.6686233282089233,0.9307264089584352,0.888306200504303,1.871645450592041,262.6070251464844,16.514720916748047,679.2537841796875,287.3789978027344,2.555158853530884,1.2964627742767334,586.3112182617188,694.4800415039062,27.8625602722168,41.14
2025-02-05 15:24:00+01:00,8.0,2310.1806640625,105.1009521484375,7.440133333206177,7.435376882553101,5.526759386062622,3.20787250995636,3.225329041481018,280.56287994384763,273.13053000867365,275.79566993713377,349.0110801696777,341.1327499389648,306.2043518066406,33.47774887084961,32.44288635253906,32.94874954223633,289.4653190612793,271.67236998081205,0.0189678373336791,0.0181884469985961,479.5014953613281,479.5756530761719,23.0405330657959,22.453838348388672,308799.52907562256,1272155.6663513184,1226135.1585388184,1231445.2171325684,12.157591819763184,12.138670921325684,768066.3108825684,323303.1988143921,308.4376815795898,259.5685523986816,303.03871002197263,308.5005516052246,6.844999313354492,35.2599983215332,30.0,0.0003247677951388,3046.86279296875,16.382282257080078,16.487597465515137,10.582399368286133,2.1487425565719604,1.39082270860672,0.6678780913352966,0.9387977123260498,0.8895567059516907,1.8908646702766416,263.5561828613281,16.2828950881958,679.3513488769531,287.35206604003906,2.555913805961609,1.2964261770248413,586.3760070800781,694.5307006835938,,41.14
2025-02-05 15:24:02+01:00,8.0,2310.6787109375,105.24674987792967,7.425872802734375,7.432913780212402,5.527472972869873,3.2198681831359863,3.236138105392456,280.54788007736204,273.16553000509737,275.79566993713377,349.0010818481445,341.1327499389648,306.19935073852537,33.45774841308594,32.442108154296875,32.94874954223633,289.4603199005127,271.67236998081205,0.0189555301666259,0.0182022247314453,479.5117492675781,479.5799255371094,23.04553985595703,22.34368896484375,307235.5031967163,1271972.5608825684,1225585.8421325684,1231323.1468200684,12.152098655700684,12.154540061950684,776000.8811950684,326782.2027206421,308.3770584106445,259.3272117614746,303.03871002197263,308.5005516052246,6.872499465942383,35.25,30.0,0.0003250221421983,2995.959228515625,16.711706161499023,16.527050018310547,10.582399368286133,2.0015695095062256,1.3573319911956787,0.6671328544616699,0.9468690156936646,0.8908072113990784,1.910083889961243,264.5053405761719,16.051069259643555,679.4489135742188,287.3251342773437,2.556668758392334,1.2963895797729492,586.4407958984375,694.5813598632812,30.38271713256836,41.14
2025-02-05 15:24:04+01:00,8.0,2310.37939453125,105.12874603271484,7.415613174438477,7.389564514160156,5.491809844970703,3.214316368103028,3.20185661315918,280.6078800201416,273.19553000628946,275.8156699180603,349.0210784912109,341.10275115966795,306.18935241699216,33.45774841308594,32.46038818359375,32.93874740600586,289.4303192138672,271.65236999988554,0.0188526401519775,0.0181427822113037,479.41064453125,479.646484375,22.901058197021484,22.674184799194336,307006.6213607788,1278076.0765075684,1226684.4749450684,1236938.3811950684,12.141112327575684,12.120360374450684,774291.8968200684,326904.2730331421,308.6696189880371,259.5327257156372,303.0287097930908,308.4905494689941,6.919999599456787,35.2599983215332,30.0,0.0003244626193576,2952.66455078125,16.44607925415039,16.25536346435547,10.582399368286133,2.183623790740967,1.365301489830017,0.6719577312469482,0.9227098822593688,0.8844327926635742,1.9016480445861816,261.95147705078125,16.37801742553711,679.2977294921875,287.29571533203125,2.55623197555542,1.2962369918823242,586.3357543945312,694.4962158203125,31.308311462402344,41.14
2025-02-05 15:24:06+01:00,8.0,2311.69580078125,105.2999038696289,7.390282154083252,7.44527530670166,5.54103422164917,3.2048299312591557,3.228677988052368,280.58788003921507,273.2255299925804,275.77566995620725,349.0210784912109,341.0927490234375,306.1693519592285,33.47774887084961,32.437744140625,32.93874740600586,289.45031967163084,271.6423700094223,0.0189839191436767,0.0181823692321777,479.5055541992188,479.68548583984375,23.092269897460938,22.28911018371582,306625.1516342163,1290405.1780700684,1207641.5061950684,1216674.7093200684,12.148436546325684,12.127684593200684,744262.6476287842,312255.8355331421,308.53175201416013,259.39347591400144,303.0287097930908,308.4905494689941,6.927499771118164,35.25,30.01000022888184,0.0003252255927191,3027.1953125,17.108558654785156,16.917245864868164,10.582399368286133,1.7254924774169922,1.3399920463562012,0.6871773600578308,0.9625758528709412,0.8905727863311768,1.7369000911712646,263.7951965332031,17.098960876464844,679.4832763671875,287.2109680175781,2.557745695114136,1.295950174331665,586.2422485351562,694.809814453125,30.946609497070312,41.14
2025-02-05 15:24:08+01:00,8.0,2312.75439453125,105.46123886108398,7.397510051727295,7.462570428848267,5.550748825073242,3.2096604108810425,3.2378913164138794,280.58788003921507,273.19052999615667,275.7856699466705,349.0060791015625,341.0927490234375,306.16435089111326,33.46774864196777,32.44268798828125,32.93874740600586,289.4353193283081,271.632370018959,0.0190388984680175,0.0181755800247192,479.4836120605469,479.6549530029297,23.06056022644043,22.54777717590332,307159.2092514038,1286010.6468200684,1220458.8890075684,1219543.3616638184,12.141112327575684,12.110594749450684,757202.0769119263,317443.8238143921,308.3935359954834,259.47405948638914,303.0337099075317,308.4855503082275,6.954999923706055,35.2599983215332,30.0,0.0003242083062065,3027.1064453125,16.54432725906372,16.45957851409912,10.582399368286133,2.0732977390289307,1.3887249827384949,0.6799446046352386,0.9481736719608308,0.8932608366012573,1.822163999080658,264.03419494628906,16.496118545532227,679.2333068847656,287.25343322753906,2.5558470487594604,1.296096384525299,586.3173217773438,694.4808654785156,,41.14
2025-02-05 15:24:10+01:00,8.0,2313.81298828125,105.62257385253906,7.404737949371338,7.479865550994873,5.5604634284973145,3.2144908905029297,3.24710464477539,280.58788003921507,273.1555299997329,275.79566993713377,348.99107971191404,341.0927490234375,306.159349822998,33.45774841308594,32.4476318359375,32.93874740600586,289.42031898498533,271.62237002849577,0.0190938777923584,0.0181687908172607,479.461669921875,479.6244201660156,23.02885055541992,22.80644416809082,307693.2668685913,1281616.1155700684,1233276.2718200684,1222412.0140075684,12.133788108825684,12.093504905700684,770141.5061950684,322631.8120956421,308.2553199768066,259.55464305877683,303.03871002197263,308.4805511474609,6.972499847412109,35.23999786376953,30.01999855041504,0.0003247677951388,3016.11572265625,15.980095863342283,16.001911163330078,10.582399368286133,2.421103000640869,1.4374579191207886,0.6727118492126465,0.9337714910507202,0.8959488868713379,1.9074279069900515,264.273193359375,15.89327621459961,678.9833374023438,287.2958984375,2.553948402404785,1.296242594718933,586.3923950195312,694.1519165039062,31.44293975830078,41.14
2025-02-05 15:24:12+01:00,8.0,2310.3720703125,105.3373565673828,7.394304275512695,7.43324613571167,5.528011322021484,3.18816876411438,3.2049591541290283,280.73787965774534,273.1055300027132,275.79566993713377,349.0010818481445,341.07275238037107,306.159349822998,33.45774841308594,32.4476318359375,32.928749084472656,289.42031898498533,271.632370018959,0.0189733123779296,0.0181793613433837,479.4597778320313,479.6400451660156,23.16141128540039,22.255779266357425,300903.1057357788,1286620.9983825684,1226684.4749450684,1231445.2171325684,12.141112327575684,12.109374046325684,760131.7405700684,323242.1636581421,308.20068206787107,259.48888912200925,303.0287097930908,308.45055236816404,6.985000133514404,35.25,30.0,0.0003255816311306,2994.846923828125,16.365276336669922,16.365276336669922,10.582399368286133,2.2171356678009038,1.33311128616333,0.678734302520752,0.9355868101119996,0.8838924765586853,1.8060932159423828,263.87713623046875,16.800975799560547,679.5073852539062,287.21417236328125,2.557929992675781,1.2960437536239624,586.4932250976562,694.8125,30.533695220947266,41.14
2025-02-05 15:24:14+01:00,8.0,2292.412109375,105.44392395019533,7.372952938079834,7.446451187133789,5.530605792999268,3.201328754425049,3.233241558074951,280.9278797149658,273.2055299967527,275.79566993713377,348.9810775756836,341.0927490234375,306.18935241699216,33.47774887084961,32.446197509765625,32.94874954223633,289.42031898498533,271.6423700094223,0.0189733123779296,0.0181793613433837,479.4597778320313,479.67095947265625,23.16141128540039,22.42064094543457,303344.5119857788,1281249.9046325684,1223022.3655700684,1220092.6780700684,12.137450218200684,12.109374046325684,763671.7796325684,322998.0230331421,308.5568374633789,259.55464305877683,303.0087093353271,308.45055236816404,7.014999866485596,35.22999954223633,30.0,0.000324818657769,3035.16015625,16.44607925415039,16.392616271972656,10.582399368286133,2.2036242485046387,1.4300986528396606,0.6686110496520996,0.9395110607147216,0.8945936560630798,1.770733118057251,262.67529296875,16.321392059326172,679.396728515625,287.21197509765625,2.557281255722046,1.2959800958633425,586.5089721679688,694.5430908203125,31.345603942871094,41.14
2025-02-05 15:24:16+01:00,8.0,2302.84716796875,105.27285766601562,7.340054035186768,7.409453868865967,5.510646820068359,3.190732479095459,3.2175700664520264,280.9678796768188,273.3455299973488,275.77566995620725,348.9810775756836,341.07275238037107,306.159349822998,33.45774841308594,32.438262939453125,32.94874954223633,289.42031898498533,271.6423700094223,0.0189010581970214,0.0181591663360595,479.482177734375,479.7185363769531,23.160457611083984,22.575729370117188,304336.3332748413,1274047.7561950684,1225829.9827575684,1220580.9593200684,12.137450218200684,12.098387718200684,767333.8890075684,322509.7417831421,308.48576202392576,259.01695289611814,303.0287097930908,308.4805511474609,7.034999847412109,35.23999786376953,30.0,0.0003232418823242,3023.190673828125,16.51758575439453,16.021909713745117,10.582399368286133,2.09877347946167,1.465886116027832,0.6815618872642517,0.9374218583106996,0.884859561920166,1.7522746324539185,264.64190673828125,16.517908096313477,679.2529296875,287.2402648925781,2.554451704025269,1.2958265542984009,586.1661987304688,694.3856201171875,31.0594539642334,41.14
2025-02-05 15:24:18+01:00,8.0,2302.443115234375,105.2469253540039,7.3282105922698975,7.398858070373535,5.5028698444366455,3.1846553087234497,3.205812096595764,280.95287981033323,273.3305299967527,275.77566995620725,348.9810775756836,341.07275238037107,306.16435089111326,33.4527473449707,32.43359375,32.943748474121094,289.4103187561035,271.6423700094223,0.0188681097030639,0.0181603202819824,479.4960021972656,479.68223571777344,23.102283477783203,22.47414302825928,303725.9817123413,1272155.6663513184,1221740.6272888184,1222350.9788513184,12.137450218200684,12.109984397888184,762451.0765075684,322326.6363143921,308.32851066589353,259.31136932373045,303.0287097930908,308.46055068969724,7.049999237060547,35.209999084472656,30.01999855041504,0.0003244626193576,2964.055419921875,16.826814651489258,16.422415733337402,10.582399368286133,1.964909553527832,1.439811289310455,0.6817941069602966,0.9408595860004424,0.8827471435070038,1.798194706439972,264.5463104248047,16.660572052001953,679.2283630371094,287.2272644042969,2.555131793022156,1.2959365248680117,586.386474609375,694.39990234375,,41.14
2025-02-05 15:24:20+01:00,8.0,2302.0390625,105.2209930419922,7.316367149353027,7.388262271881103,5.495092868804932,3.1785781383514404,3.194054126739502,280.93787994384763,273.31552999615667,275.77566995620725,348.9810775756836,341.07275238037107,306.1693519592285,33.44774627685547,32.428924560546875,32.93874740600586,289.40031852722166,271.6423700094223,0.0188351612091064,0.0181614742279052,479.50982666015625,479.64593505859375,23.044109344482425,22.372556686401367,303115.6301498413,1270263.5765075684,1217651.2718200684,1224120.9983825684,12.137450218200684,12.121581077575684,757568.2640075684,322143.5308456421,308.1712593078613,259.60578575134275,303.0287097930908,308.4405502319336,7.079999923706055,35.209999084472656,30.0,0.0003246152072482,2999.47412109375,17.136043548583984,16.822921752929688,10.582399368286133,1.831045627593994,1.4137364625930786,0.6820263266563416,0.9442973136901855,0.8806347250938416,1.8441147804260252,264.4507141113281,16.80323600769043,679.2037963867188,287.2142639160156,2.555811882019043,1.296046495437622,586.6067504882812,694.4141845703125,31.71358871459961,41.14
2025-02-05 15:24:22+01:00,8.0,2304.513916015625,105.19042205810548,7.340275287628174,7.393548011779785,5.496476650238037,3.175919532775879,3.210653305053711,280.8878797531128,273.295530000329,275.79566993713377,348.9810775756836,341.07275238037107,306.159349822998,33.437747955322266,32.4385986328125,32.93874740600586,289.4103187561035,271.62237002849577,0.018865135192871,0.0181306705474853,479.4674072265625,479.6886596679688,23.05459976196289,22.476362228393555,305862.2121810913,1273193.2640075684,1219238.1858825684,1218017.4827575684,12.117918968200684,12.144774436950684,770751.8577575684,326904.2730331421,308.28894271850584,259.054052734375,303.0287097930908,308.45055236816404,7.087499618530273,35.22999954223633,30.01000022888184,0.0003261920166015,2944.744384765625,16.2939453125,16.514419555664062,10.582399368286133,2.138153076171875,1.439031004905701,0.6672227382659912,0.9290247559547424,0.8869238495826721,1.97067129611969,262.456787109375,17.016704559326172,679.1279296875,287.2119140625,2.556116342544556,1.2959436178207395,586.3375244140625,694.4722290039062,31.43338203430176,41.14
2025-02-05 15:24:24+01:00,8.0,2304.120361328125,105.2502670288086,7.339126110076904,7.387161731719971,5.487608909606934,3.184110164642334,3.20495080947876,280.7878798484802,273.31552999615667,275.79566993713377,348.9810775756836,341.07275238037107,306.159349822998,33.44774627685547,32.435028076171875,32.928749084472656,289.42031898498533,271.62237002849577,0.01884033203125,0.018148193359375,479.47503662109375,479.6672058105469,22.98164367675781,22.55242156982422,297012.1145248413,1270995.9983825684,1218139.5530700684,1220947.1702575684,12.147215843200684,12.109374046325684,771728.4202575684,312377.9058456421,308.6696189880371,259.7663921356201,303.03871002197263,308.4205497741699,7.097499370574951,35.189998626708984,30.01000022888184,0.0003247677951388,3027.462158203125,16.191484451293945,16.47758674621582,10.582399368286133,2.354274034500122,1.4532439708709717,0.6704246997833252,0.9279024004936218,0.8855751156806946,1.8145445585250852,261.7602844238281,15.871526718139648,679.2486572265625,287.18536376953125,2.556152582168579,1.2959322929382324,586.5647583007812,694.37548828125,31.537059783935547,41.14
2025-02-05 15:24:26+01:00,8.0,2307.0216064453125,105.24517822265624,7.344295501708984,7.404768228530884,5.503805875778198,3.1835286617279053,3.209737181663513,280.6828798294067,273.27552999705074,275.7856699466705,348.96607818603513,341.0627502441406,306.159349822998,33.43274688720703,32.43431091308594,32.928749084472656,289.4153188705444,271.6073700428009,0.0188889474868774,0.0181298780441284,479.4793243408203,479.6593017578125,23.148536682128903,22.410669326782227,302238.2497787476,1270995.9983825684,1220825.0999450684,1219543.3616638184,12.142333030700684,12.114867210388184,767150.7835388184,319641.0894393921,308.428844833374,259.6933950424194,303.03871002197263,308.43055000305174,7.097499847412109,35.189998626708984,30.0,0.0003248695203993,2972.55419921875,16.3972225189209,16.785590171813965,10.582399368286133,2.2252273559570312,1.4400549530982971,0.6750888228416443,0.9386058151721954,0.8863218724727631,1.8419964909553528,261.2959442138672,16.5114164352417,679.4165344238281,287.1993560791016,2.557634711265564,1.2959763407707214,586.5356750488281,694.5558166503906,,41.14
2025-02-05 15:24:28+01:00,8.0,2309.9228515625,105.2400894165039,7.349464893341064,7.422374725341797,5.520002841949463,3.182947158813477,3.2145235538482666,280.57787981033323,273.2355299979448,275.77566995620725,348.9510787963867,341.05274810791013,306.159349822998,33.417747497558594,32.43359375,32.928749084472656,289.4103187561035,271.592370057106,0.0189375629425048,0.0181115627288818,479.4836120605469,479.6513977050781,23.3154296875,22.268917083740234,307464.3850326538,1270995.9983825684,1223510.6468200684,1218139.5530700684,12.137450218200684,12.120360374450684,762573.1468200684,326904.2730331421,308.1880706787109,259.6203979492187,303.03871002197263,308.4405502319336,7.084999561309815,35.189998626708984,30.0,0.0003257850816514,2991.95458984375,16.60296058654785,17.09359359741211,10.582399368286133,2.0961806774139404,1.4268659353256226,0.6797529458999634,0.949309229850769,0.8870686292648315,1.86944842338562,260.83160400390625,17.15130615234375,679.5844116210938,287.2133483886719,2.559116840362549,1.2960203886032104,586.506591796875,694.7361450195312,30.642602920532227,41.14
2025-02-05 15:24:30+01:00,8.0,2303.743896484375,105.49248504638672,7.334839344024658,7.44306755065918,5.533288955688477,3.1700942516326904,3.216870069503784,280.5178798675537,273.2055299967527,275.77566995620725,348.9610809326172,341.0327514648437,306.159349822998,33.42774963378906,32.42547607421875,32.928749084472656,289.4103187561035,271.632370018959,0.0189868755340576,0.0181323776245117,479.4802551269531,479.67230224609375,23.165225982666016,22.41557884216309,298919.4631576538,1276367.0921325684,1231933.4983825684,1231933.4983825684,12.153319358825684,12.139891624450684,762573.1468200684,325561.4995956421,307.76207580566404,259.2683109283447,303.04870834350584,308.4205497741699,7.082499980926514,35.189998626708984,30.01000022888184,0.0003248695203993,3004.81396484375,16.330604553222656,16.46078872680664,10.582399368286133,2.0809807777404785,1.429028868675232,0.6722450852394104,0.936270236968994,0.8891950249671936,1.826093673706055,262.9484558105469,16.914535522460938,679.4332885742188,287.2118835449219,2.557956457138061,1.2959773540496826,586.4395751953125,694.549560546875,32.89424133300781,41.14
2025-02-05 15:24:32+01:00,8.0,2309.229736328125,105.24129486083984,7.340278148651123,7.403374195098877,5.5037031173706055,3.1484832763671875,3.1755473613739014,280.54788007736204,273.31552999615667,275.79566993713377,348.9810775756836,341.0127548217773,306.1493515014648,33.44774627685547,32.42547607421875,32.928749084472656,289.4103187561035,271.67236998081205,0.0189868755340576,0.0181280708312988,479.5913696289063,479.70703125,23.165225982666016,22.153343200683597,301284.5754623413,1273315.3343200684,1220703.0296325684,1223266.5061950684,12.115477561950684,12.099608421325684,765502.8343200684,318237.2808456421,308.03247299194334,259.06147327423093,303.03871002197263,308.4405502319336,7.047499656677246,35.189998626708984,30.0,0.0003258359442816,3048.68701171875,16.610347747802734,16.810348510742188,10.582399368286133,2.1413683891296387,1.4532439708709717,0.6757150888442993,0.9409727454185486,0.8768837451934814,1.8145445585250852,262.7982177734375,16.630435943603516,679.45703125,287.15582275390625,2.558387279510498,1.2957391738891602,586.4541625976562,694.9229736328125,31.137514114379883,41.14
2025-02-05 15:24:34+01:00,8.0,2310.938720703125,105.59317016601562,7.357508182525635,7.395374774932861,5.503852367401123,3.1868245601654053,3.2088775634765625,280.4478796958923,273.31552999615667,275.77566995620725,348.9810775756836,341.0127548217773,306.12935104370115,33.417747497558594,32.41644287109375,32.928749084472656,289.4303192138672,271.6423700094223,0.0188716583251953,0.0181280708312988,479.5913696289063,479.67529296875,23.13423156738281,22.62649726867676,299911.2844467163,1259521.3890075684,1228393.4593200684,1237060.4515075684,12.132567405700684,12.108153343200684,761230.3733825684,316650.3667831421,308.51502838134763,258.5245231628418,303.03871002197263,308.45055236816404,7.032500267028809,35.15999984741211,30.01000022888184,0.0003263954671223,2969.39501953125,16.667306900024414,16.889806747436523,10.582399368286133,2.1649317741394043,1.4321675300598145,0.6769155859947205,0.9302937984466552,0.8852059245109558,1.8736696243286133,261.3915405273437,16.571535110473633,679.0609741210938,287.1836853027344,2.5552163124084477,1.2958827018737793,586.4232788085938,694.3399658203125,31.514278411865234,41.14
2025-02-05 15:24:36+01:00,8.0,2310.437744140625,105.39274597167967,7.349464893341064,7.41890811920166,5.519311189651489,3.179625153541565,3.212478280067444,280.3778797626495,273.3305299967527,275.77566995620725,348.9710792541504,341.0077537536621,306.1443504333496,33.42774772644043,32.42425537109375,32.928749084472656,289.42531909942625,271.632370018959,0.0189243125915527,0.0181473960876464,479.53248596191406,479.70509338378906,23.075342178344727,22.60849094390869,302543.4255599976,1266052.1507263184,1226013.0882263184,1228454.4944763184,12.130736351013184,12.116698265075684,757751.3694763184,317321.7535018921,308.393579864502,259.1382078170776,303.04370918273924,308.4655517578125,7.027500152587891,35.16999816894531,29.979999542236328,0.0003255307685004,2931.173095703125,16.69802474975586,16.56624412536621,10.582399368286133,2.037501394748688,1.4047499895095823,0.6769686341285706,0.9391036033630372,0.8869548141956329,1.8900007009506223,261.78759765625,16.47422695159912,679.066162109375,287.1821594238281,2.555255532264709,1.2958378195762634,586.298583984375,694.3335266113281,,41.14
2025-02-05 15:24:38+01:00,8.0,2309.936767578125,105.19232177734376,7.341421604156494,7.442441463470459,5.534770011901856,3.1724257469177246,3.216078996658325,280.3078798294067,273.3455299973488,275.77566995620725,348.9610809326172,341.00275268554685,306.159349822998,33.437747955322266,32.43206787109375,32.928749084472656,289.42031898498533,271.62237002849577,0.0189769668579101,0.0181667213439941,479.4736022949219,479.7348937988281,23.01645278930664,22.590484619140625,305175.5666732788,1272582.9124450684,1223632.7171325684,1219848.5374450684,12.128905296325684,12.125243186950684,754272.3655700684,317993.1402206421,308.2721313476562,259.75189247131345,303.04870834350584,308.4805511474609,7.045000076293945,35.16999816894531,30.0,0.0003256324937608,2999.91943359375,16.728742599487305,16.2426815032959,10.582399368286133,1.9100710153579712,1.3773324489593506,0.6770216822624207,0.947913408279419,0.8887037038803101,1.906331777572632,262.18365478515625,16.37691879272461,679.0713500976562,287.1806335449219,2.555294752120972,1.2957929372787476,586.1738891601562,694.3270874023438,29.66785049438477,41.14
2025-02-05 15:24:40+01:00,8.0,2307.288330078125,105.07633209228516,7.392818450927734,7.423708915710449,5.52372407913208,3.203058958053589,3.2164430618286133,280.18787994384763,273.3255299866199,275.77566995620725,348.9610809326172,341.02274932861326,306.1693519592285,33.417747497558594,32.4171142578125,32.928749084472656,289.42031898498533,271.60237004756925,0.0189454917907714,0.018160322189331,479.5308227539063,479.65631103515625,22.98259735107422,22.36851692199707,302428.9846420288,1277709.8655700684,1230834.8655700684,1223266.5061950684,12.155760765075684,12.093504905700684,764404.2015075684,320800.7574081421,308.36869659423826,259.2167724609375,303.04870834350584,308.45055236816404,7.045000076293945,35.189998626708984,30.0,0.0003252255927191,2988.973388671875,16.701332092285156,16.610347747802734,10.582399368286133,2.2036242485046387,1.4126458168029783,0.6847950220108032,0.9473036527633668,0.8866151571273804,1.889448881149292,262.68896484375,16.2502498626709,679.36767578125,287.1861267089844,2.5575528144836426,1.295954704284668,586.36669921875,694.5895385742188,29.01811981201172,41.14
2025-02-05 15:24:42+01:00,8.0,2296.0,105.4180145263672,7.384507179260254,7.437202930450439,5.533930778503418,3.181119680404663,3.2197890281677246,280.1578797340393,273.2655299991369,275.77566995620725,348.99107971191404,341.02274932861326,306.13934936523435,33.417747497558594,32.41241455078125,32.908748626708984,289.42031898498533,271.60237004756925,0.0189818038940429,0.0181618633270263,479.5193786621094,479.681396484375,23.08940887451172,22.512874603271484,306701.4455795288,1279418.8499450684,1230834.8655700684,1224731.3499450684,12.147215843200684,12.099608421325684,766479.3968200684,321899.3902206421,308.51502838134763,259.49619522094724,303.03871002197263,308.45055236816404,7.055000305175781,35.16999816894531,30.01000022888184,0.0003258359442816,3054.6494140625,16.560806274414062,16.2426815032959,10.582399368286133,2.117170810699463,1.4605995416641235,0.6817947030067444,0.945974349975586,0.8910157084465027,2.002243757247925,261.6510314941406,16.560985565185547,679.01904296875,287.21209716796875,2.555625438690185,1.2959586381912231,586.3305053710938,694.4058837890625,30.209688186645508,41.14
2025-02-05 15:24:44+01:00,8.0,2307.811279296875,105.26573944091795,7.397212505340576,7.448078632354736,5.538292407989502,3.198281526565552,3.2277257442474365,280.2478798866272,273.2055299967527,275.77566995620725,348.9610809326172,341.00275268554685,306.159349822998,33.437747955322266,32.4049072265625,32.88874816894531,289.4103187561035,271.632370018959,0.0189970588684082,0.0181715145111084,479.5441589355469,479.6699523925781,23.163795471191406,22.30530166625977,303649.6877670288,1272216.7015075684,1217895.4124450684,1221191.3108825684,12.124022483825684,12.113036155700684,758056.5452575684,318603.4917831421,308.19647827148435,259.3419374465942,303.03871002197263,308.45055236816404,7.060000419616699,35.189998626708984,30.0,0.0003257342190212,2979.71826171875,16.315937042236328,16.67690086364746,10.582399368286133,2.2738852500915527,1.429028868675232,0.6753054857254028,0.9437359571456908,0.8915631771087646,1.7976405620574951,264.8604431152344,16.805496215820312,678.9805297851562,287.182861328125,2.554996490478516,1.295858383178711,586.2586669921875,694.3533325195312,28.97185516357422,41.14
2025-02-05 15:24:46+01:00,8.0,2314.989990234375,105.19501113891602,7.386550188064575,7.4470438957214355,5.538889408111572,3.195598840713501,3.22549819946289,280.22287979125974,273.1605299949646,275.77566995620725,348.9610809326172,341.00275268554685,306.1743511199951,33.41274833679199,32.4049072265625,32.908748626708984,289.4153188705444,271.6423700094223,0.0189970588684082,0.018171648979187,479.5377197265625,479.66590881347656,23.09513092041016,22.50886821746826,304908.53786468506,1280090.2366638184,1226074.1233825684,1220031.6429138184,12.128294944763184,12.096556663513184,758850.0022888184,322082.4956893921,308.1586517333984,259.2462228775024,303.04370918273924,308.45055236816404,7.054999828338623,35.16999816894531,29.979999542236328,0.0003259376695421,2990.085693359375,16.46314239501953,16.680601119995117,10.582399368286133,2.0959330797195435,1.4448142051696775,0.6759096086025238,0.9446529150009156,0.8909853398799896,1.8577659726142883,264.16392517089844,16.62697696685791,678.8802795410156,287.19773864746094,2.554238200187683,1.2959285974502563,586.2601318359375,694.2626342773438,,41.14
2025-02-05 15:24:48+01:00,8.0,2322.168701171875,105.12428283691406,7.375887870788574,7.446009159088135,5.539486408233643,3.19291615486145,3.2232706546783447,280.1978796958923,273.11552999317644,275.77566995620725,348.9610809326172,341.00275268554685,306.18935241699216,33.38774871826172,32.4049072265625,32.928749084472656,289.42031898498533,271.65236999988554,0.0189970588684082,0.0181717834472656,479.5312805175781,479.661865234375,23.026466369628903,22.71243476867676,306167.3879623413,1287963.7718200684,1234252.8343200684,1218871.9749450684,12.132567405700684,12.080077171325684,759643.4593200684,325561.4995956421,308.1208251953125,259.1505083084106,303.04870834350584,308.45055236816404,7.022500038146973,35.189998626708984,29.94999885559082,0.0003261411539713,3014.38037109375,16.610347747802734,16.684301376342773,10.582399368286133,1.9179809093475344,1.4605995416641235,0.6765137314796448,0.94556987285614,0.8904075026512146,1.917891383171081,263.4674072265625,16.448457717895508,678.780029296875,287.2126159667969,2.5534799098968506,1.2959988117218018,586.2615966796875,694.1719360351562,27.981719970703125,41.14
2025-02-05 15:24:50+01:00,8.0,2300.96875,105.2054214477539,7.37244176864624,7.463997364044189,5.551770687103272,3.188814163208008,3.22841477394104,279.9678796768188,273.18553000092504,275.77566995620725,348.9510787963867,340.9827484130859,306.1693519592285,33.417747497558594,32.416168212890625,32.908748626708984,289.4103187561035,271.65236999988554,0.0190456714630126,0.0181717834472656,479.5312805175781,479.712646484375,23.026466369628903,22.699262619018555,307540.6789779663,1289550.6858825684,1227905.1780700684,1226196.1936950684,12.131346702575684,12.104491233825684,767944.2405700684,324462.8667831421,308.2174934387207,259.20204677581785,303.04870834350584,308.4805511474609,7.012499809265137,35.189998626708984,30.0,0.000326548055013,2981.5869140625,16.315937042236328,16.407297134399414,10.582399368286133,2.196863174438477,1.4295161962509155,0.6727847456932068,0.9357312917709352,0.8918572068214417,1.947428822517395,262.7299194335937,16.087600708007812,678.8418579101562,287.18218994140625,2.554140567779541,1.295838713645935,586.125244140625,694.14892578125,29.99408531188965,41.14
2025-02-05 15:24:52+01:00,8.0,2306.848388671875,105.19222259521484,7.398582935333252,7.388344764709473,5.4923930168151855,3.2022335529327397,3.1978023052215576,280.0178798675537,273.1555299997329,275.8156699180603,348.9510787963867,340.97275390625,306.13934936523435,33.42774963378906,32.4119873046875,32.908748626708984,289.42031898498533,271.6823699712753,0.0188529796600341,0.0181925773620605,479.5031433105469,479.638671875,23.037433624267575,22.42775154113769,309982.0852279663,1280883.6936950684,1223876.8577575684,1243774.3186950684,12.145995140075684,12.137450218200684,766479.3968200684,322265.6011581421,308.2511161804199,259.03179302215574,303.0287097930908,308.45055236816404,7.0149993896484375,35.189998626708984,29.979999542236328,0.0003271584065755,2994.357177734375,15.976503372192385,16.532316207885742,10.582399368286133,2.545368432998657,1.4505974054336548,0.667493462562561,0.9165554642677308,0.8831672668457031,1.826093673706055,264.20489501953125,16.635711669921875,679.0315551757812,287.2142639160156,2.5556771755218506,1.296046495437622,586.461181640625,694.4943237304688,31.641338348388672,41.14
2025-02-05 15:24:54+01:00,8.0,2309.523803710937,105.31648254394533,7.386579513549805,7.4341371059417725,5.532097816467285,3.194907784461975,3.215461015701294,280.0578798294067,273.15052999705074,275.805669927597,348.94607772827146,340.9627517700195,306.1543506622314,33.437747955322266,32.40766906738281,32.89874839782715,289.42031898498533,271.6823699712753,0.0189713983535766,0.0181922588348388,479.5241241455078,479.6974487304688,23.02837371826172,22.576973915100098,308074.7365951538,1275878.8108825684,1222106.8382263184,1232238.6741638184,12.144164085388184,12.115477561950684,761718.6546325684,323608.3745956421,308.1901744842529,259.0726026535034,303.0387090682983,308.4405521392822,7.022500038146973,35.189998626708984,29.979999542236328,0.0003261411539713,2973.80029296875,16.44071865081787,16.321228981018066,10.582399368286133,2.2092904448509216,1.3865211009979248,0.6781579256057739,0.93798765540123,0.8863039612770081,1.8762129545211792,263.7268981933594,16.661564826965332,678.9107666015625,287.1967163085937,2.5547127723693848,1.2958977818489077,586.1891479492188,694.314453125,,41.14
