_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-05 15:24:56+01:00,8.0,2312.19921875,105.44074249267578,7.374576091766357,7.479929447174072,5.571802616119385,3.187582015991211,3.2331197261810303,280.09787979125974,273.14552999436853,275.79566993713377,348.9410766601562,340.95274963378904,306.1693519592285,33.44774627685547,32.403350830078125,32.88874816894531,289.42031898498533,271.6823699712753,0.0190898170471191,0.0181919403076171,479.5451049804688,479.7562255859375,23.01931381225586,22.7261962890625,306167.3879623413,1270873.9280700684,1220336.8186950684,1220703.0296325684,12.142333030700684,12.093504905700684,756957.9124450684,324951.1480331421,308.1292327880859,259.11341228485105,303.04870834350584,308.4305519104004,7.032500267028809,35.15999984741211,29.959999084472656,0.0003262428792317,3029.731689453125,16.90493392944336,16.11014175415039,10.582399368286133,1.873212456703186,1.3224447965621948,0.6888223886489868,0.959419846534729,0.889440655708313,1.926332235336304,263.2489013671875,16.68741798400879,678.7899780273438,287.1791687011719,2.553748369216919,1.2957490682601929,585.9171142578125,694.1345825195312,32.74134826660156,41.14
2025-02-05 15:24:58+01:00,8.0,2313.7158203125,104.9930419921875,7.363068103790283,7.447416305541992,5.541560173034668,3.1906442642211914,3.219386100769043,280.25787963867185,273.16553000509737,275.84566988945005,348.9510787963867,340.97275390625,306.159349822998,33.437747955322266,32.402923583984375,32.928749084472656,289.42031898498533,271.7323700428009,0.019015790939331,0.0182004966735839,479.5699157714844,479.686767578125,23.06509017944336,22.28862762451172,300369.0481185913,1272827.0530700684,1224120.9983825684,1223144.4358825684,12.155760765075684,12.142333030700684,773437.4046325684,326415.9917831421,308.6404556274414,259.054052734375,303.03871002197263,308.4405502319336,7.03749942779541,35.189998626708984,30.0,0.0003261411539713,2997.96142578125,16.29073143005371,16.429956436157227,10.582399368286133,2.564530611038208,1.4337331056594849,0.6781673431396484,0.9323892593383788,0.888607382774353,1.8460941314697263,265.0243225097656,16.28102684020996,678.8524780273438,287.20867919921875,2.5568947792053223,1.2958920001983645,586.3927001953125,694.6713256835938,34.559669494628906,41.14
2025-02-05 15:25:00+01:00,8.0,2309.132568359375,104.91197967529295,7.35846471786499,7.425177574157715,5.525063991546631,3.2094733715057373,3.227511167526245,280.3578800201416,273.2555299937725,275.86567010879514,348.9110778808593,340.97275390625,306.1493515014648,33.39774703979492,32.412322998046875,32.88874816894531,289.42031898498533,271.74237003326414,0.0189471836090087,0.0181944732666015,479.50982666015625,479.7091064453125,22.95827865600586,22.530149459838867,307922.1487045288,1275512.5999450684,1237426.6624450684,1233398.3421325684,12.148436546325684,12.108153343200684,749755.8116912842,315917.9449081421,308.63209381103513,259.50350131988523,303.0287097930908,308.4405502319336,7.027499675750732,35.189998626708984,29.94999885559082,0.0003260393948025,2990.70849609375,15.881546020507812,16.03376579284668,10.582399368286133,2.539536714553833,1.4690297842025757,0.6753149032592773,0.9364554286003112,0.8897220492362976,1.982243299484253,264.31414794921875,16.567909240722656,679.0970458984375,287.2088623046875,2.556175947189331,1.2958885431289673,586.1979370117188,694.4307861328125,34.48525619506836,41.14
2025-02-05 15:25:02+01:00,8.0,2302.0728759765625,105.09751892089844,7.37244176864624,7.454426288604736,5.550143241882324,3.206051111221313,3.2382373809814453,280.2878798484802,273.355529987812,275.88567008972166,348.9110778808593,340.97275390625,306.1693519592285,33.38774871826172,32.412322998046875,32.88874816894531,289.4103187561035,271.7523700237274,0.0190251960754394,0.0181601486206054,479.5608520507813,479.6451416015625,23.165225982666016,22.4865665435791,301360.8694076538,1276733.3030700684,1226196.1936950684,1228637.5999450684,12.128905296325684,12.092284202575684,765746.9749450684,322265.6011581421,308.10401382446287,259.95489444732664,303.0287097930908,308.45055236816404,7.037499904632568,35.189998626708984,29.979999542236328,0.0003255816311306,3030.621337890625,16.301483154296875,16.32172393798828,10.582399368286133,2.3224685192108154,1.49431312084198,0.6801456212997437,0.9429844617843628,0.8913665413856506,1.8798922300338743,263.4537506103516,16.025026321411133,679.1427001953125,287.21051025390625,2.5562291145324707,1.2959370613098145,586.3921508789062,694.5086059570312,,41.14
2025-02-05 15:25:04+01:00,8.0,2295.01318359375,105.2830581665039,7.376864910125732,7.453017473220825,5.546285390853882,3.2000699043273926,3.2318384647369385,280.28287997245786,273.4055299848318,275.88567008972166,348.9110778808593,340.97775115966795,306.1693519592285,33.40774917602539,32.40446472167969,32.89874839782715,289.4103187561035,271.7673700094223,0.0190251960754394,0.0181662263870239,479.5460662841797,479.66400146484375,23.150205612182617,22.546191215515137,302314.54372406006,1275085.3538513184,1222900.2952575684,1231262.1116638184,12.125853538513184,12.106322288513184,762695.2171325684,321655.2495956421,308.37014427185056,259.4673742294312,303.01870956420896,308.4405521392822,7.057499885559082,35.16999816894531,29.94999885559082,0.0003248695203993,2995.55859375,16.470322608947754,16.609682083129883,10.582399368286133,2.217720866203308,1.4471513628959656,0.6754701435565948,0.9318391382694244,0.8897800743579865,1.8510832786560056,262.5933532714844,16.159761428833008,679.0009155273438,287.21131896972656,2.555250287055969,1.2959604859352112,586.4592590332031,694.3406066894531,29.159887313842773,41.14
2025-02-05 15:25:06+01:00,8.0,2309.464599609375,105.34811401367188,7.381288051605225,7.451608657836914,5.54242753982544,3.194088697433472,3.225439548492432,280.2778800964355,273.4555299818516,275.88567008972166,348.9110778808593,340.9827484130859,306.1693519592285,33.42774963378906,32.3966064453125,32.908748626708984,289.4103187561035,271.7823699951172,0.0190251960754394,0.0181723041534423,479.5312805175781,479.682861328125,23.13518524169922,22.60581588745117,303268.2180404663,1273437.4046325684,1219604.3968200684,1233886.6233825684,12.122801780700684,12.120360374450684,759643.4593200684,321044.8980331421,308.63627471923826,258.9798540115356,303.0087093353271,308.4305519104004,7.09499979019165,35.189998626708984,29.959999084472656,0.0003256324937608,2981.94287109375,16.639162063598633,16.162858963012695,10.582399368286133,2.112973213195801,1.3999896049499512,0.670794665813446,0.920693814754486,0.8881936073303223,1.8222743272781368,262.5523986816406,16.294496536254883,678.859130859375,287.2121276855469,2.554271459579468,1.295983910560608,586.5263671875,694.172607421875,29.584312438964844,41.14
2025-02-05 15:25:08+01:00,8.0,2306.31982421875,105.3955535888672,7.401830196380615,7.441405773162842,5.552850723266602,3.2038588523864746,3.2221999168396,280.4478796958923,273.4955299735069,275.90567007064817,348.9110778808593,340.97275390625,306.13934936523435,33.437747955322266,32.401580810546875,32.908748626708984,289.4303192138672,271.7823699951172,0.0190357189178466,0.0181723041534423,479.5312805175781,479.6817626953125,23.13518524169922,22.451086044311523,301284.5754623413,1273315.3343200684,1235473.5374450684,1222778.2249450684,12.137450218200684,12.122801780700684,762573.1468200684,318847.6324081421,308.61537017822263,259.1505083084106,303.0287097930908,308.4305519104004,7.110000133514404,35.189998626708984,30.0,0.0003257342190212,3037.829833984375,16.290353775024414,16.76034927368164,10.582399368286133,2.3575551509857178,1.415300726890564,0.6804792284965515,0.9373847246170044,0.8860440254211426,1.8798922300338743,262.5797119140625,16.25412940979004,679.2041625976562,287.1822204589844,2.5568947792053223,1.2958396673202517,586.4382934570312,694.6367797851562,31.808292388916016,41.14
2025-02-05 15:25:10+01:00,8.0,2311.5791015625,105.3072509765625,7.394140720367432,7.44273042678833,5.540566921234131,3.203052520751953,3.2241013050079346,280.4278797149658,273.4955299735069,275.9256700515747,348.89108123779295,340.9827484130859,306.1493515014648,33.417747497558594,32.405120849609375,32.87874984741211,289.4103187561035,271.8223699569702,0.0189821166992187,0.0181450519561767,479.5465393066406,479.7049255371094,22.97067642211914,22.59161376953125,307082.9153060913,1278198.1468200684,1231323.1468200684,1224120.9983825684,12.133788108825684,12.122801780700684,767822.1702575684,327880.8355331421,308.1880706787109,259.319849395752,302.9987091064453,308.4405502319336,7.137499809265137,35.189998626708984,30.0,0.0003256324937608,3038.008056640625,16.679162979125977,16.271167755126953,10.582399368286133,2.2906289100646973,1.4563838243484497,0.6749051809310913,0.9414970874786376,0.8887960910797119,1.9600831270217896,260.9408569335937,17.149227142333984,678.8035888671875,287.1827392578125,2.553948402404785,1.2958546876907349,586.4286499023438,694.2063598632812,32.75979995727539,41.14
2025-02-05 15:25:12+01:00,8.0,2311.400634765625,105.27874755859376,7.376302719116211,7.43648624420166,5.535511493682861,3.1959773302078247,3.222054600715637,280.43787970542905,273.4555299818516,275.9306700468063,348.8960823059082,340.9677490234375,306.1543506622314,33.42274856567383,32.39697265625,32.87874984741211,289.4053186416626,271.8223699569702,0.0189735593795776,0.0181600265502929,479.5546417236328,479.6947479248047,22.951364517211918,22.63862133026123,303497.0998764038,1277221.5843200684,1225524.8069763184,1223693.7522888184,12.135008811950684,12.111205101013184,768310.4515075684,322204.5660018921,308.2888359069824,259.4007162094116,303.01370944976804,308.43555107116697,7.144999980926514,35.189998626708984,30.0,0.0003250730048285,2984.568359375,16.492460250854492,16.153939247131348,10.582399368286133,2.323272943496704,1.4366238117218018,0.6736595928668976,0.9355330169200896,0.8878669440746307,1.879836082458496,260.9613494873047,16.765127182006836,678.8417358398438,287.19688415527344,2.554188370704651,1.2959033846855164,586.4198913574219,694.1465454101562,,41.14
2025-02-05 15:25:14+01:00,8.0,2311.22216796875,105.250244140625,7.35846471786499,7.43024206161499,5.530456066131592,3.1889021396636963,3.22000789642334,280.4478796958923,273.4155299901962,275.93567004203794,348.9010833740234,340.95274963378904,306.159349822998,33.42774963378906,32.388824462890625,32.87874984741211,289.40031852722166,271.8223699569702,0.0189650020599365,0.0181750011444091,479.562744140625,479.6845703125,22.932052612304688,22.68562889099121,299911.2844467163,1276245.0218200684,1219726.4671325684,1223266.5061950684,12.136229515075684,12.099608421325684,768798.7327575684,316528.2964706421,308.3896011352539,259.48158302307127,303.0287097930908,308.4305519104004,7.139999866485596,35.16999816894531,29.959999084472656,0.0003253781806098,2979.7626953125,16.305757522583008,16.036710739135742,10.582399368286133,2.355916976928711,1.4168637990951538,0.6724140048027039,0.9295689463615416,0.8869377970695496,1.7995890378952026,260.9818420410156,16.381027221679688,678.8798828125,287.2110290527344,2.5544283390045166,1.295952081680298,586.4111328125,694.0867309570312,33.02928924560547,41.14
2025-02-05 15:25:16+01:00,8.0,2298.526123046875,105.22666931152344,7.372274398803711,7.409090995788574,5.512376308441162,3.2023842334747314,3.218376636505127,280.36787977218626,273.355529987812,275.97567000389097,348.89108123779295,340.97275390625,306.1493515014648,33.417747497558594,32.400390625,32.88874816894531,289.4103187561035,271.8223699569702,0.018903263092041,0.0181307411193847,479.5403442382813,479.7085571289063,22.98450469970703,22.54695701599121,305633.3303451538,1269531.1546325684,1227905.1780700684,1223266.5061950684,12.124022483825684,12.115477561950684,765624.9046325684,324462.8667831421,307.8634742736816,259.5911735534668,303.0087093353271,308.4305519104004,7.132499694824219,35.189998626708984,30.0,0.0003249712456597,3051.44580078125,16.384174346923828,16.395362854003906,10.582399368286133,2.138153076171875,1.485886573791504,0.671156644821167,0.9283450841903688,0.8866499662399292,1.7826687097549438,261.2276611328125,16.753623962402344,679.15966796875,287.2119140625,2.554533004760742,1.2958471775054932,586.492919921875,694.2432861328125,31.36921501159668,41.14
2025-02-05 15:25:18+01:00,8.0,2302.16162109375,105.2898406982422,7.325684070587158,7.429187297821045,5.532071590423584,3.2001123428344727,3.2192068099975586,280.2778800964355,273.2055299967527,275.93567004203794,348.89108123779295,340.9627517700195,306.159349822998,33.42774963378906,32.384765625,32.88874816894531,289.4103187561035,271.8023699760437,0.0189692268371582,0.0181690082550048,479.583251953125,479.6894836425781,23.031234741210938,22.38475799560547,299911.2844467163,1274902.2483825684,1222167.8733825684,1216796.7796325684,12.147215843200684,12.120360374450684,760620.0218200684,322265.6011581421,308.3728775024414,259.9186443328857,303.0087093353271,308.4305519104004,7.142499923706055,35.16999816894531,30.0,0.0003266497802734,2958.048583984375,16.291166305541992,16.351484298706055,10.582399368286133,2.536193609237671,1.3957703113555908,0.6833050847053528,0.9362353682518004,0.8836526274681091,1.7722750902175903,262.1153564453125,16.532743453979492,678.7689819335938,287.1247863769531,2.5536868572235107,1.2956205606460571,586.4765625,693.9943237304688,33.53431701660156,41.14
2025-02-05 15:25:20+01:00,8.0,2309.949462890625,105.4552993774414,7.372439384460449,7.402939796447754,5.509007453918457,3.193820714950561,3.20703387260437,280.33788003921507,273.0955300122499,275.93567004203794,348.8810791015625,340.97275390625,306.13934936523435,33.417747497558594,32.384765625,32.88874816894531,289.3903182983398,271.76237001419065,0.0188896961212158,0.0181070308685302,479.5546569824219,479.6983947753906,22.989273071289062,22.450603485107425,302123.8088607788,1282714.7483825684,1223022.3655700684,1229492.0921325684,12.108153343200684,12.082518577575684,775756.7405700684,324340.7964706421,308.54847564697263,259.3051237106323,303.0087093353271,308.4405502319336,7.144999504089356,35.16999816894531,29.979999542236328,0.0003271584065755,3070.93505859375,16.505277633666992,16.79949951171875,11.241600036621094,2.202669858932495,1.396228909492493,0.6757806539535522,0.933625102043152,0.8827444314956665,1.8629956245422363,262.0470886230469,16.564281463623047,678.9837646484375,287.1294250488281,2.5551183223724365,1.2957569360733032,586.6278686523438,694.3658447265625,32.076026916503906,41.14
2025-02-05 15:25:22+01:00,8.0,2308.0516357421875,105.3777961730957,7.385592937469482,7.400480270385742,5.506453037261963,3.203728675842285,3.2101776599884038,280.3928798675537,273.0855300068855,275.92067005634306,348.89108123779295,340.95775451660154,306.13934936523435,33.417747497558594,32.39105224609375,32.88874816894531,289.5853189468384,271.74737002849577,0.0188896961212158,0.0181070308685302,479.5546569824219,479.70188903808594,22.989273071289062,22.40047645568848,304450.77419281006,1284728.9085388184,1226745.5101013184,1226379.2991638184,12.111815452575684,12.089842796325684,780334.3772888184,322387.6714706421,308.1573890686035,259.3566621780395,303.0087093353271,308.42555084228513,7.162499904632568,35.15999984741211,30.0,0.0003263446044921,3004.991943359375,16.32223129272461,16.527628898620605,11.241600036621094,2.34149432182312,1.3714491128921509,0.6743510067462921,0.9273400902748108,0.8837540447711945,1.8629956245422363,262.1085357666016,16.450347900390625,678.8901062011719,287.15606689453125,2.5558093786239624,1.2958053350448608,586.5135192871094,694.4197082519531,,41.14
2025-02-05 15:25:24+01:00,8.0,2306.15380859375,105.30029296875,7.398746490478516,7.39802074432373,5.503898620605469,3.213636636734009,3.2133214473724365,280.4478796958923,273.0755300015211,275.90567007064817,348.9010833740234,340.9427551269531,306.13934936523435,33.417747497558594,32.3973388671875,32.88874816894531,289.7803195953369,271.7323700428009,0.0188896961212158,0.0181070308685302,479.5546569824219,479.7053833007813,22.989273071289062,22.35034942626953,306777.7395248413,1286743.0686950684,1230468.6546325684,1223266.5061950684,12.115477561950684,12.097167015075684,784912.0140075684,320434.5464706421,307.76630249023435,259.40820064544675,303.0087093353271,308.4105514526367,7.172499656677246,35.16999816894531,29.979999542236328,0.0003267515055338,2961.7861328125,16.139184951782227,16.25575828552246,11.241600036621094,2.480318784713745,1.346669316291809,0.672921359539032,0.9210550785064696,0.8847636580467224,1.8629956245422363,262.16998291015625,16.336414337158203,678.7964477539062,287.1827087402344,2.5565004348754883,1.2958537340164185,586.399169921875,694.4735717773438,33.8752555847168,41.14
2025-02-05 15:25:26+01:00,8.0,2321.528076171875,105.16827392578124,7.379331111907959,7.4309468269348145,5.534550666809082,3.201087951660156,3.238741636276245,280.3878797531128,273.02552998960016,275.88567008972166,348.89108123779295,340.95274963378904,306.12935104370115,33.42774963378906,32.386474609375,32.908748626708984,290.1803192138672,271.7123699426651,0.0189723834991455,0.0193881149291992,479.5403442382813,479.7316284179688,23.03934097290039,22.737548828125,311507.9641342163,1262206.9358825684,1231445.2171325684,1229492.0921325684,12.095946311950684,12.111815452575684,791015.5296325684,332641.5777206421,308.36451568603513,260.05634632110593,303.0287097930908,308.4105514526367,7.177499771118164,35.15999984741211,30.0,0.0003265989176432,2998.18408203125,16.250354766845703,16.133737564086914,11.241600036621094,2.033731698989868,1.37200665473938,0.6792223453521729,0.9273014068603516,0.8835535049438477,1.817641019821167,257.9499816894531,15.967025756835938,678.8003540039062,287.12860107421875,2.554079055786133,1.2957440614700315,586.3717041015625,694.0072631835938,32.09424591064453,41.14
2025-02-05 15:25:28+01:00,8.0,2321.47021484375,105.69401550292967,7.30761194229126,7.432091236114502,5.526672840118408,3.151811361312866,3.2055001258850098,280.4178799629211,273.1055300027132,275.86567010879514,348.8810791015625,340.95274963378904,306.13934936523435,33.437747955322266,32.388519287109375,32.928749084472656,290.4303192138672,271.7123699426651,0.0189631900787353,0.0193789615631103,479.5799255371094,479.7161865234375,23.11563491821289,22.439985275268555,315017.4856185913,1292846.5843200684,1222778.2249450684,1227172.7561950684,12.165526390075684,12.131346702575684,799560.4515075684,335937.4761581421,308.22169342041013,260.113903427124,303.0087093353271,308.4105514526367,7.212499618530273,35.15999984741211,30.01000022888184,0.000326548055013,2977.3154296875,15.903255462646484,16.19387435913086,11.241600036621094,1.8747798204422,1.4226479530334473,0.6635109782218933,0.9185536503791808,0.8849000930786133,1.793413758277893,260.0394897460937,16.034027099609375,678.8934326171875,287.1858825683594,2.554628610610962,1.2959471940994265,586.2857666015625,694.2529296875,33.612815856933594,41.14
2025-02-05 15:25:29+01:00,8.0,2321.47021484375,105.69401550292967,7.30761194229126,7.432091236114502,5.526672840118408,3.151811361312866,3.2055001258850098,280.4178799629211,273.1055300027132,275.86567010879514,348.8810791015625,340.95274963378904,306.13934936523435,33.437747955322266,32.388519287109375,32.928749084472656,290.4303192138672,271.7123699426651,0.0189631900787353,0.0193789615631103,479.5799255371094,479.7161865234375,23.11563491821289,22.439985275268555,315017.4856185913,1292846.5843200684,1222778.2249450684,1227172.7561950684,12.165526390075684,12.131346702575684,799560.4515075684,335937.4761581421,308.22169342041013,260.113903427124,303.0087093353271,308.4105514526367,7.212499618530273,35.15999984741211,30.01000022888184,0.000326548055013,2977.3154296875,15.903255462646484,16.19387435913086,11.241600036621094,1.8747798204422,1.4226479530334473,0.6635109782218933,0.9185536503791808,0.8849000930786133,1.793413758277893,260.0394897460937,16.034027099609375,678.8934326171875,287.1858825683594,2.554628610610962,1.2959471940994265,586.2857666015625,694.2529296875,,41.14
