_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-05 15:30:30+01:00,8.0,2345.126953125,104.94694519042967,7.75920295715332,7.758056163787842,5.793624401092529,3.287767171859741,3.309854745864868,279.6378797531128,273.2755300045013,274.9256700515747,346.5310806274414,339.22275390625,306.36935272216795,33.79774856567383,32.77935791015625,33.3287467956543,291.02031936645506,271.082370185852,0.0200257091522216,0.0193016643524169,478.8503723144531,479.3931274414063,23.58484268188477,22.962526321411133,314178.2522201538,1289794.8265075684,1231323.1468200684,1225707.9124450684,12.194823265075684,12.165526390075684,801025.2952575684,330810.5230331421,308.4732192993164,261.2581066131592,302.9987091064453,308.45055236816404,6.767499923706055,35.2599983215332,29.959999084472656,0.0003373312717013,3020.4765625,14.148298263549805,13.821882247924805,11.241600036621094,2.147556066513061,1.2069225311279297,0.6789252758026123,0.9463276863098145,0.8935254216194153,1.5906702280044556,254.22161865234372,14.019418716430664,675.177734375,287.7729187011719,2.5442514419555664,1.297607183456421,584.16650390625,689.0686645507812,,45.26
2025-02-05 15:30:32+01:00,8.0,2345.126953125,104.94694519042967,7.75920295715332,7.758056163787842,5.793624401092529,3.287767171859741,3.309854745864868,279.6378797531128,273.2755300045013,274.9256700515747,346.5310806274414,339.22275390625,306.36935272216795,33.79774856567383,32.77935791015625,33.3287467956543,291.02031936645506,271.082370185852,0.0200257091522216,0.0193016643524169,478.8503723144531,479.3931274414063,23.58484268188477,22.962526321411133,314178.2522201538,1289794.8265075684,1231323.1468200684,1225707.9124450684,12.194823265075684,12.165526390075684,801025.2952575684,330810.5230331421,308.4732192993164,261.2581066131592,302.9987091064453,308.45055236816404,6.774999618530273,35.2599983215332,29.939998626708984,0.0003367208862304,2987.193359375,14.148298263549805,13.821882247924805,11.241600036621094,2.147556066513061,1.2069225311279297,0.6789252758026123,0.9463276863098145,0.8935254216194153,1.5906702280044556,254.22161865234372,14.019418716430664,675.177734375,287.7729187011719,2.5442514419555664,1.297607183456421,584.16650390625,689.0686645507812,29.108665466308597,45.26
2025-02-05 15:30:34+01:00,8.0,2340.851806640625,104.9801788330078,7.697076320648193,7.808352470397949,5.835659503936768,3.281536817550659,3.3289780616760254,279.73787965774534,273.2755300045013,274.9256700515747,346.54108276367185,339.2127517700195,306.36935272216795,33.76774978637695,32.77630615234375,33.30875015258789,291.05032005310056,271.0623702049255,0.0201437091827392,0.0193283958435058,478.8384399414063,479.2614440917969,23.438453674316406,22.571155548095703,325317.1682357788,1278808.4983825684,1221679.5921325684,1218261.6233825684,12.218016624450684,12.163084983825684,797119.0452575684,346069.3120956421,308.7819198608398,260.7007698059082,302.98870887756345,308.4805511474609,6.767499923706055,35.25,29.94999885559082,0.0003358561876085,2948.1259765625,14.719504356384276,13.934539794921877,11.241600036621094,1.9842866659164429,1.318383812904358,0.6829109787940979,0.9623154997825624,0.898691713809967,1.655426859855652,252.0091552734375,13.514037132263184,675.6311645507812,287.8056030273437,2.5468101501464844,1.297989010810852,584.5191040039062,689.6102294921875,29.545679092407227,45.26
2025-02-05 15:30:36+01:00,8.0,2342.3826904296875,105.06491470336914,7.693650722503662,7.795843124389648,5.824484348297119,3.281768083572388,3.325356960296631,279.77787985801695,273.2605300039053,274.9256700515747,346.5360816955566,339.21775283813474,306.3643516540527,33.76774978637695,32.77153015136719,33.30875015258789,291.0353197097778,271.0623702049255,0.0201175298690795,0.0193416833877563,478.851791381836,479.31976318359375,23.422956466674805,22.787104606628414,323524.26052093506,1281005.7640075684,1229064.8460388184,1226806.5452575684,12.197264671325684,12.172850608825684,794860.7444763184,343872.0464706421,308.75280418395994,260.5867289543152,302.98870887756345,308.4655517578125,6.7649993896484375,35.23999786376953,29.939998626708984,0.0003376873101128,2961.207763671875,14.42307472229004,13.829577922821043,11.241600036621094,2.0148984789848328,1.2755494117736816,0.6772076785564423,0.9499543011188508,0.8986100256443024,1.6822616457939148,253.21780395507807,13.788612842559814,675.6048583984375,287.78924560546875,2.546611189842224,1.2978782653808594,584.4156494140625,689.4718933105469,,45.26
2025-02-05 15:30:38+01:00,8.0,2343.91357421875,105.14965057373048,7.690225124359131,7.783333778381348,5.813309192657471,3.281999349594116,3.3217358589172363,279.8178800582885,273.2455300033092,274.9256700515747,346.5310806274414,339.22275390625,306.3593505859375,33.76774978637695,32.766754150390625,33.30875015258789,291.02031936645506,271.0623702049255,0.0200913505554199,0.0193549709320068,478.8651428222656,479.3780822753906,23.407459259033203,23.003053665161133,321731.3528060913,1283203.0296325684,1236450.0999450684,1235351.4671325684,12.176512718200684,12.182616233825684,792602.4436950684,341674.7808456421,308.72368850708006,260.47268810272215,302.98870887756345,308.45055236816404,6.760000228881836,35.23999786376953,29.94999885559082,0.0003365174357096,3002.6337890625,14.1266450881958,13.724616050720217,11.241600036621094,2.0455102920532227,1.2327150106430054,0.6715043783187866,0.9375931024551392,0.8985283374786377,1.7090964317321775,254.42645263671875,14.063188552856444,675.5785522460938,287.7728881835937,2.546412229537964,1.2977675199508667,584.3121948242188,689.3335571289062,29.10338020324707,45.26
2025-02-05 15:30:40+01:00,8.0,2349.40625,105.43621063232422,7.687621593475342,7.753011226654053,5.792233467102051,3.285719633102417,3.303504943847656,279.73787965774534,273.2355299979448,274.9256700515747,346.5310806274414,339.20274963378904,306.36935272216795,33.77774810791016,32.756500244140625,33.29874801635742,291.02031936645506,271.082370185852,0.0200104389190673,0.0192823295593261,478.8832702636719,479.3028869628906,23.421287536621094,22.721576690673828,321349.8830795288,1284912.0140075684,1229370.0218200684,1225585.8421325684,12.163084983825684,12.149657249450684,786620.9983825684,341308.5699081421,308.46903839111326,260.0635408401489,302.98870887756345,308.4805511474609,6.744999885559082,35.22999954223633,29.94999885559082,0.0003362631225585,3075.91845703125,14.15373420715332,14.972219467163086,11.241600036621094,2.222754955291748,1.3141827583312988,0.6734734773635864,0.9392321109771729,0.893049418926239,1.6754273176193235,253.66165161132807,14.203642845153809,674.9803466796875,287.7723388671875,2.542020797729492,1.297751545906067,584.3062744140625,688.8703002929688,31.37165069580078,45.26
2025-02-05 15:30:42+01:00,8.0,2346.59912109375,105.33834075927734,7.740520000457764,7.803741931915283,5.828114032745361,3.307427406311035,3.350302696228028,279.70787992477415,273.11552999317644,274.9256700515747,346.5310806274414,339.1927551269531,306.3593505859375,33.80774688720703,32.7528076171875,33.29874801635742,291.02031936645506,271.0923701763153,0.0201468963623046,0.0193080196380615,478.8985290527344,479.3631591796875,23.45752716064453,23.0474910736084,316848.5403060913,1276000.8811950684,1224120.9983825684,1225097.5608825684,12.189940452575684,12.135008811950684,783691.3108825684,340209.9370956421,308.3896011352539,260.75745429992674,302.9787086486816,308.4805511474609,6.760000228881836,35.209999084472656,29.90999984741211,0.0003372804090711,2964.010986328125,13.920439720153809,14.026311874389648,11.241600036621094,2.220227003097534,1.194302678108215,0.6692175269126892,0.93418949842453,0.8994842767715454,1.7090964317321775,255.79217529296875,14.560076713562012,675.08642578125,287.7442932128906,2.543011426925659,1.297724366188049,584.2349243164062,688.9201049804688,31.190454483032227,45.26
2025-02-05 15:30:44+01:00,8.0,2344.584228515625,105.38078308105467,7.729425668716431,7.815816640853882,5.835163116455078,3.2943273782730103,3.339053153991699,279.7128798007965,273.0805299967527,274.9256700515747,346.5210823059082,339.1927551269531,306.3543514251709,33.78274726867676,32.7545166015625,33.29874801635742,291.02031936645506,271.0923701763153,0.020173656463623,0.0193190040588378,478.91212463378906,479.3663482666016,23.444652557373047,23.06152629852295,317840.3615951538,1278991.6038513184,1224853.4202575684,1225341.7015075684,12.183226585388184,12.133788108825684,792663.4788513184,338989.2339706421,308.13498916625974,260.810596370697,302.98870887756345,308.4805511474609,6.779999732971191,35.25,29.92999839782715,0.0003365174357096,3024.5703125,13.92454195022583,14.08293390274048,11.241600036621094,2.200608491897583,1.1974697709083555,0.6678993701934814,0.9354601502418518,0.8999782800674438,1.6519901752471924,255.25955200195312,14.219811916351318,675.0811462402344,287.7575988769531,2.5429192781448364,1.297717809677124,584.2022094726562,688.88232421875,,45.26
2025-02-05 15:30:46+01:00,8.0,2342.5693359375,105.42322540283205,7.718331336975098,7.82789134979248,5.842212200164795,3.2812273502349854,3.327803611755371,279.7178796768188,273.045530000329,274.9256700515747,346.511083984375,339.1927551269531,306.3493522644043,33.757747650146484,32.7562255859375,33.29874801635742,291.02031936645506,271.0923701763153,0.0202004165649414,0.0193299884796142,478.92572021484375,479.3695373535156,23.43177795410156,23.0755615234375,318832.1828842163,1281982.3265075684,1225585.8421325684,1225585.8421325684,12.176512718200684,12.132567405700684,801635.6468200684,337768.5308456421,307.8803771972656,260.86373844146726,302.9987091064453,308.4805511474609,6.784999847412109,35.23999786376953,29.92999839782715,0.0003357035997178,3003.8349609375,13.928644180297852,14.139555931091309,11.241600036621094,2.180989980697632,1.200636863708496,0.6665812134742737,0.9367308020591736,0.9004722833633423,1.594883918762207,254.7269287109375,13.879547119140623,675.0758666992188,287.7709045410156,2.5428271293640137,1.2977112531661987,584.1694946289062,688.8445434570312,29.70582389831543,45.26
2025-02-05 15:30:48+01:00,8.0,2347.59375,104.90925598144533,7.718331336975098,7.81430721282959,5.8329949378967285,3.3019070625305176,3.342965841293335,279.6578797340393,273.1355300039053,274.9256700515747,346.49107971191404,339.17275085449216,306.3593505859375,33.757747650146484,32.7562255859375,33.25874710083008,291.02031936645506,271.082370185852,0.0201733150482177,0.0193051815032959,478.912841796875,479.3034973144531,23.398399353027344,22.551742553710938,322112.8225326538,1279418.8499450684,1233032.1311950684,1231323.1468200684,12.185057640075684,12.159422874450684,799804.5921325684,337036.1089706421,308.7902359008789,261.1737874984741,303.0087093353271,308.4805511474609,6.804999828338623,35.22999954223633,29.94999885559082,0.0003369751993815,3015.6708984375,13.793767929077148,14.224703788757324,11.241600036621094,2.435286521911621,1.294764757156372,0.6620209813117981,0.9321369528770448,0.9058092832565308,1.6701629161834717,254.11233520507807,13.751882553100586,675.1292724609375,287.80255126953125,2.546536922454834,1.2979025840759275,584.3359985351562,689.516357421875,30.673484802246094,45.26
2025-02-05 15:30:50+01:00,8.0,2349.350830078125,104.67134857177734,7.727590560913086,7.813671112060547,5.838626861572266,3.3029944896698,3.341063976287842,279.59787979125974,273.1355300039053,274.90567007064817,346.49107971191404,339.17275085449216,306.3593505859375,33.757747650146484,32.739105224609375,33.25874710083008,291.0303195953369,271.0923701763153,0.0201733150482177,0.0193051815032959,478.912841796875,479.3489990234375,23.398399353027344,22.82018280029297,318603.3010482788,1290161.0374450684,1230834.8655700684,1230346.5843200684,12.196043968200684,12.163084983825684,800537.0140075684,336669.8980331421,308.81103363037107,260.906251335144,302.9787086486816,308.4805511474609,6.8125,35.23999786376953,29.92999839782715,0.000337738172743,3028.9306640625,14.26734733581543,13.835946083068848,11.241600036621094,1.9842866659164429,1.294764757156372,0.6752786636352539,0.9507785439491272,0.8991968631744385,1.6622436046600342,255.1639404296875,13.976905822753906,675.1012573242188,287.7742004394531,2.5445501804351807,1.2977534532546997,584.1724853515625,689.1126098632812,32.840232849121094,45.26
2025-02-05 15:30:52+01:00,8.0,2344.081298828125,104.54188537597656,7.748695373535156,7.808192729949951,5.8319196701049805,3.3026010990142822,3.3279595375061035,279.7478798866272,273.14552999436853,274.9256700515747,346.511083984375,339.15275421142576,306.3593505859375,33.72774887084961,32.739013671875,33.248748779296875,291.02031936645506,271.082370185852,0.0201577491760253,0.0193121356964111,478.88134765625,479.3328857421875,23.39506149291992,22.722177505493164,311431.6701889038,1289916.8968200684,1231201.0765075684,1221679.5921325684,12.189940452575684,12.158202171325684,790527.2483825684,330444.3120956421,308.5777420043945,260.5940631866455,302.9987091064453,308.4805511474609,6.815000057220459,35.23999786376953,29.92999839782715,0.0003372804090711,2942.786376953125,13.948644638061523,14.42552661895752,11.241600036621094,2.469444751739502,1.2616817951202393,0.671483039855957,0.9402328133583068,0.8990063667297363,1.7543357610702517,253.32025146484372,13.788135528564451,675.3013305664062,287.68621826171875,2.5445151329040527,1.2974271774291992,584.2200927734375,689.0576171875,33.58695602416992,45.26
2025-02-05 15:30:54+01:00,8.0,2342.6846923828125,104.7602996826172,7.74402379989624,7.819693565368652,5.840274095535278,3.305410385131836,3.3377188444137573,279.7478798866272,273.1405299991369,274.9256700515747,346.5010818481445,339.15275421142576,306.3543514251709,33.75274848937988,32.73246765136719,33.25374794006348,291.02031936645506,271.082370185852,0.0201943826675415,0.0193284015655517,478.9242706298828,479.3630065917969,23.43010902404785,22.810991287231445,317268.15700531006,1283447.1702575684,1226440.3343200684,1221069.2405700684,12.181395530700684,12.154540061950684,790222.0726013184,332458.4722518921,308.6007369995117,260.682844543457,302.9937089920044,308.4805511474609,6.819999694824219,35.209999084472656,29.92999839782715,0.0003369243367513,3016.96142578125,13.85715913772583,14.318013191223145,11.241600036621094,2.534584045410156,1.249301552772522,0.6703312695026398,0.9373845756053923,0.9015476107597352,1.746715486049652,253.76409912109372,13.830326080322266,675.2434692382812,287.7142944335937,2.5442243814468384,1.29751718044281,584.201904296875,689.0142211914062,,45.26
2025-02-05 15:30:56+01:00,8.0,2341.2880859375,104.9787139892578,7.739352226257324,7.8311944007873535,5.848628520965576,3.3082196712493896,3.347478151321411,279.7478798866272,273.1355300039053,274.9256700515747,346.49107971191404,339.15275421142576,306.3493522644043,33.77774810791016,32.725921630859375,33.25874710083008,291.02031936645506,271.082370185852,0.0202310161590576,0.0193446674346923,478.9671936035156,479.3931274414063,23.46515655517578,22.899805068969727,323104.6438217163,1276977.4436950684,1221679.5921325684,1220458.8890075684,12.172850608825684,12.150877952575684,789916.8968200684,334472.6324081421,308.6237319946289,260.77162590026853,302.98870887756345,308.4805511474609,6.817500114440918,35.16999816894531,29.92999839782715,0.0003369751993815,2961.11865234375,13.765673637390137,14.21049976348877,11.241600036621094,2.5997233390808105,1.236921310424805,0.6691794991493225,0.934536337852478,0.904088854789734,1.7390952110290527,254.20794677734372,13.872516632080078,675.1856079101562,287.74237060546875,2.543933629989624,1.297607183456421,584.1837158203125,688.9708251953125,33.03742599487305,45.26
2025-02-05 15:30:58+01:00,8.0,2339.24462890625,105.32022094726562,7.741745471954346,7.776220798492432,5.812428951263428,3.299832582473755,3.3145272731781006,279.73787965774534,273.0955300122499,274.90567007064817,346.4610809326172,339.17275085449216,306.3493522644043,33.77774810791016,32.737335205078125,33.25874710083008,291.02031936645506,271.0923701763153,0.0200870132446289,0.0193139991760253,478.9304809570313,479.3310546875,23.543357849121094,22.606313705444336,316085.6008529663,1291870.0218200684,1243041.8968200684,1230834.8655700684,12.180174827575684,12.145995140075684,802734.2796325684,334716.7730331421,308.36869659423826,261.0190910339355,302.98870887756345,308.4805511474609,6.777499675750732,35.22999954223633,29.92999839782715,0.0003379416232638,3004.19091796875,14.147918701171877,14.561485290527344,11.241600036621094,2.1224677562713623,1.30418062210083,0.6755861043930054,0.9388524293899536,0.8948743939399719,1.640673279762268,253.6206970214844,13.9628324508667,674.89990234375,287.7731018066406,2.5457589626312256,1.2977347373962402,584.4509887695312,689.386962890625,33.724159240722656,45.26
2025-02-05 15:31:00+01:00,8.0,2347.35009765625,104.93992614746094,7.740259647369385,7.799508094787598,5.827467918395996,3.3076510429382324,3.332969665527344,279.7478798866272,272.9955300182104,274.90567007064817,346.4610809326172,339.1627487182617,306.3293518066406,33.72774887084961,32.742828369140625,33.29874801635742,291.02031936645506,271.0923701763153,0.0201329078674316,0.0193238220214843,478.932373046875,479.3247985839844,23.315906524658203,22.920486450195312,314101.9582748413,1278686.4280700684,1223388.5765075684,1225219.6311950684,12.180174827575684,12.165526390075684,788696.1936950684,337402.3199081421,308.3561538696289,260.785796546936,302.98870887756345,308.4805511474609,6.770000457763672,35.209999084472656,29.939998626708984,0.0003373821343315,3037.829833984375,14.368420600891112,14.28868579864502,11.241600036621094,1.909759879112244,1.2574735879898071,0.6745460033416748,0.950989067554474,0.9006574749946594,1.5732111930847168,252.29595947265625,14.368724822998049,675.2318725585938,287.8309326171875,2.5437042713165283,1.2978031635284424,584.4398193359375,688.9443359375,27.89661407470703,45.26
2025-02-05 15:31:02+01:00,8.0,2349.4228515625,105.07123947143556,7.7444775104522705,7.789739608764648,5.815241098403931,3.3048404455184937,3.324163794517517,279.72287979125974,272.94553001374004,274.90567007064817,346.4610809326172,339.14774932861326,306.33935203552244,33.72774887084961,32.73377990722656,33.27374839782715,291.02031936645506,271.0923701763153,0.0201232252120971,0.019292760848999,478.9233093261719,479.3340911865234,23.32282066345215,22.97223663330078,318679.5949935913,1277831.9358825684,1223144.4358825684,1225036.5257263184,12.180174827575684,12.164305686950684,798095.6077575684,343811.0113143921,308.43559112548826,261.0708011627197,302.98870887756345,308.46055068969724,6.752499580383301,35.22999954223633,29.90999984741211,0.0003373821343315,2947.7255859375,13.588425636291504,14.23959255218506,11.241600036621094,2.3475634455680847,1.2803223133087158,0.6636045277118683,0.9232473373413086,0.8990375995635986,1.5903199315071106,253.1290435791016,14.04678726196289,674.8871765136719,287.7884216308594,2.5432690382003784,1.297756314277649,584.3905334472656,688.8779602050781,,45.26
2025-02-05 15:31:04+01:00,8.0,2351.49560546875,105.20255279541016,7.748695373535156,7.779971122741699,5.803014278411865,3.302029848098755,3.3153579235076904,279.6978796958923,272.8955300092697,274.90567007064817,346.4610809326172,339.1327499389648,306.3493522644043,33.72774887084961,32.7247314453125,33.248748779296875,291.02031936645506,271.0923701763153,0.0201135425567626,0.0192616996765136,478.9142456054688,479.3433837890625,23.329734802246094,23.02398681640625,323257.2317123413,1276977.4436950684,1222900.2952575684,1224853.4202575684,12.180174827575684,12.163084983825684,807495.0218200684,350219.7027206421,308.51502838134763,261.3558057785034,302.98870887756345,308.4405502319336,6.735000133514404,35.22999954223633,29.899999618530277,0.0003382467990451,3025.2822265625,12.808430671691896,14.190499305725098,11.241600036621094,2.785367012023926,1.3031710386276243,0.6526630520820618,0.8955056071281433,0.8974177241325378,1.6074286699295044,253.96212768554688,13.724849700927734,674.54248046875,287.74591064453125,2.5428338050842285,1.2977094650268557,584.3412475585938,688.8115844726562,33.627044677734375,45.26
2025-02-05 15:31:06+01:00,8.0,2343.9375,105.33309936523438,7.782775402069092,7.771849632263184,5.809383392333984,3.313051462173462,3.308400630950928,279.8778800010681,272.9255299955606,274.9256700515747,346.4610809326172,339.1327499389648,306.3493522644043,33.757747650146484,32.7247314453125,33.25874710083008,291.02031936645506,271.0623702049255,0.0200871963500976,0.0193427352905273,478.973876953125,479.4238586425781,23.550987243652344,23.21331024169922,315398.9553451538,1297607.3265075684,1238037.0140075684,1232421.7796325684,12.194823265075684,12.153319358825684,800537.0140075684,332519.5074081421,309.068285369873,260.7007698059082,302.9787086486816,308.45055236816404,6.734999656677246,35.22999954223633,29.899999618530277,0.0003369751993815,2983.099853515625,13.914539337158203,13.787822723388672,11.241600036621094,2.3245298862457275,1.1669504642486572,0.6789669990539551,0.932748317718506,0.89073246717453,1.6243003606796265,252.4461975097656,13.914705276489258,674.6491088867188,287.74346923828125,2.5412027835845947,1.2974328994750977,584.127197265625,688.5687866210938,36.32110977172852,45.26
2025-02-05 15:31:08+01:00,8.0,2336.6025390625,105.09896850585938,7.720596313476562,7.777098178863525,5.806609153747559,3.307004690170288,3.3152551651000977,279.7678798675537,272.9855299979448,274.90567007064817,346.4410842895508,339.10275115966795,306.3493522644043,33.70774841308594,32.72113037109375,33.248748779296875,291.0003189086914,271.05237021446226,0.0200871963500976,0.0193427352905273,478.973876953125,479.3470458984375,23.550987243652344,22.74492073059082,316543.3645248413,1292968.6546325684,1233032.1311950684,1233764.5530700684,12.188719749450684,12.135008811950684,797363.1858825684,334594.7027206421,308.56519927978513,261.03315391540525,302.9787086486816,308.4805511474609,6.735000133514404,35.189998626708984,29.92999839782715,0.0003369243367513,3035.382568359375,13.633496284484863,14.170499801635742,11.241600036621094,2.232753276824951,1.2716801166534424,0.6702965497970581,0.9267128109931946,0.8950906991958618,1.5241150856018066,254.31719970703125,14.397283554077148,674.9111328125,287.74420166015625,2.542166233062744,1.2976597547531128,584.0616455078125,688.7384643554688,32.26011276245117,45.26
2025-02-05 15:31:10+01:00,8.0,2342.978271484375,105.3547134399414,7.68546199798584,7.777981758117676,5.816687107086182,3.2751705646514893,3.3145980834960938,279.6978796958923,272.9855299979448,274.90567007064817,346.4310821533203,339.10275115966795,306.3493522644043,33.757747650146484,32.7200927734375,33.2287483215332,291.02031936645506,271.0623702049255,0.0200877838134765,0.0192739334106445,478.9481201171875,479.34613037109375,23.37837219238281,23.10196876525879,320968.4133529663,1298705.9593200684,1237060.4515075684,1231567.2874450684,12.180174827575684,12.150877952575684,790649.3186950684,332519.5074081421,308.2469123840332,261.03315391540525,302.9787086486816,308.45055236816404,6.724999904632568,35.209999084472656,29.92999839782715,0.0003369751993815,3020.9658203125,14.37838363647461,14.014592170715332,11.241600036621094,1.817935943603516,1.2663569450378418,0.6786579489707947,0.9481176733970642,0.894702136516571,1.6748857498168943,254.9727478027344,14.35444450378418,674.8302612304688,287.7457275390625,2.541753053665161,1.2977038621902466,584.304931640625,688.6124877929688,29.099477767944336,45.26
2025-02-05 15:31:12+01:00,8.0,2341.968505859375,105.21038818359376,7.731153249740601,7.793529272079468,5.82457709312439,3.290493369102478,3.317057847976685,279.7528797626495,272.9705299973488,274.89567002058027,346.4310821533203,339.0977500915527,306.3493522644043,33.757747650146484,32.71986389160156,33.2287483215332,291.025319480896,271.0623702049255,0.0201298484802246,0.0192764902114868,478.9595642089844,479.3738250732422,23.346424102783203,22.95577335357666,319671.4162826538,1295287.9905700684,1232787.9905700684,1227355.8616638184,12.177733421325684,12.155150413513184,793212.7952575684,334106.4214706421,308.5040172576904,261.0437015533447,302.98370876312254,308.45055236816404,6.697499752044678,35.209999084472656,29.92999839782715,0.0003371786499023,3043.56982421875,14.041499614715576,14.000452041625977,11.241600036621094,2.079568386077881,1.2923703789711,0.6724271774291992,0.9378781914711,0.8960644900798798,1.6790990233421326,254.6449737548828,14.135674953460692,674.8499145507812,287.7445373535156,2.5427019596099854,1.2975913286209106,584.2454833984375,688.800048828125,,45.26
2025-02-05 15:31:14+01:00,8.0,2340.958740234375,105.0660629272461,7.776844501495361,7.80907678604126,5.832467079162598,3.305816173553467,3.3195176124572754,279.8078798294067,272.9555299967527,274.8856699705124,346.4310821533203,339.0927490234375,306.3493522644043,33.757747650146484,32.719635009765625,33.2287483215332,291.0303195953369,271.0623702049255,0.0201719131469726,0.0192790470123291,478.9710083007813,479.4015197753906,23.314476013183597,22.80957794189453,318374.4192123413,1291870.0218200684,1228515.5296325684,1223144.4358825684,12.175292015075684,12.159422874450684,795776.2718200684,335693.3355331421,308.76112213134763,261.05424919128416,302.98870887756345,308.45055236816404,6.677499771118164,35.209999084472656,29.939998626708984,0.0003375347222222,3027.951904296875,13.704615592956545,13.98631191253662,11.241600036621094,2.341200828552246,1.318383812904358,0.6661964058876038,0.9276387095451356,0.8974268436431885,1.6833122968673706,254.31719970703125,13.916905403137209,674.8695678710938,287.74334716796875,2.5436508655548096,1.2974787950515747,584.18603515625,688.9876098632812,30.00245475769043,45.26
2025-02-05 15:31:16+01:00,8.0,2343.087646484375,105.49840545654295,7.73117733001709,7.807441234588623,5.835559844970703,3.310563564300537,3.329175472259521,279.8878797531128,273.045530000329,274.86566998958585,346.4310821533203,339.10275115966795,306.3493522644043,33.72774887084961,32.725738525390625,33.25874710083008,291.02031936645506,271.0623702049255,0.0201752033233642,0.0193075313568115,478.92572021484375,479.3639221191406,23.41270446777344,22.98019218444824,321578.7649154663,1276367.0921325684,1224609.2796325684,1233520.4124450684,12.172850608825684,12.131346702575684,795410.0608825684,341430.6402206421,308.3854202270508,261.1808198928833,302.98870887756345,308.4805511474609,6.677499771118164,35.189998626708984,29.92999839782715,0.000336873474121,2942.297119140625,14.007519721984863,13.824090957641602,11.241600036621094,1.9817066192626955,1.2811282873153689,0.6749502420425415,0.9403417110443116,0.8974834680557251,1.591646671295166,255.1639404296875,14.07861614227295,674.7282104492188,287.74615478515625,2.5430784225463867,1.2976672649383545,584.1949462890625,688.7686767578125,27.977516174316406,45.26
2025-02-05 15:31:18+01:00,8.0,2375.18017578125,105.22109985351562,7.75461483001709,7.809069633483887,5.834607601165772,3.3197710514068604,3.343083381652832,279.98787965774534,273.00553000867365,274.8856699705124,346.4110778808593,339.08275451660154,306.3493522644043,33.70774841308594,32.720184326171875,33.248748779296875,290.9803184509277,271.05237021446226,0.0201759586334228,0.0193526782989501,478.9586181640625,479.3814392089844,23.537158966064453,22.972427368164062,322036.5285873413,1294921.7796325684,1238159.0843200684,1238525.2952575684,12.176512718200684,12.180174827575684,808105.3733825684,342285.1324081421,308.51502838134763,261.0894073486328,302.98870887756345,308.4805511474609,6.670000076293945,35.189998626708984,29.939998626708984,0.000337483859592,3029.50927734375,13.790016174316406,14.428409576416016,11.241600036621094,2.3737010955810547,1.2464264631271362,0.6702844500541687,0.9317818284034728,0.9026432633399964,1.6243003606796265,254.5220642089844,14.511518478393556,674.6751098632812,287.6869506835937,2.540788173675537,1.297448754310608,584.0782470703125,688.3560180664062,30.409955978393555,45.26
2025-02-05 15:31:20+01:00,8.0,2343.571533203125,105.0789031982422,7.731091022491455,7.81658935546875,5.839664459228516,3.3062679767608643,3.342832088470459,279.9678796768188,272.9955300182104,274.8856699705124,346.4110778808593,339.0927490234375,306.3293518066406,33.69774627685547,32.720184326171875,33.20874786376953,291.02031936645506,271.05237021446226,0.0201759586334228,0.0192938804626464,478.9486083984375,479.3910217285156,23.537158966064453,22.78376579284668,318603.3010482788,1288085.8421325684,1233764.5530700684,1233154.2015075684,12.176512718200684,12.117918968200684,788452.0530700684,333007.7886581421,308.20908584594724,261.05424919128416,302.9787086486816,308.4405502319336,6.682499885559082,35.209999084472656,29.92999839782715,0.0003372804090711,3055.4501953125,14.142107009887695,13.75485134124756,11.241600036621094,2.1189985275268555,1.3263583183288574,0.6685290336608887,0.949548065662384,0.9041647911071776,1.614772081375122,255.8604431152344,14.66543197631836,675.12060546875,287.6887512207031,2.544496774673462,1.2975003719329834,584.1199340820312,689.0206909179688,32.080379486083984,45.26
2025-02-05 15:31:22+01:00,8.0,2345.8924560546875,105.12712860107422,7.710514307022095,7.800213813781738,5.829907655715942,3.2983322143554688,3.3367035388946533,279.9678796768188,273.0205300092697,274.8756699800491,346.4110778808593,339.07774963378904,306.3293518066406,33.7027473449707,32.712646484375,33.20874786376953,291.02031936645506,271.04737021923063,0.0201466722488403,0.0192938804626464,478.9486083984375,479.4022064208984,23.526430130004883,22.906365394592285,317802.2146224976,1286926.1741638184,1230895.9007263184,1231201.0765075684,12.178343772888184,12.138060569763184,791259.6702575684,334167.4566268921,308.2385066986084,260.9908784866333,302.9787086486816,308.4455513000488,6.715000152587891,35.209999084472656,29.94999885559082,0.000337483859592,3004.41357421875,14.103119373321531,13.952675342559814,11.241600036621094,2.2046574354171757,1.303743302822113,0.6739747524261475,0.9467121362686156,0.9004596471786499,1.6542934775352478,256.1062774658203,14.46494960784912,674.8645935058594,287.6879577636719,2.5434792041778564,1.2974774241447449,584.0827331542969,688.8435974121094,,45.26
2025-02-05 15:31:24+01:00,8.0,2348.21337890625,105.17535400390624,7.689937591552734,7.783838272094727,5.820150852203369,3.290396451950073,3.330574989318848,279.9678796768188,273.045530000329,274.86566998958585,346.4110778808593,339.0627502441406,306.3293518066406,33.70774841308594,32.705108642578125,33.20874786376953,291.02031936645506,271.042370223999,0.0201173858642578,0.0192938804626464,478.9486083984375,479.4133911132813,23.515701293945312,23.02896499633789,317001.1281967163,1285766.5061950684,1228027.2483825684,1229247.9515075684,12.180174827575684,12.158202171325684,794067.2874450684,335327.1245956421,308.2679275512695,260.9275077819824,302.9787086486816,308.45055236816404,6.707499980926514,35.189998626708984,29.959999084472656,0.000338857184516,3007.39453125,14.064131736755373,14.15049934387207,11.241600036621094,2.290316343307495,1.2811282873153689,0.6794204711914062,0.9438762068748474,0.8967545032501221,1.6938148736953735,256.35211181640625,14.264467239379885,674.6085815429688,287.6871643066406,2.542461633682251,1.2974544763565063,584.0455322265625,688.66650390625,28.394811630249023,45.26
2025-02-05 15:31:26+01:00,8.0,2343.801513671875,105.5667724609375,7.721639156341553,7.792695999145508,5.825401782989502,3.2882778644561768,3.321331024169922,279.98787965774534,272.97553000748155,274.8856699705124,346.39108123779295,339.0927490234375,306.3293518066406,33.70774841308594,32.696807861328125,33.20874786376953,291.02031936645506,271.0623702049255,0.0201269416809082,0.0193149509429931,479.0053405761719,479.4352722167969,23.437976837158203,22.930591583251957,316467.0705795288,1278808.4983825684,1218749.9046325684,1215942.2874450684,12.183836936950684,12.136229515075684,790771.3890075684,335693.3355331421,308.561018371582,260.4869674682617,302.9687084197998,308.4305519104004,6.722499847412109,35.189998626708984,29.939998626708984,0.0003376873101128,3037.6962890625,14.079556465148926,13.265802383422852,11.241600036621094,2.072948455810547,1.3279517889022827,0.6739234924316406,0.937885284423828,0.8954232335090637,1.724373698234558,256.3657531738281,14.079873085021973,674.86669921875,287.6893005371094,2.5428221225738525,1.2974094152450562,584.2002563476562,688.792724609375,29.38729286193848,45.26
2025-02-05 15:31:28+01:00,8.0,2346.220703125,105.39460754394533,7.720305919647217,7.788062572479248,5.819489479064941,3.2780702114105225,3.3140649795532227,280.1478799819946,272.88553001880643,274.8856699705124,346.4110778808593,339.08275451660154,306.3293518066406,33.72774887084961,32.69744873046875,33.2287483215332,291.02031936645506,271.05237021446226,0.0201179962158203,0.0192908020019531,478.9757690429688,479.3141479492188,23.55575561523437,22.682741165161133,320358.0617904663,1283813.3811950684,1227294.8265075684,1234985.2561950684,12.194823265075684,12.158202171325684,794921.7796325684,340576.1480331421,308.9855331420898,260.4012912750244,302.9787086486816,308.4105514526367,6.720000267028809,35.189998626708984,29.959999084472656,0.0003375347222222,2974.378662109375,13.945114135742188,14.30702781677246,11.241600036621094,2.2369279861450195,1.2911304235458374,0.669147253036499,0.9438571333885192,0.8969384431838989,1.5978916883468628,256.611572265625,14.171984672546388,674.8633422851562,287.744140625,2.542567253112793,1.2976588010787964,584.1437377929688,688.7296752929688,31.067970275878903,45.26
2025-02-05 15:31:30+01:00,8.0,2342.7509765625,104.85175323486328,7.7156572341918945,7.825918674468994,5.854341506958008,3.2809901237487797,3.327877283096313,280.00787963867185,272.8355300068855,274.8856699705124,346.371076965332,339.0427536010742,306.3493522644043,33.69774627685547,32.7042236328125,33.20874786376953,291.02031936645506,271.042370223999,0.0202157287597656,0.0193060302734375,479.0072326660156,479.38763427734375,23.543834686279297,23.11669540405273,320968.4133529663,1280273.3421325684,1232299.7093200684,1226684.4749450684,12.196043968200684,12.147215843200684,787231.3499450684,331787.0855331421,308.5108474731445,260.86373844146726,302.9787086486816,308.4205497741699,6.722499847412109,35.209999084472656,29.939998626708984,0.0003385011461046,3024.92626953125,14.62041473388672,13.852254867553713,11.241600036621094,1.817935943603516,1.3079513311386108,0.6861112117767334,0.9662317037582396,0.8957298994064331,1.7622640132904053,254.34451293945312,14.001931190490724,674.6515502929688,287.74273681640625,2.5410830974578857,1.297618389129639,583.8933715820312,688.5143432617188,29.451805114746094,45.26
2025-02-05 15:31:32+01:00,8.0,2347.2135009765625,105.12178802490234,7.725629568099976,7.776991128921509,5.815858602523804,3.2822506427764893,3.3040943145751958,279.9278797149658,272.860530012846,274.8856699705124,346.36607971191404,339.0227531433105,306.33935203552244,33.71274757385254,32.699249267578125,33.21874809265137,291.02031936645506,271.04737021923063,0.0200845708847045,0.0193070907592773,479.0096282958984,479.3912811279297,23.5137939453125,23.086115837097168,323028.3498764038,1282165.4319763184,1232116.6038513184,1230407.6194763184,12.191161155700684,12.147215843200684,793029.6897888184,339050.2691268921,308.3662704467773,260.9800890922546,302.9787086486816,308.42555084228513,6.71999979019165,35.189998626708984,29.959999084472656,0.0003385520087348,3033.8251953125,14.483721256256104,13.92574977874756,11.241600036621094,1.9475361108779907,1.3079513311386108,0.6804995834827423,0.951846033334732,0.8904417157173157,1.7348948121070862,254.63131713867188,14.115349769592283,674.6996154785156,287.7424774169922,2.5415828227996826,1.2976109385490415,584.0114440917969,688.5436706542969,,45.26
2025-02-05 15:31:34+01:00,8.0,2351.676025390625,105.3918228149414,7.735601902008057,7.728063583374023,5.7773756980896,3.283511161804199,3.280311346054077,279.84787979125974,272.88553001880643,274.8856699705124,346.36108245849607,339.00275268554685,306.3293518066406,33.72774887084961,32.69427490234375,33.2287483215332,291.02031936645506,271.05237021446226,0.0199534130096435,0.0193081512451171,479.0120239257813,479.3949279785156,23.483753204345703,23.0555362701416,325088.2863998413,1284057.5218200684,1231933.4983825684,1234130.7640075684,12.186278343200684,12.147215843200684,798828.0296325684,346313.4527206421,308.22169342041013,261.096439743042,302.9787086486816,308.4305519104004,6.747499942779541,35.16999816894531,29.959999084472656,0.0003369243367513,2987.14892578125,14.347027778625488,13.999244689941406,11.241600036621094,2.077136278152466,1.3079513311386108,0.6748879551887512,0.9374603629112244,0.8851535320281982,1.707525610923767,254.91812133789065,14.228768348693848,674.7476806640625,287.7422180175781,2.5420825481414795,1.2976034879684448,584.1295166015625,688.572998046875,27.774301528930664,45.26
2025-02-05 15:31:36+01:00,8.0,2345.055908203125,105.31414031982422,7.709850311279297,7.82426643371582,5.854658603668213,3.292992353439331,3.3418612480163574,279.7678798675537,272.9255299955606,274.86566998958585,346.36108245849607,339.0127548217773,306.30935134887693,33.71774673461914,32.69427490234375,33.20874786376953,291.0003189086914,271.082370185852,0.0199534130096435,0.0193029308319091,479.0325317382813,479.3910217285156,23.586750030517575,22.738540649414062,324172.7590560913,1295043.8499450684,1234985.2561950684,1235473.5374450684,12.193602561950684,12.165526390075684,800781.1546325684,344604.4683456421,308.3267654418945,260.6012023925781,302.9787086486816,308.4305519104004,6.755000114440918,35.189998626708984,30.0,0.0003378398980034,3039.47607421875,14.304276466369627,13.900440216064451,11.241600036621094,2.2944884300231934,1.387783765792847,0.6840887069702148,0.9530780911445618,0.8984943628311157,1.7285850048065186,254.57669067382807,14.049016952514648,674.6381225585938,287.6875915527344,2.5438790321350098,1.2975003719329834,584.1748046875,688.9599609375,26.888992309570312,45.26
2025-02-05 15:31:38+01:00,8.0,2342.206787109375,105.58518981933594,7.661726474761963,7.831142425537109,5.860661506652832,3.262727737426758,3.329973697662353,279.7678798675537,272.9555299967527,274.90567007064817,346.3510803222656,339.0127548217773,306.3293518066406,33.72774887084961,32.694915771484375,33.20874786376953,291.0003189086914,271.0923701763153,0.0202203273773193,0.0193029308319091,479.0325317382813,479.3659362792969,23.586750030517575,22.79015350341797,323638.7014389038,1299804.5921325684,1238891.5061950684,1225341.7015075684,12.198485374450684,12.165526390075684,796020.4124450684,344848.6089706421,308.55265655517576,260.6582569122314,302.9787086486816,308.4305519104004,6.769999504089356,35.16999816894531,29.94999885559082,0.0003381450737847,3000.31982421875,14.713900566101074,14.388421058654783,11.241600036621094,1.942971348762512,1.2895393371582031,0.672802746295929,0.9382338523864746,0.8977940678596497,1.7033127546310425,255.49169921875,14.261629104614258,674.9808959960938,287.6903381347656,2.544020414352417,1.2975454330444336,584.48876953125,688.983154296875,28.62225914001465,45.26
2025-02-05 15:31:40+01:00,8.0,2343.440185546875,105.5375747680664,7.693415641784668,7.833898544311523,5.857062816619873,3.2780776023864746,3.3379359245300293,279.8578800201416,272.9555299967527,274.90567007064817,346.3510803222656,339.00275268554685,306.3493522644043,33.70774841308594,32.704376220703125,33.2287483215332,291.02031936645506,271.0923701763153,0.0202298679351806,0.0192961292266845,478.9676513671875,479.4316101074219,23.62203598022461,23.03696823120117,322265.4104232788,1279540.9202575684,1236205.9593200684,1230590.7249450684,12.172850608825684,12.169188499450684,804199.1233825684,335571.2652206421,308.5401138305664,260.6865991592407,302.9787086486816,308.4305519104004,6.782499313354492,35.189998626708984,29.959999084472656,0.0003380942111545,3053.58154296875,14.23312759399414,14.568655014038086,11.241600036621094,2.307853937149048,1.284302830696106,0.6723549962043762,0.9438178539276124,0.9010038375854492,1.775922775268555,253.42950439453125,14.440120697021484,674.7232055664062,287.68585205078125,2.541994333267212,1.297416925430298,584.0741577148438,688.5571899414062,29.26280975341797,45.26
2025-02-05 15:31:42+01:00,8.0,2348.494384765625,105.37550735473631,7.693304061889648,7.825250864028931,5.84905743598938,3.269380807876587,3.3254631757736206,279.86788001060484,272.9805300027132,274.90567007064817,346.35608139038084,339.00275268554685,306.33935203552244,33.7027473449707,32.703338623046875,33.21874809265137,291.0103191375732,271.0773701906204,0.0202051792144775,0.0193084135055542,478.98268127441406,479.427734375,23.59151840209961,23.118715286254883,324020.1711654663,1279357.8147888184,1233459.3772888184,1230590.7249450684,12.180785179138184,12.155760765075684,799011.1351013184,335632.3003768921,308.49830474853513,261.08749809265134,302.98870887756345,308.43555107116697,6.782499313354492,35.189998626708984,29.959999084472656,0.0003383485582139,2939.5830078125,14.140933990478516,14.076586723327637,11.241600036621094,2.2531535625457764,1.3355446457862854,0.6703445911407471,0.9428278207778932,0.8978488743305206,1.776989221572876,253.65484619140625,13.911718368530272,674.6824340820312,287.6861267089844,2.5416431427001958,1.2974249124526978,584.0872497558594,688.4523315429688,,45.26
2025-02-05 15:31:44+01:00,8.0,2353.548583984375,105.21343994140624,7.693192481994629,7.816603183746338,5.841052055358887,3.260684013366699,3.312990427017212,279.8778800010681,273.00553000867365,274.90567007064817,346.36108245849607,339.00275268554685,306.3293518066406,33.69774627685547,32.702301025390625,33.20874786376953,291.0003189086914,271.0623702049255,0.0201804904937744,0.0193206977844238,478.9977111816406,479.4238586425781,23.56100082397461,23.200462341308597,325774.9319076538,1279174.7093200684,1230712.7952575684,1230590.7249450684,12.188719749450684,12.142333030700684,793823.1468200684,335693.3355331421,308.4564956665039,261.488397026062,302.9987091064453,308.4405502319336,6.774999618530273,35.189998626708984,29.959999084472656,0.0003380942111545,2991.5986328125,14.04874038696289,13.584518432617188,11.241600036621094,2.198453187942505,1.3867864608764648,0.6683341860771179,0.9418377876281738,0.894693911075592,1.7780556678771973,253.88018798828125,13.383316040039062,674.6416625976562,287.6864013671875,2.5412919521331787,1.2974328994750977,584.100341796875,688.3474731445312,28.847728729248047,45.26
2025-02-05 15:31:46+01:00,8.0,2339.010498046875,105.47379302978516,7.790540218353271,7.78078556060791,5.81522798538208,3.3291056156158447,3.324937105178833,279.8578800201416,273.11552999317644,274.90567007064817,346.34107818603513,338.9927505493164,306.3493522644043,33.70774841308594,32.688690185546875,33.18874740600586,290.9803184509277,271.082370185852,0.0201106414794921,0.0192917251586914,479.0000915527344,479.41064453125,23.590564727783203,22.82630729675293,305251.8606185913,1278808.4983825684,1231201.0765075684,1237792.8733825684,12.193602561950684,12.136229515075684,789550.6858825684,331665.0152206421,308.4439529418945,261.1597246170044,303.0087093353271,308.4405502319336,6.78749942779541,35.189998626708984,29.94999885559082,0.0003382976616753,2953.954833984375,13.745673179626465,14.143399238586426,11.241600036621094,2.391184568405152,1.4045764207839966,0.6696516275405884,0.9290443062782288,0.896662175655365,1.7738465070724487,253.52508544921875,14.027761459350586,674.641845703125,287.7429504394531,2.542786121368408,1.2974600791931152,584.22705078125,688.8473510742188,30.840747833251957,45.26
2025-02-05 15:31:48+01:00,8.0,2335.3671875,105.17716217041016,7.749739646911621,7.801784992218018,5.829868793487549,3.293692350387573,3.338165760040283,279.86787977218626,273.2255299925804,274.90567007064817,346.3210815429687,339.0127548217773,306.36935272216795,33.69774627685547,32.690155029296875,33.20874786376953,291.0003189086914,271.0923701763153,0.020180528640747,0.0193104763031005,479.013427734375,479.3180847167969,23.64206314086914,22.886377334594727,321883.9406967163,1297241.1155700684,1234863.1858825684,1237548.7327575684,12.183836936950684,12.132567405700684,797485.2561950684,342529.2730331421,308.494123840332,261.07534446716306,302.98870887756345,308.45055236816404,6.789999961853027,35.16999816894531,29.979999542236328,0.0003384502834743,2972.287109375,13.577526092529297,14.23312759399414,11.241600036621094,2.4327099323272705,1.3379501104354858,0.6515049338340759,0.9039422273635864,0.9034578204154968,1.737006664276123,253.74362182617188,14.04318904876709,674.4825439453125,287.8829345703125,2.5402042865753174,1.2980626821517944,584.0377807617188,688.2616577148438,30.098852157592773,45.26
2025-02-05 15:31:50+01:00,8.0,2346.63916015625,105.49690246582033,7.74005126953125,7.812853336334228,5.839556217193604,3.308412790298462,3.339531421661377,279.8878797531128,273.19553000628946,274.90567007064817,346.3210815429687,338.9927505493164,306.3293518066406,33.69774627685547,32.690155029296875,33.18874740600586,291.02031936645506,271.082370185852,0.020180528640747,0.0193104763031005,479.0172729492188,479.3293762207031,23.64206314086914,22.919565200805664,323333.5256576538,1274047.7561950684,1216430.5686950684,1234985.2561950684,12.186278343200684,12.154540061950684,796996.9749450684,343749.9761581421,308.4230484008789,261.4395469665527,303.0087093353271,308.45055236816404,6.81749963760376,35.16999816894531,29.959999084472656,0.0003381450737847,2988.66162109375,14.160825729370115,14.347027778625488,11.241600036621094,2.165914535522461,1.3043032884597778,0.6730466485023499,0.9435911774635316,0.9004228115081787,1.7790961265563965,253.32025146484372,13.74594497680664,674.8326416015625,287.7738037109375,2.5428123474121094,1.297793745994568,584.3441772460938,688.628662109375,30.39759635925293,45.26
2025-02-05 15:31:52+01:00,8.0,2343.8348388671875,105.42935180664062,7.709551811218262,7.795151472091675,5.825357437133789,3.294947028160095,3.331530451774597,279.90287985801695,273.1405299991369,274.90567007064817,346.3160804748535,338.9927505493164,306.33935203552244,33.68274688720703,32.684234619140625,33.198747634887695,291.02031936645506,271.0723701953888,0.0201409530639648,0.0193054504394531,479.0172729492188,479.3526763916016,23.57649803161621,22.95602798461914,323905.7302474976,1280334.3772888184,1223571.6819763184,1227416.8968200684,12.177123069763184,12.164305686950684,802551.1741638184,344909.6441268921,308.3097633361816,261.00609531402586,303.0087093353271,308.4455513000488,6.824999809265137,35.16999816894531,29.979999542236328,0.0003381450737847,3008.90771484375,13.90467119216919,14.180203914642334,11.241600036621094,2.1947180032730103,1.3353312611579895,0.6702869236469269,0.933928370475769,0.8984637260437012,1.7933034300804138,254.1942901611328,14.17172908782959,674.7764892578125,287.73182678222656,2.542534828186035,1.2976625561714172,584.3768310546875,688.6016540527344,,45.26
2025-02-05 15:31:54+01:00,8.0,2341.030517578125,105.36180114746094,7.679052352905273,7.777449607849121,5.811158657073975,3.2814812660217285,3.3235294818878174,279.9178799629211,273.08552999198434,274.90567007064817,346.31107940673826,338.9927505493164,306.3493522644043,33.667747497558594,32.678314208984375,33.20874786376953,291.02031936645506,271.0623702049255,0.0201013774871826,0.0193004245758056,479.0172729492188,479.3759765625,23.51093292236328,22.992490768432617,324477.9348373413,1286620.9983825684,1230712.7952575684,1219848.5374450684,12.167967796325684,12.174071311950684,808105.3733825684,346069.3120956421,308.19647827148435,260.572643661499,303.0087093353271,308.4405502319336,6.824999809265137,35.189998626708984,29.959999084472656,0.0003383485582139,3022.34521484375,13.648516654968262,14.01338005065918,11.241600036621094,2.22352147102356,1.3663592338562012,0.6675271987915039,0.9242655634880066,0.8965046405792236,1.8075107336044312,255.06832885742188,14.59751319885254,674.7203369140625,287.6898498535156,2.542257308959961,1.2975313663482666,584.4094848632812,688.5746459960938,32.319034576416016,45.26
