_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-05 15:31:56+01:00,8.0,2345.4599609375,104.4837646484375,7.70099925994873,7.770885944366455,5.813064098358154,3.272660970687866,3.297673225402832,279.8878797531128,272.97553000748155,274.8856699705124,346.3210815429687,338.9927505493164,306.3493522644043,33.687747955322266,32.6790771484375,33.18874740600586,290.9803184509277,271.05237021446226,0.0200849418640136,0.0193093032836914,478.9843444824219,479.37005615234375,23.55527877807617,22.841983795166016,321731.3528060913,1298461.8186950684,1222656.1546325684,1224120.9983825684,12.180174827575684,12.142333030700684,796020.4124450684,342407.2027206421,308.3099540710449,261.1526931762695,303.0087093353271,308.4305519104004,6.837500095367432,35.16999816894531,29.94999885559082,0.0003393658108181,3028.5302734375,14.164703369140623,14.62041473388672,11.241600036621094,2.181735038757324,1.3615789413452148,0.6789718866348267,0.9438281655311584,0.903589129447937,1.7875102758407593,253.22463989257807,14.535929679870604,674.5895385742188,287.6884765625,2.5432615280151367,1.2975435256958008,584.2359619140625,688.4058837890625,36.94163513183594,45.26
2025-02-05 15:31:58+01:00,8.0,2348.05517578125,105.31350708007812,7.692032814025879,7.756231307983398,5.800137996673584,3.2915642261505127,3.319035768508911,279.75787963867185,272.7955300450325,274.86566998958585,346.31107940673826,338.9827484130859,306.3293518066406,33.69774627685547,32.683319091796875,33.18874740600586,291.02031936645506,271.042370223999,0.020040319442749,0.0193419170379638,479.0201110839844,479.3942260742188,23.459911346435547,22.705615997314453,323409.8196029663,1286132.7171325684,1229980.3733825684,1226318.2640075684,12.175292015075684,12.169188499450684,803954.9827575684,342163.0620956421,308.86510314941404,261.07534446716306,302.9987091064453,308.4405502319336,6.847499847412109,35.16999816894531,29.979999542236328,0.0003393149481879,2990.041015625,14.285646438598633,13.87339210510254,11.241600036621094,1.9555625915527344,1.2948464155197144,0.6770069003105164,0.9483730792999268,0.894828200340271,1.8159236907958984,252.7193298339844,13.5377779006958,674.5503540039062,287.6902160644531,2.540895700454712,1.2975425720214844,584.3138427734375,688.2804565429688,34.024009704589844,45.26
2025-02-05 15:32:00+01:00,8.0,2345.21630859375,105.13224792480467,7.729784488677978,7.809184551239014,5.83577823638916,3.2846028804779053,3.3183422088623047,279.98787965774534,272.8355300068855,274.86566998958585,346.3010772705078,338.97275390625,306.3293518066406,33.72774887084961,32.692047119140625,33.18874740600586,291.0003189086914,271.05237021446226,0.0201927528381347,0.0193661003112792,478.9719543457031,479.3257141113281,23.621082305908203,22.84456825256348,317992.9494857788,1295654.2015075684,1232787.9905700684,1230346.5843200684,12.189940452575684,12.149657249450684,790283.1077575684,336425.7574081421,308.61955108642576,261.4674610137939,303.0087093353271,308.45055236816404,6.847499847412109,35.189998626708984,29.979999542236328,0.0003382976616753,3025.10400390625,13.54451847076416,14.122106552124023,11.241600036621094,2.295344114303589,1.3735827207565308,0.6687780618667603,0.927333652973175,0.8945592045783997,1.7233132123947144,252.9241943359375,13.90283203125,674.8583374023438,287.7740783691406,2.5434818267822266,1.2978012561798096,584.280517578125,688.7249145507812,36.21862030029297,45.26
2025-02-05 15:32:02+01:00,8.0,2351.15771484375,105.31011581420898,7.744495153427124,7.825327157974243,5.847665309906006,3.291582942008972,3.32593846321106,280.0828796863556,272.87553000599144,274.86566998958585,346.3010772705078,338.95775451660154,306.34435119628904,33.737749099731445,32.692047119140625,33.198747634887695,291.0103191375732,271.05237021446226,0.0202274160385131,0.0193687782287597,479.0089111328125,479.34283447265625,23.612022399902344,22.917774200439453,321159.1482162476,1297912.5022888184,1232604.8851013184,1229919.3382263184,12.188109397888184,12.161864280700684,792358.3030700684,336669.8980331421,308.682018661499,261.1833132743835,303.01870956420896,308.4655517578125,6.867500305175781,35.16999816894531,29.979999542236328,0.0003380433485243,2957.24755859375,13.755414962768556,13.864803791046144,11.241600036621094,2.3324280977249146,1.3451828360557556,0.6697172820568085,0.9343962073326112,0.8971006274223328,1.7090997099876404,252.8217620849609,13.905800819396973,674.8439331054688,287.8006896972656,2.542407989501953,1.297766089439392,584.1406555175781,688.640869140625,,45.26
2025-02-05 15:32:04+01:00,8.0,2357.09912109375,105.48798370361328,7.759205818176269,7.841469764709473,5.859552383422852,3.298563003540039,3.3335347175598145,280.1778797149658,272.91553000509737,274.86566998958585,346.3010772705078,338.9427551269531,306.3593505859375,33.74774932861328,32.692047119140625,33.20874786376953,291.02031936645506,271.05237021446226,0.0202620792388916,0.0193714561462402,479.0458679199219,479.3599548339844,23.602962493896484,22.99098014831543,324325.3469467163,1300170.8030700684,1232421.7796325684,1229492.0921325684,12.186278343200684,12.174071311950684,794433.4983825684,336914.0386581421,308.74448623657224,260.8991655349731,303.0287097930908,308.4805511474609,6.880000114440918,35.189998626708984,29.94999885559082,0.0003385520087348,2948.215087890625,13.96631145477295,13.607501029968262,11.241600036621094,2.36951208114624,1.3167829513549805,0.6706565022468567,0.9414587616920472,0.8996420502662659,1.6948862075805664,252.7193298339844,13.908769607543944,674.8295288085938,287.8273010253906,2.54133415222168,1.2977309226989746,584.0007934570312,688.5568237304688,31.44018173217773,45.26
2025-02-05 15:32:06+01:00,8.0,2333.967529296875,104.87561798095705,7.734438419342041,7.810096263885498,5.838286876678467,3.3216891288757324,3.364964246749878,280.1978796958923,272.97553000748155,274.8856699705124,346.29108276367185,338.97275390625,306.37935104370115,33.69774627685547,32.693450927734375,33.248748779296875,291.0003189086914,271.0923701763153,0.0202620792388916,0.0193714561462402,479.0458679199219,479.232177734375,23.602962493896484,22.91180229187012,315322.6613998413,1292358.3030700684,1236572.1702575684,1234008.6936950684,12.213133811950684,12.158202171325684,800414.9436950684,334472.6324081421,308.9025367736816,260.96986904144285,303.0087093353271,308.4805511474609,6.892499923706055,35.189998626708984,29.959999084472656,0.0003381450737847,3029.3310546875,13.852254867553713,14.468409538269045,11.241600036621094,2.53163743019104,1.3541836738586426,0.6580241322517395,0.9262977242469788,0.9098184108734132,1.724373698234558,253.83920288085935,13.56382179260254,674.6538696289062,287.8260192871094,2.54204535484314,1.297861099243164,584.1295166015625,688.4786987304688,30.3308048248291,45.26
2025-02-05 15:32:08+01:00,8.0,2337.587158203125,105.61271667480467,7.704765319824219,7.811096668243408,5.842705726623535,3.297999143600464,3.343513965606689,280.2478798866272,272.9955300182104,274.90567007064817,346.29108276367185,338.95274963378904,306.36935272216795,33.69774627685547,32.695953369140625,33.20874786376953,291.02031936645506,271.0923701763153,0.020190107345581,0.0193155632019042,479.0411071777344,479.2993774414063,23.630619049072266,22.680429458618164,318603.3010482788,1280029.2015075684,1226074.1233825684,1231689.3577575684,12.189940452575684,12.136229515075684,802734.2796325684,336914.0386581421,308.2469123840332,260.5940631866455,303.0087093353271,308.4805511474609,6.930000305175781,35.209999084472656,29.959999084472656,0.0003386537339952,3005.392333984375,14.16210651397705,13.835946083068848,11.241600036621094,2.094102144241333,1.284302830696106,0.6755011677742004,0.9459136128425598,0.9006373882293701,1.7454270124435425,255.08200073242188,14.475820541381836,674.9429321289062,287.8028564453125,2.5441176891326904,1.2979110479354858,584.3389282226562,688.9158325195312,29.58585548400879,45.26
2025-02-05 15:32:10+01:00,8.0,2342.383544921875,105.61821746826172,7.735405445098877,7.765565395355225,5.806938648223877,3.2998831272125244,3.312749147415161,280.33788003921507,272.9855299979448,274.9256700515747,346.29108276367185,338.95274963378904,306.3593505859375,33.667747497558594,32.703125,33.20874786376953,291.02031936645506,271.12237014770506,0.0200692653656005,0.0193058280944824,478.9905395507813,479.3686218261719,23.413658142089844,23.25083541870117,324401.6408920288,1286376.8577575684,1226562.4046325684,1231567.2874450684,12.198485374450684,12.175292015075684,799072.1702575684,338012.6714706421,308.4523147583008,260.7999681472778,302.9787086486816,308.4405502319336,6.952500343322754,35.189998626708984,29.959999084472656,0.0003395184326171,2996.804443359375,14.01338005065918,14.524182319641112,11.241600036621094,2.235278606414795,1.3411296606063845,0.6718472838401794,0.9367676377296448,0.8927624225616455,1.711738109588623,252.95150756835935,13.899547576904297,674.4762573242188,287.77099609375,2.5404391288757324,1.297713041305542,584.1635131835938,688.1243286132812,29.014440536499023,45.26
2025-02-05 15:32:12+01:00,8.0,2344.2462158203125,105.51929092407228,7.731801748275757,7.794857025146484,5.828148603439331,3.300660729408264,3.317137718200684,280.3278800487518,272.9955300033092,274.9256700515747,346.2710823059082,338.94775238037107,306.34435119628904,33.66274833679199,32.69435119628906,33.198747634887695,291.02031936645506,271.1323701381683,0.0201370935440063,0.0193168754577636,478.99388122558594,479.3591918945313,23.487567901611328,23.20793628692627,318984.7707748413,1285644.4358825684,1226928.6155700684,1228088.2835388184,12.198485374450684,12.158202171325684,796569.7288513184,334411.5972518921,308.3138889312744,260.86019506454465,302.98370876312254,308.4455513000488,6.972499847412109,35.16999816894531,29.979999542236328,0.0003386537339952,3022.3896484375,14.072924613952637,14.31769847869873,11.241600036621094,2.1420191526412964,1.341922640800476,0.6699716448783875,0.9412773251533508,0.8974529802799225,1.7464779615402222,254.84300231933597,14.016167640686035,674.7308044433594,287.75831604003906,2.5403640270233154,1.2977046966552734,584.2259826660156,688.1793823242188,,45.26
2025-02-05 15:32:14+01:00,8.0,2346.10888671875,105.4203643798828,7.728198051452637,7.824148654937744,5.849358558654785,3.301438331604004,3.321526288986206,280.3178800582885,273.00553000867365,274.9256700515747,346.2510818481445,338.9427551269531,306.3293518066406,33.65774917602539,32.685577392578125,33.18874740600586,291.02031936645506,271.1423701286316,0.0202049217224121,0.0193279228210449,478.9972229003906,479.3497619628906,23.56147766113281,23.165037155151367,313567.9006576538,1284912.0140075684,1227294.8265075684,1224609.2796325684,12.198485374450684,12.141112327575684,794067.2874450684,330810.5230331421,308.175463104248,260.9204219818115,302.98870887756345,308.45055236816404,6.997499465942383,35.189998626708984,29.959999084472656,0.0003383485582139,2955.601318359375,14.132469177246094,14.111214637756348,11.241600036621094,2.048759698867798,1.342715620994568,0.6680960059165955,0.9457870125770568,0.9021435379981996,1.7812178134918213,256.7344970703125,14.132787704467772,674.9853515625,287.7456359863281,2.5402889251708984,1.2976963520050049,584.2884521484375,688.2344360351562,28.727027893066406,45.26
2025-02-05 15:32:16+01:00,8.0,2330.294189453125,105.27888488769533,7.697822093963623,7.827838897705078,5.852805614471436,3.2710676193237305,3.3263163566589355,280.3578800201416,273.045530000329,274.95567002296445,346.2510818481445,338.9427551269531,306.3293518066406,33.667747497558594,32.67474365234375,33.158748626708984,291.0003189086914,271.1423701286316,0.0202484626770019,0.0193329257965087,479.0000915527344,479.3308715820313,23.654937744140625,22.877290725708008,322875.7619857788,1299560.4515075684,1240234.2796325684,1236083.8890075684,12.178954124450684,12.149657249450684,814453.0296325684,352905.2495956421,308.63627471923826,260.7928823471069,303.03871002197263,308.45055236816404,7.007499694824219,35.189998626708984,29.979999542236328,0.0003389589097764,2974.68994140625,13.494915008544922,14.518409729003906,11.241600036621094,2.1182854175567627,1.37056303024292,0.6674778461456299,0.923310935497284,0.8956544399261475,1.7401626110076904,253.1427001953125,14.261984825134276,674.7598266601562,287.77313232421875,2.542837858200073,1.2977750301361084,584.4898071289062,688.4774780273438,29.16625595092773,45.26
2025-02-05 15:32:18+01:00,8.0,2348.631103515625,105.34529876708984,7.711967945098877,7.806941032409668,5.847733020782471,3.2882747650146484,3.328770160675049,280.4078797340393,273.0955300122499,274.95567002296445,346.2510818481445,338.9427551269531,306.3593505859375,33.667747497558594,32.67474365234375,33.20874786376953,291.02031936645506,271.15236999988554,0.0201851119995117,0.019292890548706,479.0511169433594,479.3912963867188,23.64110946655273,23.266447067260746,317077.4221420288,1287719.6311950684,1228637.5999450684,1234008.6936950684,12.176512718200684,12.120360374450684,794189.3577575684,334472.6324081421,308.44813385009763,261.2790416717529,302.98870887756345,308.45055236816404,7.022500038146973,35.189998626708984,30.0,0.0003390606350368,2979.80712890625,14.625824928283691,14.019811630249023,11.241600036621094,2.047137498855591,1.3579505681991575,0.69024658203125,0.9601266980171204,0.8926213383674622,1.6136713027954102,255.43707275390625,14.254899978637695,674.3677368164062,287.74249267578125,2.5401031970977783,1.297610878944397,584.1659545898438,688.1043090820312,35.16628646850586,45.26
2025-02-05 15:32:20+01:00,8.0,2341.24365234375,105.36631774902344,7.715179920196533,7.808792114257812,5.846819877624512,3.2761425971984863,3.315893650054932,280.4478796958923,273.1355300039053,274.97567000389097,346.261083984375,338.93275299072263,306.3493522644043,33.69774627685547,32.66827392578125,33.18874740600586,291.02031936645506,271.19236996173856,0.0201851119995117,0.019292890548706,479.0511169433594,479.3636169433594,23.64110946655273,23.22332000732422,322875.7619857788,1289062.4046325684,1230346.5843200684,1230468.6546325684,12.180174827575684,12.132567405700684,807495.0218200684,343017.5542831421,308.60282745361326,260.9769004821777,303.0087093353271,308.4805511474609,7.022500038146973,35.22999954223633,29.959999084472656,0.0003386537339952,3031.3779296875,14.217918395996094,13.738516807556152,11.966400146484377,2.0445711612701416,1.3499822616577148,0.6789872050285339,0.944704294204712,0.8908718824386597,1.7106729745864868,254.80886840820312,14.218215942382812,674.6046752929688,287.74566650390625,2.5404374599456787,1.297723412513733,584.1934204101562,688.1398315429688,34.11437225341797,45.26
2025-02-05 15:32:22+01:00,8.0,2355.923095703125,105.26073455810548,7.724720478057861,7.845263957977295,5.866517066955566,3.3002004623413086,3.339810371398926,280.45787992477415,273.11552999317644,274.97567000389097,346.24107971191404,338.93275299072263,306.3493522644043,33.69774627685547,32.666748046875,33.20874786376953,291.27031936645506,271.2123699426651,0.0202717685699462,0.0193628826141357,479.0611267089844,479.3304138183594,23.611068725585938,23.10295867919922,318145.5373764038,1288818.2640075684,1228393.4593200684,1240234.2796325684,12.167967796325684,12.155760765075684,814697.1702575684,336059.5464706421,308.53175201416013,261.675860786438,303.0087093353271,308.4405502319336,7.012499809265137,35.189998626708984,30.0,0.0003387045966254,2990.7529296875,14.132893562316896,13.891881942749023,11.966400146484377,2.076444387435913,1.4041829109191897,0.6766513586044312,0.939569652080536,0.8971737027168274,1.7454270124435425,255.62826538085935,13.97767448425293,674.7778930664062,287.7734680175781,2.543164014816284,1.297784447669983,584.3599853515625,688.6862182617188,33.737247467041016,45.26
2025-02-05 15:32:24+01:00,8.0,2348.30322265625,105.19189834594728,7.760065078735352,7.829563617706299,5.858323335647583,3.311349630355835,3.3350871801376343,280.5028800010681,273.11552999317644,274.9856699943542,346.24107971191404,338.93275299072263,306.3593524932861,33.69274711608887,32.672760009765625,33.198747634887695,291.3853191375732,271.2123699426651,0.0202324056625366,0.0197761163711547,479.0587463378906,479.31298828125,23.537158966064453,23.05625915527344,319747.7102279663,1292297.2679138184,1231933.4983825684,1235717.6780700684,12.179564476013184,12.152709007263184,816711.3304138184,338256.8120956421,308.57565155029295,261.3228649139404,303.0037092208862,308.46055068969724,6.989999771118164,35.189998626708984,29.959999084472656,0.0003396201578776,3007.928466796875,14.250789642333984,13.624554634094238,11.966400146484377,2.053414225578308,1.376861810684204,0.6763511598110199,0.944313257932663,0.8967408537864685,1.7180497646331787,253.79139709472656,14.119401931762695,674.6595764160156,287.7748565673828,2.5422788858413696,1.2978238463401794,584.4991455078125,688.5105590820312,,45.26
2025-02-05 15:32:26+01:00,8.0,2340.683349609375,105.12306213378906,7.795409679412842,7.813863277435303,5.8501296043396,3.3224987983703613,3.3303639888763428,280.54788007736204,273.11552999317644,274.9956699848175,346.24107971191404,338.93275299072263,306.36935272216795,33.687747955322266,32.67877197265625,33.18874740600586,291.5003189086914,271.2123699426651,0.0201930427551269,0.0201893501281738,479.0563659667969,479.2955627441406,23.46324920654297,23.009559631347656,321349.8830795288,1295776.2718200684,1235473.5374450684,1231201.0765075684,12.191161155700684,12.149657249450684,818725.4905700684,340454.0777206421,308.61955108642576,260.96986904144285,302.9987091064453,308.4805511474609,6.984999656677246,35.189998626708984,29.959999084472656,0.0003391114976671,2981.14208984375,14.368685722351074,13.357227325439451,11.966400146484377,2.030384063720703,1.3495407104492188,0.6760509610176086,0.94905686378479,0.8963080048561096,1.690672516822815,251.95452880859372,14.26112937927246,674.541259765625,287.7762451171875,2.541393756866455,1.297863245010376,584.6383056640625,688.3348999023438,31.222801208496094,45.26
2025-02-05 15:32:28+01:00,8.0,2354.853515625,105.54954528808594,7.765856266021728,7.818781852722168,5.84844446182251,3.307024955749512,3.329562902450561,280.57787981033323,273.0955300122499,275.02566995620725,346.2310775756836,338.93275299072263,306.37935104370115,33.667747497558594,32.666717529296875,33.20874786376953,291.6603187561035,271.2523699045181,0.0202138423919677,0.0201333427429199,479.0491943359375,479.3208312988281,23.48184585571289,23.0737419128418,317840.3615951538,1281982.3265075684,1222045.8030700684,1235351.4671325684,12.181395530700684,12.127684593200684,821288.9671325684,335693.3355331421,308.6779388427734,261.2511276245117,302.9987091064453,308.45055236816404,6.979999542236328,35.209999084472656,29.979999542236328,0.0003389080471462,2964.81201171875,13.795524597167969,14.27373504638672,11.966400146484377,2.498418092727661,1.3379501104354858,0.6681976914405823,0.9297334551811218,0.8959450721740723,1.6485179662704468,253.52508544921875,14.183189392089844,674.629638671875,287.8262939453125,2.541138172149658,1.297866940498352,584.5064086914062,688.3119506835938,32.864444732666016,45.26
2025-02-05 15:32:29+01:00,8.0,2354.853515625,105.54954528808594,7.765856266021728,7.818781852722168,5.84844446182251,3.307024955749512,3.329562902450561,280.57787981033323,273.0955300122499,275.02566995620725,346.2310775756836,338.93275299072263,306.37935104370115,33.667747497558594,32.666717529296875,33.20874786376953,291.6603187561035,271.2523699045181,0.0202138423919677,0.0201333427429199,479.0491943359375,479.3208312988281,23.48184585571289,23.0737419128418,317840.3615951538,1281982.3265075684,1222045.8030700684,1235351.4671325684,12.181395530700684,12.127684593200684,821288.9671325684,335693.3355331421,308.6779388427734,261.2511276245117,302.9987091064453,308.45055236816404,6.994999885559082,35.189998626708984,29.979999542236328,0.0003392640855577,2998.495361328125,13.795524597167969,14.27373504638672,11.966400146484377,2.498418092727661,1.3379501104354858,0.6681976914405823,0.9297334551811218,0.8959450721740723,1.6485179662704468,253.52508544921875,14.183189392089844,674.629638671875,287.8262939453125,2.541138172149658,1.297866940498352,584.5064086914062,688.3119506835938,,45.26
