_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-05 15:36:30+01:00,8.0,2379.892822265625,105.38748168945312,8.016047477722168,8.052618026733398,6.03746509552002,3.3816699981689453,3.397097587585449,280.4078797340393,272.41553004980085,273.79567005634306,344.34107818603513,337.3827499389648,306.6093505859375,34.007747650146484,32.998626708984375,33.54874801635742,292.15031852722166,270.19237008094785,0.0210348224639892,0.020087926864624,478.4941711425781,478.965576171875,23.99730682373047,23.41480827331543,333251.7147064209,1296752.8343200684,1234496.9749450684,1229858.3030700684,12.261961936950684,12.207030296325684,811035.0608825684,343139.6245956421,308.7112106323242,262.0483554840088,303.04870834350584,308.55055084228513,6.684999465942383,35.32999801635742,29.979999542236328,0.0003462833658854,3014.60302734375,12.52249813079834,11.538423538208008,11.966400146484377,1.7268619537353516,1.2203638553619385,0.6791620850563049,0.9598767757415771,0.9048004150390624,1.5525835752487185,245.89080810546875,12.005922317504885,671.1445922851562,288.4720458984375,2.5304293632507324,1.2999298572540283,581.6568603515625,684.154296875,,49.79
2025-02-05 15:36:32+01:00,8.0,2379.892822265625,105.38748168945312,8.016047477722168,8.052618026733398,6.03746509552002,3.3816699981689453,3.397097587585449,280.4078797340393,272.41553004980085,273.79567005634306,344.34107818603513,337.3827499389648,306.6093505859375,34.007747650146484,32.998626708984375,33.54874801635742,292.15031852722166,270.19237008094785,0.0210348224639892,0.020087926864624,478.4941711425781,478.965576171875,23.99730682373047,23.41480827331543,333251.7147064209,1296752.8343200684,1234496.9749450684,1229858.3030700684,12.261961936950684,12.207030296325684,811035.0608825684,343139.6245956421,308.7112106323242,262.0483554840088,303.04870834350584,308.55055084228513,6.697500228881836,35.349998474121094,29.979999542236328,0.0003464868164062,2991.73193359375,12.52249813079834,11.538423538208008,11.966400146484377,1.7268619537353516,1.2203638553619385,0.6791620850563049,0.9598767757415771,0.9048004150390624,1.5525835752487185,245.89080810546875,12.005922317504885,671.1445922851562,288.4720458984375,2.5304293632507324,1.2999298572540283,581.6568603515625,684.154296875,26.03050422668457,49.79
2025-02-05 15:36:34+01:00,8.0,2378.2303466796875,105.5317039489746,8.003727197647095,8.049939155578613,6.028268337249756,3.3707433938980103,3.3913148641586304,280.397879743576,272.3905300438404,273.7856700360775,344.331079864502,337.38775100708006,306.6093505859375,34.007747650146484,33.00079345703125,33.538747787475586,292.1303190231323,270.17237010002134,0.0210287818908691,0.0200848655700683,478.4626922607422,478.96583557128906,23.95892143249512,23.342002868652344,330085.5278968811,1301330.4710388184,1239440.8226013184,1233764.5530700684,12.251585960388184,12.201537132263184,820129.2991638184,349365.2105331421,308.7985538482666,262.07928743362424,303.04370918273924,308.55055084228513,6.699999809265137,35.32999801635742,29.94999885559082,0.0003466394042968,2994.713134765625,12.082037448883057,11.665520668029783,11.966400146484377,2.0097172260284424,1.2110307216644287,0.6710282862186432,0.942119926214218,0.9040825366973876,1.558384358882904,244.54559326171875,11.716146469116213,671.1752319335938,288.4447784423828,2.5306544303894043,1.2998633980751038,581.7221374511719,684.0099487304688,,49.79
2025-02-05 15:36:36+01:00,8.0,2376.56787109375,105.6759262084961,7.991406917572021,8.047260284423828,6.019071578979492,3.359816789627075,3.3855321407318115,280.3878797531128,272.3655300378799,273.7756700158119,344.3210815429687,337.3927520751953,306.6093505859375,34.007747650146484,33.002960205078125,33.52874755859375,292.11031951904295,270.1523701190948,0.021022741317749,0.0200818042755126,478.4312133789063,478.9660949707031,23.92053604125977,23.269197463989254,326919.3410873413,1305908.1077575684,1244384.6702575684,1237670.8030700684,12.241209983825684,12.196043968200684,829223.5374450684,355590.7964706421,308.88589706420896,262.1102193832397,303.03871002197263,308.55055084228513,6.694999694824219,35.32999801635742,29.959999084472656,0.0003476058281792,3019.275146484375,11.641576766967772,11.792617797851562,11.966400146484377,2.292572498321533,1.201697587966919,0.6628944873809814,0.9243630766868592,0.9033646583557128,1.5641851425170898,243.20037841796875,11.42637062072754,671.2058715820312,288.4175109863281,2.530879497528076,1.2997969388961792,581.7874145507812,683.8656005859375,27.208675384521484,49.79
2025-02-05 15:36:38+01:00,8.0,2369.01171875,105.29705047607422,7.973398208618164,8.119022369384766,6.084589958190918,3.336304187774658,3.390784740447998,280.3078798294067,272.29552998542783,273.76567002534864,344.3310836791992,337.3827499389648,306.5893501281738,34.02774810791016,32.979278564453125,33.52874755859375,292.11031951904295,270.1323701381683,0.021202444076538,0.0201210689544677,478.4965515136719,478.9427185058594,23.97680282592773,23.621156692504883,327682.2805404663,1279174.7093200684,1218627.8343200684,1233032.1311950684,12.232665061950684,12.230223655700684,828979.3968200684,346679.6636581421,308.6904167175293,262.1308416366577,303.03871002197263,308.53055038452146,6.692500114440918,35.32999801635742,29.959999084472656,0.0003464868164062,3005.21435546875,12.500497817993164,11.958772659301758,11.966400146484377,1.963523030281067,1.098772406578064,0.6757225394248962,0.9676048755645752,0.9144691228866576,1.662309646606445,245.20797729492188,12.479649543762209,671.3488159179688,288.4201965332031,2.5296947956085205,1.29986572265625,582.1625366210938,683.7890014648438,33.15904235839844,49.79
2025-02-05 15:36:40+01:00,8.0,2367.966796875,105.3555793762207,7.989652156829834,8.066722393035889,6.040005922317505,3.353798508644104,3.3828318119049072,280.2928799629211,272.26053001880643,273.7606700003147,344.326082611084,337.3677505493164,306.5893501281738,34.02774810791016,32.9761962890625,33.52874755859375,292.11031951904295,270.13737013339994,0.0210675621032714,0.0201238012313842,478.5115661621094,478.9282531738281,23.88310432434082,23.43202781677246,327644.13356781006,1288696.1936950684,1229186.9163513184,1236205.9593200684,12.234496116638184,12.208861351013184,824218.6546325684,345886.2066268921,308.7174514770508,261.9310549736023,303.03871002197263,308.5405506134033,6.675000190734863,35.32999801635742,29.959999084472656,0.0003466394042968,3004.057373046875,12.06576156616211,11.72859811782837,11.966400146484377,2.093563497066498,1.1486188769340515,0.6673969924449921,0.9473410248756408,0.9085707068443298,1.5922412276268003,245.45379638671875,12.089734554290771,671.3509216308594,288.4211730957031,2.531061053276062,1.299895405769348,582.163330078125,684.0431823730469,,49.79
2025-02-05 15:36:42+01:00,8.0,2366.921875,105.4141082763672,8.005906105041504,8.014422416687012,5.995421886444092,3.37129282951355,3.3748788833618164,280.2778800964355,272.22553005218504,273.75566997528074,344.3210815429687,337.35275115966795,306.5893501281738,34.02774810791016,32.973114013671875,33.52874755859375,292.11031951904295,270.1423701286316,0.0209326801300048,0.0201265335083007,478.5265808105469,478.9137878417969,23.789405822753903,23.24289894104004,327605.9865951538,1298217.6780700684,1239745.9983825684,1239379.7874450684,12.236327171325684,12.187499046325684,819457.9124450684,345092.7495956421,308.74448623657224,261.73126831054685,303.03871002197263,308.55055084228513,6.684999465942383,35.279998779296875,29.959999084472656,0.0003468937174479,2973.17724609375,11.631025314331056,11.49842357635498,11.966400146484377,2.2236039638519287,1.198465347290039,0.6590714454650879,0.9270771741867064,0.902672290802002,1.5221728086471558,245.6996154785156,11.699819564819336,671.35302734375,288.4221496582031,2.5324273109436035,1.2999250888824463,582.1641235351562,684.29736328125,34.40480041503906,49.79
2025-02-05 15:36:44+01:00,8.0,2371.621826171875,105.18896484375,8.0117769241333,8.029430389404297,6.008184432983398,3.357448101043701,3.364845991134644,280.4478796958923,272.22553005218504,273.7456699848175,344.3210815429687,337.35275115966795,306.5793518066406,34.02774810791016,32.98193359375,33.51874923706055,292.0903190612793,270.12237014770506,0.0209871406555175,0.0200599632263183,478.5065612792969,478.9764709472656,23.89049530029297,23.30978012084961,327071.9289779663,1286132.7171325684,1228881.7405700684,1238891.5061950684,12.231444358825684,12.198485374450684,830444.2405700684,349731.4214706421,309.0600112915039,261.9314998626709,303.0287097930908,308.53055038452146,6.6875,35.31999969482422,29.94999885559082,0.0003460290188259,2970.462890625,11.426530838012695,12.322795867919922,11.966400146484377,2.470888614654541,1.181697130203247,0.6599529385566711,0.9202614426612854,0.8993517160415649,1.5027440786361694,246.45074462890625,11.96899700164795,671.2696533203125,288.390625,2.5317184925079346,1.2997407913208008,581.9237060546875,684.1912231445312,30.32294464111328,49.79
2025-02-05 15:36:46+01:00,8.0,2370.081298828125,104.99803161621094,7.976908206939697,8.063223838806152,6.037834644317627,3.349287271499634,3.385529041290283,280.5178798675537,272.185530090332,273.75566997528074,344.31107940673826,337.35275115966795,306.5793518066406,33.98774719238281,32.967681884765625,33.51874923706055,292.1003192901611,270.1423701286316,0.0210588626861572,0.0200993671417236,478.5036926269531,479.01361083984375,23.876190185546875,23.66843032836914,325011.9924545288,1291381.7405700684,1233398.3421325684,1224120.9983825684,12.255858421325684,12.210692405700684,817504.7874450684,345947.2417831421,308.82766952514646,261.9452480316162,303.0087093353271,308.53055038452146,6.712499618530273,35.29999923706055,29.979999542236328,0.0003470971679687,2982.788330078125,12.124977111816406,12.239211082458496,11.966400146484377,1.9091949462890625,1.077782392501831,0.6667253375053406,0.9494503140449524,0.9049566984176636,1.6229509115219116,245.2489318847656,12.052105903625488,670.9240112304688,288.3879089355469,2.5292716026306152,1.2996646165847778,581.68115234375,683.6884155273438,33.76066589355469,49.79
2025-02-05 15:36:48+01:00,8.0,2372.555419921875,105.05286407470705,7.987297296524048,8.051112174987793,6.027222394943237,3.3613710403442383,3.388205051422119,280.4878798961639,272.1605300545692,273.7606700003147,344.2960800170898,337.3477500915527,306.57435073852537,34.007747650146484,32.97052001953125,33.52374839782715,292.105319404602,270.1623701095581,0.0210304021835327,0.0200870561599731,478.5125274658203,478.99549865722656,23.9102840423584,23.55798816680908,329513.3233070373,1294860.7444763184,1231323.1468200684,1226379.2991638184,12.248534202575684,12.205809593200684,813598.5374450684,344482.3980331421,308.9872859954834,261.69239749908445,303.0087093353271,308.5405506134033,6.707500457763672,35.29999923706055,29.979999542236328,0.0003471988932291,3022.16748046875,11.869576930999756,12.207506656646729,11.966400146484377,2.0593206882476807,1.1260278224945068,0.6633685827255249,0.9383370280265808,0.9055614173412324,1.5893680453300476,245.4947662353516,11.676305294036863,671.0272216796875,288.3892364501953,2.5300745964050293,1.2997018098831177,581.7274475097656,683.8211975097656,,49.79
2025-02-05 15:36:50+01:00,8.0,2375.029541015625,105.10769653320312,7.997686386108398,8.039000511169434,6.016610145568848,3.3734548091888428,3.390881061553955,280.45787992477415,272.13553001880643,273.76567002534864,344.2810806274414,337.3427490234375,306.56934967041013,34.02774810791016,32.973358154296875,33.52874755859375,292.11031951904295,270.1823700904846,0.0210019416809082,0.0200747451782226,478.5213623046875,478.9773864746094,23.94437789916992,23.447546005249023,334014.6541595459,1298339.7483825684,1229247.9515075684,1228637.5999450684,12.241209983825684,12.200926780700684,809692.2874450684,343017.5542831421,309.1469024658203,261.4395469665527,303.0087093353271,308.55055084228513,6.707499504089356,35.29999923706055,29.959999084472656,0.0003462325032552,3049.042724609375,11.614176750183104,12.17580223083496,11.966400146484377,2.209446430206299,1.1742732524871826,0.6600118279457092,0.9272237420082092,0.906166136264801,1.5557851791381836,245.7406005859375,11.300504684448242,671.1304321289062,288.3905639648437,2.530877590179444,1.2997390031814575,581.7737426757812,683.9539794921875,28.18866729736328,49.79
2025-02-05 15:36:52+01:00,8.0,2352.975830078125,105.58919525146484,7.998860836029053,7.978447914123535,5.979215621948242,3.3862287998199463,3.377587080001831,280.3978799819946,272.1155300378799,273.78567000627515,344.2710784912109,337.3427490234375,306.5793518066406,34.02774810791016,32.962066650390625,33.52874755859375,292.1003192901611,270.2023700714111,0.0208461875915527,0.0200876750946044,478.5604553222656,478.9471130371094,23.899078369140625,23.248458862304688,329742.2170639038,1298217.6780700684,1235839.7483825684,1239623.9280700684,12.232665061950684,12.211913108825684,829711.8186950684,352539.0386581421,308.9108528137207,261.9727434158325,303.0087093353271,308.53055038452146,6.739999771118164,35.279998779296875,29.959999084472656,0.0003466394042968,2983.6337890625,11.98877239227295,12.320981979370115,11.966400146484377,2.0319712162017822,1.1616966724395752,0.6697965264320374,0.9363443851470948,0.9003960490226746,1.570979356765747,246.0546875,12.04440212249756,671.4805908203125,288.392822265625,2.5336530208587646,1.2998011112213137,582.1795654296875,684.1914672851562,32.247520446777344,49.79
2025-02-05 15:36:54+01:00,8.0,2369.47607421875,105.3182373046875,7.986936569213867,8.047006607055664,6.032293796539307,3.3686912059783936,3.3940272331237797,280.4978798866272,272.1655299901962,273.8156700372696,344.261083984375,337.3427490234375,306.53935089111326,34.007747650146484,32.962066650390625,33.52874755859375,292.11031951904295,270.2323700428009,0.0210239372253417,0.0200673770904541,478.4765319824219,478.9764709472656,23.932456970214844,23.339067459106445,325240.8742904663,1297363.1858825684,1237426.6624450684,1240600.4905700684,12.242430686950684,12.221678733825684,825561.4280700684,343139.6245956421,308.8775810241699,261.6966384887695,303.0087093353271,308.4905494689941,6.7300004959106445,35.279998779296875,29.979999542236328,0.0003467919921875,3026.972900390625,11.945245742797852,12.34009075164795,11.966400146484377,2.113685607910156,1.211695909500122,0.6683849096298218,0.93860924243927,0.9038204550743104,1.5825823545455933,244.30661010742188,11.945412635803224,671.0330200195312,288.2785339355469,2.5317270755767822,1.2997407913208008,582.1796875,684.0546264648438,32.03733825683594,49.79
2025-02-05 15:36:56+01:00,8.0,2362.69677734375,105.13648986816406,7.934577465057373,8.050821304321289,6.039764881134033,3.337865829467773,3.3867666721343994,280.50787963867185,272.185530090332,273.84567000865934,344.261083984375,337.3427490234375,306.56934967041013,34.02774810791016,32.983856201171875,33.51874923706055,292.0903190612793,270.30237021446226,0.0210239372253417,0.0200673770904541,478.4765319824219,478.9826965332031,23.932456970214844,23.28863906860352,330276.2508392334,1305786.0374450684,1238525.2952575684,1225585.8421325684,12.220458030700684,12.197264671325684,814330.9593200684,348998.9995956421,308.6529830932617,262.19238605499265,302.9987091064453,308.53055038452146,6.732499599456787,35.2599983215332,30.0,0.0003465885416666,2942.297119140625,12.46861743927002,12.320534706115724,11.966400146484377,2.0677990913391118,1.1355594396591189,0.6747555732727051,0.9576525688171388,0.9019060134887696,1.4985389709472656,244.265625,11.799818992614746,671.2577514648438,288.2789001464844,2.532001495361328,1.2993996143341064,582.0393676757812,684.080322265625,31.88925552368164,49.79
2025-02-05 15:36:58+01:00,8.0,2370.81591796875,105.228515625,7.963064670562744,8.046387672424316,6.0304036140441895,3.3535478115081787,3.3886382579803467,280.45787992477415,272.2355300426483,273.8856699705124,344.24107971191404,337.33275451660154,306.56934967041013,34.02774810791016,32.96954345703125,33.51874923706055,292.08031883239744,270.332370185852,0.0210255184173583,0.0200433025360107,478.5170593261719,479.0317687988281,23.94723892211914,23.37668800354004,334777.5936126709,1298828.0296325684,1228515.5296325684,1223510.6468200684,12.218016624450684,12.187499046325684,818115.1390075684,343383.7652206421,308.51502838134763,261.9933647155761,302.9987091064453,308.4905494689941,6.72499942779541,35.2599983215332,29.979999542236328,0.0003474023776584,2970.240478515625,11.706794738769531,12.465824127197266,11.966400146484377,2.338418245315552,1.1616966724395752,0.6650209426879883,0.9308933615684508,0.9017251133918762,1.5237648487091064,244.279296875,12.14055061340332,671.0018920898438,288.2253723144531,2.5301167964935303,1.2992939949035645,582.4260864257812,683.94677734375,31.958154678344727,49.79
2025-02-05 15:37:00+01:00,8.0,2370.354858398437,105.10012435913086,7.951148271560669,8.041306495666504,6.029557704925537,3.350149154663086,3.388138055801392,280.4278799533844,272.2555300235748,273.89566999077795,344.2360786437988,337.3277534484863,306.5543502807617,34.02774810791016,32.96673583984375,33.51874923706055,292.0853189468384,270.3223701953888,0.0210122146606445,0.0200652704238891,478.5242156982422,479.0578918457031,23.92721176147461,23.271419525146484,332145.4644203186,1299438.3811950684,1230102.4436950684,1223693.7522888184,12.225340843200684,12.201537132263184,818969.6311950684,343078.5894393921,308.6588710784912,261.90040769577024,303.0037092208862,308.4855503082275,6.734999656677246,35.2599983215332,29.959999084472656,0.0003471988932291,3029.375732421875,11.902420043945312,12.430996894836426,11.966400146484377,2.1483519077301025,1.1616966724395752,0.6697749197483063,0.9388385713100432,0.9006019532680511,1.5208673477172852,244.95530700683597,12.181716918945312,670.9613647460938,288.22450256347656,2.5314228534698486,1.2992403507232666,582.3582763671875,684.0828247070312,,49.79
2025-02-05 15:37:02+01:00,8.0,2369.893798828125,104.97173309326172,7.939231872558594,8.036225318908691,6.028711795806885,3.346750497817993,3.3876378536224365,280.3978799819946,272.2755300045013,273.9056700110435,344.2310775756836,337.32275238037107,306.53935089111326,34.02774810791016,32.96392822265625,33.51874923706055,292.0903190612793,270.3123702049255,0.0209989109039306,0.0200872383117675,478.5313720703125,479.0840148925781,23.90718460083008,23.16615104675293,329513.3352279663,1300048.7327575684,1231689.3577575684,1223876.8577575684,12.232665061950684,12.215575218200684,819824.1233825684,342773.4136581421,308.80271377563474,261.80745067596433,303.0087093353271,308.4805511474609,6.737499713897705,35.2599983215332,29.979999542236328,0.0003474023776584,3061.145751953125,12.098045349121094,12.396169662475586,11.966400146484377,1.958285570144653,1.1616966724395752,0.6745288968086243,0.9467837810516356,0.8994787931442261,1.517969846725464,245.63131713867188,12.222883224487305,670.9208374023438,288.2236328125,2.532728910446167,1.2991867065429688,582.2904663085938,684.2188720703125,31.56920623779297,49.79
2025-02-05 15:37:04+01:00,8.0,2374.849853515625,105.14763641357422,7.943886756896973,8.104985237121582,6.085555553436279,3.343376874923706,3.4062187671661377,280.3878797531128,272.2555300235748,273.9056700110435,344.24107971191404,337.32275238037107,306.4893516540527,34.007747650146484,32.968170166015625,33.52874755859375,292.06031837463377,270.3123702049255,0.021162950515747,0.0201006050109863,478.5351867675781,479.0986328125,23.879051208496094,23.378931045532227,331573.2479095459,1299316.3108825684,1226806.5452575684,1229003.8108825684,12.236327171325684,12.208250999450684,827636.6233825684,353027.3199081421,308.70289459228513,261.3558057785034,303.0087093353271,308.4805511474609,6.757499694824219,35.279998779296875,29.979999542236328,0.0003479618665907,3037.607421875,12.745673179626465,12.633496284484863,11.966400146484377,1.7739566564559937,1.2033100128173828,0.6828721761703491,0.9737382531166076,0.9078028202056884,1.5143340826034546,247.65255737304688,12.368423461914062,671.2050170898438,288.22509765625,2.531389713287353,1.2989901304244995,582.3929443359375,683.9043579101562,30.03787612915039,49.79
2025-02-05 15:37:06+01:00,8.0,2365.27392578125,104.97251892089844,7.970061779022217,8.005891799926758,6.008124351501465,3.362691164016724,3.3778085708618164,280.4278797149658,272.22553005218504,273.9056700110435,344.2310775756836,337.30274810791013,306.5193504333496,33.97774887084961,32.9610595703125,33.4787483215332,292.05032005310056,270.3123702049255,0.0209167041778564,0.0200741367340087,478.5032348632813,479.0528564453125,23.77939224243164,23.31568717956543,332793.9510345459,1302978.4202575684,1229858.3030700684,1243774.3186950684,12.214354515075684,12.202147483825684,820678.6155700684,352294.8980331421,308.7569641113281,261.7104906082153,303.0087093353271,308.4805511474609,6.75499963760376,35.2599983215332,29.959999084472656,0.0003477584160698,3048.37548828125,12.347484588623049,12.10495376586914,11.966400146484377,1.732972264289856,1.2300827503204346,0.6784499287605286,0.9430363774299622,0.896155059337616,1.5721720457077026,247.27017211914065,12.347549438476562,671.03271484375,288.2816162109375,2.531469345092773,1.2992507219314575,582.1636352539062,683.9861450195312,30.5891170501709,49.79
2025-02-05 15:37:08+01:00,8.0,2371.99951171875,105.13663864135742,7.959301471710205,8.013777732849121,6.013146638870239,3.3646100759506226,3.379199266433716,280.4628798007965,272.2505300283432,273.9156700313091,344.2210792541504,337.30274810791013,306.5193504333496,33.972747802734375,32.9610595703125,33.483747482299805,292.05032005310056,270.3123702049255,0.0209401483535766,0.0200873336791992,478.5304107666016,479.06980895996094,23.836374282836918,23.298571586608887,331458.80699157715,1302917.3851013184,1233337.3069763184,1240478.4202575684,12.227782249450684,12.197264671325684,812988.1858825684,347228.9800643921,308.69870986938474,261.5680402755737,303.0037092208862,308.4805511474609,6.75,35.2599983215332,29.979999542236328,0.0003482161797417,2975.313232421875,12.30195665359497,12.028785705566406,11.966400146484377,2.0128414034843445,1.2389404773712158,0.668545126914978,0.930625021457672,0.8981829881668091,1.595278024673462,246.6897430419922,12.369497299194336,670.9786071777344,288.27935791015625,2.530646800994873,1.2992997765541077,582.2090148925781,683.7977905273438,,49.79
2025-02-05 15:37:10+01:00,8.0,2378.72509765625,105.3007583618164,7.948541164398193,8.021663665771484,6.018168926239014,3.366528987884521,3.3805899620056152,280.4978798866272,272.2755300045013,273.9256700515747,344.2110809326172,337.30274810791013,306.5193504333496,33.96774673461914,32.9610595703125,33.488746643066406,292.05032005310056,270.3123702049255,0.0209635925292968,0.0201005306243896,478.5575866699219,479.0867614746094,23.893356323242188,23.281455993652344,330123.6629486084,1302856.3499450684,1236816.3108825684,1237182.5218200684,12.241209983825684,12.192381858825684,805297.7561950684,342163.0620956421,308.6404556274414,261.4255899429321,302.9987091064453,308.4805511474609,6.722499847412109,35.25,30.0,0.0003468937174479,3029.59814453125,12.256428718566896,11.952617645263672,11.966400146484377,2.292710542678833,1.247798204421997,0.6586403250694275,0.918213665485382,0.9002109169960022,1.6183840036392212,246.10931396484372,12.39144515991211,670.9244995117188,288.277099609375,2.5298242568969727,1.2993488311767578,582.25439453125,683.6094360351562,27.46762084960937,49.79
2025-02-05 15:37:12+01:00,8.0,2377.006591796875,105.3498077392578,7.957235813140869,8.026649475097656,6.024490833282471,3.3329012393951416,3.3619751930236816,280.4678796768188,272.22553005218504,273.93567004203794,344.1910842895508,337.2927536010742,306.5193504333496,33.97774887084961,32.945220947265625,33.488746643066406,292.0403198242187,270.332370185852,0.0209635925292968,0.0201005306243896,478.5575866699219,479.0579223632813,23.893356323242188,23.57699012756348,321578.7649154663,1302612.2093200684,1236938.3811950684,1229858.3030700684,12.220458030700684,12.203368186950684,813110.2561950684,344848.6089706421,308.51502838134763,261.3976768493652,302.9987091064453,308.4805511474609,6.71999979019165,35.25,29.959999084472656,0.0003476566908094,3017.3173828125,12.486743927001951,12.52767562866211,11.966400146484377,1.9248151779174805,1.2216980457305908,0.6792310476303101,0.9527180194854736,0.8921298384666443,1.564778447151184,245.91812133789065,12.333697319030762,670.9071044921875,288.22344970703125,2.5297884941101074,1.2992403507232666,582.408203125,683.6484375,28.867847442626957,49.79
2025-02-05 15:37:14+01:00,8.0,2375.970703125,105.0957489013672,7.945050239562988,8.014845848083496,6.018115997314453,3.351642847061157,3.3810863494873047,280.4278797149658,272.1655299901962,273.93567004203794,344.1810821533203,337.2827514648437,306.5193504333496,33.96774673461914,32.949951171875,33.488746643066406,292.08031883239744,270.332370185852,0.0209351348876953,0.0200807495117187,478.5771484375,479.0606689453125,23.839473724365234,23.202533721923828,326537.8713607788,1308227.4436950684,1243041.8968200684,1236328.0296325684,12.232665061950684,12.191161155700684,826293.8499450684,345336.8902206421,308.56519927978513,261.4814180374145,302.9987091064453,308.4905494689941,6.702500343322754,35.23999786376953,29.94999885559082,0.0003485722520616,2988.48388671875,12.638505935668944,12.813767433166504,11.966400146484377,1.9122587442398071,1.171364188194275,0.6817241907119751,0.9562159180641174,0.8963044881820679,1.608385682106018,247.67987060546875,12.14899730682373,671.388427734375,288.2232360839844,2.53315544128418,1.2992346286773682,582.43115234375,684.1323852539062,28.145631790161133,49.79
2025-02-05 15:37:16+01:00,8.0,2359.02001953125,105.19107055664062,7.955522537231445,8.087677955627441,6.068804264068604,3.362571477890014,3.4264204502105717,280.1478799819946,272.06553008556364,273.9256700515747,344.1810821533203,337.2627548217773,306.5193504333496,33.95774841308594,32.949859619140625,33.46875,292.08031883239744,270.3123702049255,0.0211344165802001,0.0200604286193847,478.5270690917969,479.0183715820313,23.91910552978516,23.397390365600582,328902.9836654663,1302123.9280700684,1242309.4749450684,1222778.2249450684,12.232665061950684,12.178954124450684,820678.6155700684,348266.5777206421,308.9108528137207,261.7381938934326,303.0087093353271,308.4805511474609,6.697500228881836,35.22999954223633,29.979999542236328,0.0003475041029188,2948.66015625,12.200257301330566,12.817822456359863,11.966400146484377,2.266966819763184,1.2045756578445437,0.6775763630867004,0.950928032398224,0.9056317806243896,1.5805768966674805,247.24285888671875,12.180550575256348,670.899169921875,288.2211303710937,2.531363010406494,1.299432635307312,582.5092163085938,683.8805541992188,30.024314880371094,49.79
2025-02-05 15:37:18+01:00,8.0,2363.71142578125,105.41319274902344,7.911905765533447,8.041597366333008,6.034854173660278,3.353831052780152,3.394510507583618,280.13287987709043,272.02053006887434,273.9306700468063,344.1860832214355,337.2727531433105,306.5193504333496,33.9477481842041,32.94770812988281,33.463748931884766,292.0703186035156,270.3073702096939,0.0210090084075927,0.0200698986053466,478.5194396972656,479.0578308105469,23.86641502380371,23.307849884033203,330581.43854141235,1295898.3421325684,1235778.7132263184,1228820.7054138184,12.228392601013184,12.185667991638184,815002.3460388184,351257.3003768921,308.68576469421384,261.7589706420898,303.01870956420896,308.4805511474609,6.684999942779541,35.22999954223633,29.959999084472656,0.0003480127292209,3041.567626953125,12.097083568572998,12.34212875366211,11.966400146484377,2.2419947385787964,1.247805953025818,0.6789712309837341,0.9510076642036438,0.8987327814102173,1.5548365116119385,246.5258636474609,12.413589477539062,670.9908752441406,288.2213287353516,2.531128525733948,1.2993096709251404,582.3244018554688,683.8746948242188,,49.79
2025-02-05 15:37:20+01:00,8.0,2368.40283203125,105.63531494140624,7.868288993835449,7.995516777038574,6.000904083251953,3.345090627670288,3.362600564956665,280.11787977218626,271.97553005218504,273.93567004203794,344.1910842895508,337.2827514648437,306.5193504333496,33.937747955322266,32.945556640625,33.45874786376953,292.06031837463377,270.30237021446226,0.0208836002349853,0.0200793685913085,478.5118103027344,479.0972900390625,23.813724517822266,23.21830940246582,332259.8934173584,1289672.7561950684,1229247.9515075684,1234863.1858825684,12.224120140075684,12.192381858825684,809326.0765075684,354248.0230331421,308.460676574707,261.77974739074705,303.0287097930908,308.4805511474609,6.677499771118164,35.23999786376953,29.94999885559082,0.000348673977322,2943.720947265625,11.99390983581543,11.866435050964355,11.966400146484377,2.217022657394409,1.2910362482070925,0.6803660988807678,0.9510872960090636,0.8918337821960449,1.5290961265563965,245.80886840820312,12.646628379821776,671.0825805664062,288.2215270996094,2.5308940410614014,1.2991867065429688,582.1395874023438,683.8688354492188,32.428375244140625,49.79
2025-02-05 15:37:22+01:00,8.0,2367.11669921875,105.32341766357422,7.931080818176269,8.05166244506836,6.039929866790772,3.3571128845214844,3.408153533935547,279.9678796768188,271.9555300712585,273.9056700110435,344.1610778808593,337.2927536010742,306.5193504333496,33.92774963378906,32.940521240234375,33.45874786376953,292.06031837463377,270.292370223999,0.0210510196685791,0.0200624542236328,478.5270690917969,479.0647888183594,23.87237548828125,23.3653564453125,331496.9539642334,1306518.4593200684,1244262.5999450684,1236816.3108825684,12.220458030700684,12.200926780700684,816039.9436950684,352416.9683456421,308.8734191894531,262.1033462524414,303.03871002197263,308.4805511474609,6.682499885559082,35.23999786376953,29.959999084472656,0.0003476566908094,2951.95263671875,12.090426445007324,12.751633644104004,11.966400146484377,2.3010237216949463,1.191981554031372,0.6777618527412415,0.9458671808242798,0.9029200077056884,1.4601600170135498,244.3748779296875,11.829818725585938,671.067138671875,288.2229309082031,2.5311501026153564,1.29922616481781,582.3929443359375,683.8824462890625,31.516895294189453,49.79
2025-02-05 15:37:24+01:00,8.0,2367.537353515625,105.49436950683594,7.919487953186035,7.996758937835693,5.996031761169434,3.3416049480438232,3.37420916557312,279.8878797531128,271.9655300617218,273.9056700110435,344.1910842895508,337.2627548217773,306.5193504333496,33.95774841308594,32.940521240234375,33.46875,292.05032005310056,270.26237025260923,0.020879653930664,0.0200686321258544,478.5485229492188,479.0551452636719,23.92196655273437,23.1055965423584,333251.7147064209,1305053.6155700684,1234619.0452575684,1232543.8499450684,12.232665061950684,12.198485374450684,817504.7874450684,344848.6089706421,308.3561538696289,261.50933208465574,303.0287097930908,308.45055236816404,6.694999694824219,35.189998626708984,29.959999084472656,0.0003474023776584,3026.572509765625,12.396169662475586,12.577526092529297,11.966400146484377,2.1712026596069336,1.2475039958953855,0.6750689744949341,0.9480947256088256,0.8959898352622986,1.562745451927185,244.90750122070312,12.09129238128662,671.2147827148438,288.2218933105469,2.5337793827056885,1.2992459535598757,582.3688354492188,684.1590576171875,32.21617126464844,49.79
2025-02-05 15:37:26+01:00,8.0,2375.46240234375,105.36083221435548,7.940395355224609,7.991337299346924,5.986767292022705,3.3266594409942627,3.3769748210906982,279.9678796768188,271.9155299901962,273.8756699800491,344.1810821533203,337.2627548217773,306.53935089111326,33.95774841308594,32.931976318359375,33.45874786376953,292.05032005310056,270.26237025260923,0.020879653930664,0.0200686321258544,478.5485229492188,479.0559692382813,23.92196655273437,23.39963722229004,332259.8934173584,1305908.1077575684,1239745.9983825684,1230590.7249450684,12.222899436950684,12.183836936950684,813842.6780700684,347167.9449081421,308.4523147583008,261.80745067596433,303.0287097930908,308.45055236816404,6.75,35.209999084472656,29.959999084472656,0.0003476566908094,3000.89794921875,11.692594528198242,11.854496955871582,11.966400146484377,2.313491106033325,1.1855586767196655,0.6665574908256531,0.9337595701217652,0.8988255858421326,1.6341848373413086,245.2489318847656,11.932926177978516,671.0101318359375,288.27691650390625,2.5308220386505127,1.2993440628051758,581.9819946289062,683.9191284179688,32.582763671875,49.79
2025-02-05 15:37:28+01:00,8.0,2379.544311523437,105.33134078979492,7.935738086700439,8.023127317428589,6.009862184524536,3.333863139152527,3.385104775428772,280.0578798294067,271.93553003072736,273.88066997528074,344.1710800170898,337.25275268554685,306.53935089111326,33.9477481842041,32.931915283203125,33.463748931884766,292.04531993865965,270.2773702383041,0.0209596672058105,0.0200683259963989,478.5640258789063,479.0465698242188,23.91791343688965,23.44092464447021,333823.91929626465,1296569.7288513184,1234191.7991638184,1226928.6155700684,12.225951194763184,12.190550804138184,819030.6663513184,351989.7222518921,308.59216156005857,262.2953080177307,303.0287097930908,308.4655517578125,6.7649993896484375,35.22999954223633,29.939998626708984,0.0003472497897677,3067.55322265625,11.661850929260254,12.055862426757812,11.966400146484377,2.2635830640792847,1.1787698864936829,0.6613956093788147,0.9308781921863556,0.9019433259963988,1.585847556591034,244.77777099609372,11.833572387695312,671.0101318359375,288.27781677246094,2.5308220386505127,1.299369037151337,582.0923767089844,683.795654296875,,49.79
2025-02-05 15:37:30+01:00,8.0,2383.626220703125,105.30184936523438,7.931080818176269,8.054917335510254,6.032957077026367,3.341066837310791,3.3932347297668457,280.1478799819946,271.9555300712585,273.8856699705124,344.1610778808593,337.2427505493164,306.53935089111326,33.937747955322266,32.931854248046875,33.46875,292.0403198242187,270.292370223999,0.021039680480957,0.0200680198669433,478.57952880859375,479.03717041015625,23.91386032104492,23.48221206665039,335387.9451751709,1287231.3499450684,1228637.5999450684,1223266.5061950684,12.229002952575684,12.197264671325684,824218.6546325684,356811.4995956421,308.7320083618164,262.78316535949705,303.0287097930908,308.4805511474609,6.779999732971191,35.23999786376953,29.939998626708984,0.0003468937174479,2912.43994140625,11.631107330322266,12.257227897644045,11.966400146484377,2.213675022125244,1.1719810962677002,0.6562337279319763,0.927996814250946,0.9050610661506652,1.5375102758407593,244.30661010742188,11.73421859741211,671.0101318359375,288.2787170410156,2.5308220386505127,1.2993940114974976,582.2027587890625,683.6721801757812,29.15023422241211,49.79
2025-02-05 15:37:32+01:00,8.0,2371.544189453125,105.57819366455078,7.920647144317627,8.062053680419922,6.048160552978516,3.3542802333831787,3.4141640663146973,280.1378797531128,271.9655300617218,273.8856699705124,344.1810821533203,337.2327484130859,306.53935089111326,33.95774841308594,32.9287109375,33.45874786376953,292.08031883239744,270.28237023353574,0.0210714683532714,0.0201030178070068,478.57427978515625,479.0536804199219,23.82421493530273,23.23216438293457,335464.2391204834,1299560.4515075684,1239257.7171325684,1236083.8890075684,12.248534202575684,12.177733421325684,822631.7405700684,358154.2730331421,308.8609451293945,261.68971290588377,303.03871002197263,308.45055236816404,6.774999618530273,35.23999786376953,29.959999084472656,0.0003481653171115,2984.123046875,11.9601411819458,12.00146198272705,11.966400146484377,2.221186399459839,1.223310470581055,0.6711333990097046,0.9405355453491212,0.9063745141029358,1.583766222000122,243.69204711914065,12.514971733093262,670.8267211914062,288.22149658203125,2.5324716567993164,1.2993601560592651,582.1182250976562,684.0348510742188,31.29860496520996,49.79
2025-02-05 15:37:34+01:00,8.0,2371.1279296875,105.22370910644533,7.972393035888672,7.986301422119141,5.987950801849365,3.3337595462799072,3.362754344940185,280.2778800964355,271.9155299901962,273.9056700110435,344.1810821533203,337.2327484130859,306.53935089111326,33.95774841308594,32.91497802734375,33.46875,292.05032005310056,270.3123702049255,0.0208576717376708,0.0200868854522705,478.61669921875,479.0684509277344,23.77605438232422,23.442598342895508,325011.9924545288,1289306.5452575684,1226806.5452575684,1232543.8499450684,12.229002952575684,12.203368186950684,821899.3186950684,352416.9683456421,308.39796295166013,261.97961654663084,303.0287097930908,308.4805511474609,6.7649993896484375,35.22999954223633,29.939998626708984,0.0003480127292209,3027.32861328125,12.090426445007324,12.042826652526855,11.966400146484377,1.980095624923706,1.297797441482544,0.6655402779579163,0.9332943558692932,0.9013612866401672,1.628981590270996,245.20797729492188,12.229031562805176,671.1748046875,288.27960205078125,2.5294322967529297,1.2992186546325684,582.181884765625,684.0809326171875,30.655576705932617,49.79
2025-02-05 15:37:36+01:00,8.0,2368.6962890625,105.14488220214844,7.967730522155762,8.105738639831543,6.084941864013672,3.366434335708618,3.424744129180908,280.25787963867185,271.97553005218504,273.9256700515747,344.1610778808593,337.1927551269531,306.53935089111326,33.95774841308594,32.91839599609375,33.4787483215332,292.06031837463377,270.35237016677854,0.0211830711364746,0.0201210842132568,478.5919189453125,479.0513916015625,23.880481719970703,23.48749542236328,335006.4754486084,1301147.3655700684,1237182.5218200684,1230102.4436950684,12.237547874450684,12.180174827575684,828491.1155700684,356323.2183456421,308.9358085632324,261.675860786438,303.0087093353271,308.4905494689941,6.757499694824219,35.23999786376953,30.0,0.0003474532402886,3031.3779296875,12.249497413635254,12.152594566345217,11.966400146484377,1.996811389923096,1.2810379266738892,0.6724891662597656,0.9555097222328186,0.9099158644676208,1.718117594718933,247.55697631835935,11.884188652038574,670.9312133789062,288.27947998046875,2.52994441986084,1.2993648052215576,582.2091064453125,683.6653442382812,30.37561798095703,49.79
2025-02-05 15:37:38+01:00,8.0,2371.000732421875,105.18003845214844,7.9616265296936035,8.074352741241455,6.0628981590271,3.354735851287842,3.4022371768951416,280.2478796482086,271.9905300378799,273.9306700468063,344.1610778808593,337.1927551269531,306.5293506622314,33.9477481842041,32.91839599609375,33.46874809265137,292.0703186035156,270.3623701572418,0.0211006517410278,0.020114893913269,478.5883483886719,479.0567169189453,23.83899688720703,23.33422946929932,333823.91929626465,1295471.0960388184,1237731.8382263184,1227783.1077575684,12.228392601013184,12.176512718200684,822265.5296325684,352661.1089706421,308.8755001068115,261.7070273399353,303.0037092208862,308.4905494689941,6.762499809265137,35.22999954223633,29.939998626708984,0.0003465885416666,3012.55615234375,12.395097255706789,12.339669227600098,11.966400146484377,1.9989005327224727,1.234905242919922,0.6728231310844421,0.9560067355632782,0.903773069381714,1.6320204138755798,247.6252593994141,11.882003784179688,670.9384155273438,288.2794647216797,2.5304226875305176,1.299298346042633,582.3057556152344,683.7907409667969,,49.79
2025-02-05 15:37:40+01:00,8.0,2373.30517578125,105.21519470214844,7.955522537231445,8.042966842651367,6.040854454040527,3.343037366867065,3.379730224609375,280.23787965774534,272.0055300235748,273.93567004203794,344.1610778808593,337.1927551269531,306.5193504333496,33.937747955322266,32.91839599609375,33.45874786376953,292.08031883239744,270.37237014770506,0.021018232345581,0.0201087036132812,478.5847778320313,479.0620422363281,23.79751205444336,23.18096351623535,332641.3631439209,1289794.8265075684,1238281.1546325684,1225463.7718200684,12.219237327575684,12.172850608825684,816039.9436950684,348998.9995956421,308.8151916503906,261.7381938934326,302.9987091064453,308.4905494689941,6.774999618530273,35.209999084472656,29.94999885559082,0.0003470971679687,3001.7880859375,12.54069709777832,12.52674388885498,11.966400146484377,2.0009896755218506,1.1887725591659546,0.6731570959091187,0.9565037488937378,0.8976302742958069,1.5459232330322266,247.69354248046875,11.8798189163208,670.9456176757812,288.2794494628906,2.5309009552001958,1.2992318868637085,582.4024047851562,683.9161376953125,33.33824920654297,49.79
2025-02-05 15:37:42+01:00,8.0,2378.96240234375,105.4604263305664,7.913693428039551,8.03596305847168,6.032868385314941,3.3318872451782227,3.383366107940674,280.2878798484802,272.04552998542783,273.97567000389097,344.14108123779295,337.1927551269531,306.5193504333496,33.95774841308594,32.917938232421875,33.41874694824219,292.06031837463377,270.4023701190948,0.021018232345581,0.0201087036132812,478.5847778320313,479.1082763671875,23.79751205444336,23.49768447875977,331268.0721282959,1301391.5061950684,1236572.1702575684,1242553.6155700684,12.226561546325684,12.203368186950684,808715.7249450684,352294.8980331421,308.7902359008789,262.240142250061,303.0087093353271,308.4805511474609,6.774999618530273,35.22999954223633,29.979999542236328,0.000347300652398,2992.488525390625,11.844725608825684,11.947026252746582,11.966400146484377,2.474602460861206,1.2633113861083984,0.6746326684951782,0.9331358671188354,0.8951106667518616,1.6047793626785278,245.90447998046875,12.251328468322754,670.8410034179688,288.22235107421875,2.53013014793396,1.2992092370986938,582.4044189453125,683.6126708984375,32.940765380859375,49.79
2025-02-05 15:37:44+01:00,8.0,2370.80126953125,105.67667388916016,7.971754550933838,8.089618682861328,6.072220802307129,3.357633113861084,3.4072766304016118,280.23787965774534,272.0955300569534,273.9956699848175,344.14108123779295,337.1927551269531,306.4893516540527,33.92774963378906,32.914520263671875,33.43874740600586,292.05032005310056,270.3923701286316,0.0211418743133544,0.020079906463623,478.61956787109375,479.0652465820313,23.91576766967773,23.313373565673828,329055.5715560913,1288818.2640075684,1229614.1624450684,1230590.7249450684,12.237547874450684,12.172850608825684,821533.1077575684,347656.2261581421,308.5066665649414,262.23331966400144,302.9987091064453,308.4805511474609,6.777500152587891,35.209999084472656,29.94999885559082,0.0003477584160698,2990.664306640625,12.057024955749512,12.36885929107666,11.966400146484377,2.384263753890991,1.2884654998779297,0.6734225749969482,0.9434590339660645,0.9022329449653624,1.5122640132904053,245.89080810546875,12.26595687866211,670.981689453125,288.222900390625,2.5311667919158936,1.2992253303527832,582.3650512695312,683.890380859375,32.79252624511719,49.79
2025-02-05 15:37:46+01:00,8.0,2370.2177734375,105.73894500732422,8.01319408416748,8.044780731201172,6.035085201263428,3.377579927444458,3.3908936977386475,280.20787992477415,272.1155300378799,273.9956699848175,344.11108245849607,337.1627563476562,306.5193504333496,33.92774963378906,32.907867431640625,33.428749084472656,292.06031837463377,270.3923701286316,0.0210285263061523,0.0201025333404541,478.61669921875,479.0776062011719,23.896217346191406,23.49579429626465,329284.4533920288,1292114.1624450684,1231323.1468200684,1227172.7561950684,12.226561546325684,12.193602561950684,824340.7249450684,345703.1011581421,308.63627471923826,262.267431640625,302.9987091064453,308.4805511474609,6.792499542236328,35.189998626708984,29.979999542236328,0.0003482670423719,2984.479248046875,11.687933921813965,12.194953918457031,11.966400146484377,2.3833348751068115,1.2381463050842283,0.6641488671302795,0.9272423386573792,0.9004837274551392,1.6221712827682495,246.36880493164065,12.286734580993652,670.7852783203125,288.2201843261719,2.5291740894317627,1.2991998195648191,582.3139038085938,683.5558471679688,32.37560272216797,49.79
2025-02-05 15:37:48+01:00,8.0,2372.8267822265625,105.44031524658205,8.013187408447266,8.054965019226074,6.04213809967041,3.373648285865784,3.395936131477356,280.1628798484802,272.14053001403806,274.0006699800491,344.1010803222656,337.1627563476562,306.5193504333496,33.92774963378906,32.90592956542969,33.43374824523926,292.06031837463377,270.4023701190948,0.021053632736206,0.0201052732467651,478.6114654541016,479.0721130371094,23.86665344238281,23.501646995544437,330276.26276016235,1299987.6976013184,1228393.4593200684,1226196.1936950684,12.227782249450684,12.192992210388184,824279.6897888184,346679.6636581421,308.61537017822263,261.8046401977539,303.0037092208862,308.4855503082275,6.797499656677246,35.189998626708984,29.959999084472656,0.0003481653171115,3054.47119140625,11.74578619003296,12.333603858947754,11.966400146484377,2.437258005142212,1.2444382309913635,0.6770279109477997,0.9466109275817872,0.8992802798748016,1.5751134753227234,246.65560913085935,12.17545223236084,670.8123474121094,288.2197570800781,2.529784679412842,1.299162209033966,582.2155456542969,683.6527404785156,,49.79
2025-02-05 15:37:50+01:00,8.0,2375.435791015625,105.14168548583984,8.01318073272705,8.065149307250977,6.049190998077393,3.3697166442871094,3.4009785652160645,280.11787977218626,272.1655299901962,274.00566997528074,344.09107818603513,337.1627563476562,306.5193504333496,33.92774963378906,32.90399169921875,33.43874740600586,292.06031837463377,270.4123701095581,0.0210787391662597,0.0201080131530761,478.6062316894531,479.0666198730469,23.83708953857422,23.50749969482422,331268.0721282959,1307861.2327575684,1225463.7718200684,1225219.6311950684,12.229002952575684,12.192381858825684,824218.6546325684,347656.2261581421,308.594465637207,261.3418487548828,303.0087093353271,308.4905494689941,6.789999961853027,35.209999084472656,29.959999084472656,0.0003487757025824,3032.3125,11.803638458251951,12.472253799438477,11.966400146484377,2.4911811351776123,1.2507301568984983,0.6899069547653198,0.9659795165061952,0.8980768322944641,1.5280556678771973,246.94241333007807,12.064169883728027,670.8394165039062,288.2193298339844,2.530395269393921,1.2991245985031128,582.1171875,683.7496337890625,30.148357391357425,49.79
2025-02-05 15:37:52+01:00,8.0,2373.552001953125,105.36699676513672,8.008530616760254,7.975956916809082,5.986721038818359,3.374429702758789,3.3607048988342285,280.08788003921507,272.2355300426483,273.9956699848175,344.1010803222656,337.1627563476562,306.5193504333496,33.917747497558594,32.90185546875,33.43874740600586,292.0403198242187,270.4023701190948,0.0208515682220459,0.0201006240844726,478.6090698242188,479.07073974609375,23.80990982055664,23.43767547607422,330581.4266204834,1291870.0218200684,1230102.4436950684,1230834.8655700684,12.231444358825684,12.197264671325684,822143.4593200684,354125.9527206421,308.8068717956543,260.7503694534301,302.98870887756345,308.4805511474609,6.789999961853027,35.22999954223633,29.979999542236328,0.0003478092787,2970.640869140625,11.98198699951172,12.287939071655272,11.966400146484377,2.221186399459839,1.2145739793777466,0.6732170581817627,0.9282626509666444,0.8897455334663391,1.6347781419754028,246.02737426757807,11.981683731079102,670.83447265625,288.2225036621094,2.5301742553710938,1.299214005470276,582.4180908203125,683.6309814453125,31.76019096374512,49.79
2025-02-05 15:37:54+01:00,8.0,2372.224609375,105.18657684326172,7.923563480377197,8.053567886352539,6.047966003417969,3.3364932537078857,3.391235828399658,280.1478799819946,272.2755300045013,273.9956699848175,344.1010803222656,337.1627563476562,306.5193504333496,33.90774917602539,32.90185546875,33.428749084472656,292.0403198242187,270.44237008094785,0.0210485496520996,0.0200910053253173,478.6543884277344,479.0643310546875,23.81563186645508,23.699642181396484,327682.2805404663,1298583.8890075684,1236450.0999450684,1223144.4358825684,12.236327171325684,12.175292015075684,811157.1311950684,346435.5230331421,308.769441986084,261.55812015533445,302.9987091064453,308.45055236816404,6.797499656677246,35.22999954223633,29.979999542236328,0.0003476566908094,3024.34765625,12.121461868286133,12.46529769897461,11.966400146484377,2.159514904022217,1.3203623294830322,0.6726064085960388,0.9411057233810424,0.8980683088302612,1.6305761337280271,245.56304931640625,12.064169883728027,670.52490234375,288.2229919433594,2.528088092803955,1.2992271184921265,582.4315795898438,683.2924194335938,27.81893539428711,49.79
