_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-05 15:37:56+01:00,8.0,2367.7890625,105.2226676940918,7.938379287719727,8.030566215515137,6.0300164222717285,3.3487271070480347,3.3875863552093506,280.19287981987,272.2755300045013,273.9956699848175,344.1010803222656,337.1527561187744,306.5293506622314,33.92274856567383,32.89569091796875,33.43374824523926,292.0403198242187,270.42737009525297,0.0210485496520996,0.0200948247909545,478.63816833496094,479.0874481201172,23.839235305786133,23.513257026672363,327415.25173187256,1291625.8811950684,1240173.2444763184,1234496.9749450684,12.232665061950684,12.171629905700684,814880.2757263184,346740.6988143921,308.73616828918455,261.8032378196716,302.9987091064453,308.45055236816404,6.804999828338623,35.209999084472656,29.959999084472656,0.0003476566908094,2979.228759765625,12.15284776687622,12.30027151107788,11.966400146484377,2.113656997680664,1.258764386177063,0.6734023690223694,0.9407549500465392,0.897309809923172,1.6074549555778503,245.80886840820312,12.315146446228027,670.6695556640625,288.2212829589844,2.5291486978530884,1.2991796135902405,582.2994689941406,683.5333251953125,,49.79
2025-02-05 15:37:58+01:00,8.0,2363.353515625,105.25875854492188,7.953195095062256,8.007564544677734,6.012066841125488,3.360960960388184,3.383936882019043,280.23787965774534,272.2755300045013,273.9956699848175,344.1010803222656,337.14275588989256,306.53935089111326,33.937747955322266,32.8895263671875,33.43874740600586,292.0403198242187,270.4123701095581,0.0210485496520996,0.0200986442565917,478.6219482421875,479.1105651855469,23.862838745117188,23.32687187194824,327148.2229232788,1284667.8733825684,1243896.3890075684,1245849.5140075684,12.229002952575684,12.167967796325684,818603.4202575684,347045.8745956421,308.70289459228513,262.0483554840088,302.9987091064453,308.45055236816404,6.815000057220459,35.189998626708984,29.959999084472656,0.0003480127292209,2964.81201171875,12.184233665466309,12.135245323181152,11.966400146484377,2.0677990913391118,1.1971664428710938,0.6741983294487,0.940404176712036,0.8965513110160828,1.5843337774276731,246.0546875,12.566123008728027,670.814208984375,288.2195739746094,2.5302093029022217,1.2991321086883545,582.1673583984375,683.7742309570312,28.622249603271484,49.79
2025-02-05 15:38:00+01:00,8.0,2370.533203125,105.547119140625,7.9208760261535645,8.013535499572754,6.015135765075684,3.355221748352051,3.3944716453552246,280.3978799819946,272.3255300760269,274.0356700658798,344.1010803222656,337.18275299072263,306.4893516540527,33.90774917602539,32.904449462890625,33.45874786376953,292.0303195953369,270.4623700618744,0.0209356460571289,0.0200986442565917,478.6219482421875,479.1293029785156,23.862838745117188,23.19896125793457,328597.8078842163,1294555.5686950684,1234008.6936950684,1227905.1780700684,12.215575218200684,12.164305686950684,809204.0061950684,347656.2261581421,308.33937683105466,261.79359951019285,302.9987091064453,308.45055236816404,6.814999580383301,35.22999954223633,30.0,0.0003486231146918,2973.57763671875,12.035113334655762,12.508342742919922,11.966400146484377,2.121971368789673,1.2481446266174316,0.6659476161003113,0.9334951639175416,0.9007917642593384,1.628981590270996,243.7466735839844,12.557272911071776,670.9273071289062,288.1376342773437,2.53122878074646,1.2989270687103271,582.3218994140625,683.919921875,29.225339889526367,49.79
2025-02-05 15:38:02+01:00,8.0,2377.76708984375,105.4779052734375,7.939677715301514,7.9955244064331055,6.004943370819092,3.320427656173706,3.343783378601074,280.50787963867185,272.38553001880643,274.04567005634306,344.1010803222656,337.14275588989256,306.4893516540527,33.917747497558594,32.90728759765625,33.43874740600586,292.0303195953369,270.4723700523376,0.0209076290130615,0.0200533046722412,478.6267395019531,479.1013793945313,23.92864227294922,23.108064651489254,335235.3572845459,1297973.5374450684,1235107.3265075684,1224365.1390075684,12.236327171325684,12.154540061950684,813598.5374450684,349731.4214706421,308.8526252746582,262.13771476745603,302.98870887756345,308.4205497741699,6.799999713897705,35.209999084472656,29.959999084472656,0.0003480635918511,3003.745849609375,11.927874565124512,12.445801734924316,11.966400146484377,2.312711000442505,1.2675044536590576,0.670259416103363,0.9279065132141112,0.8851317167282104,1.6221712827682495,244.88018798828125,12.411364555358888,670.6421508789062,288.22076416015625,2.531886100769043,1.298984408378601,582.48486328125,684.0177001953125,31.64921188354492,49.79
2025-02-05 15:38:04+01:00,8.0,2371.7958984375,105.18634033203124,7.880522727966309,8.034239768981934,6.036566257476807,3.3189916610717773,3.3763229846954346,280.33788003921507,272.41553004980085,274.04567005634306,344.11108245849607,337.1627563476562,306.5193504333496,33.917747497558594,32.897613525390625,33.428749084472656,292.0303195953369,270.4723700523376,0.0209853134155273,0.020098928451538,478.6438903808594,479.0963745117188,23.96869659423828,23.31369400024414,332870.2449798584,1294921.7796325684,1232543.8499450684,1236328.0296325684,12.236327171325684,12.198485374450684,813476.4671325684,354492.1636581421,308.4105056762695,261.5442251205444,302.98870887756345,308.4405502319336,6.787499904632568,35.209999084472656,29.979999542236328,0.0003479618665907,3018.1181640625,12.535297393798828,11.98957347869873,11.966400146484377,2.013374328613281,1.2019798755645752,0.6704947352409363,0.933651089668274,0.8935593366622925,1.6011534929275513,247.37942504882807,12.679863929748535,670.9895629882812,288.138916015625,2.531317710876465,1.2991613149642944,582.5484008789062,683.8143920898438,30.690847396850582,49.79
2025-02-05 15:38:06+01:00,8.0,2372.336303710937,104.74248504638672,7.903737068176269,8.024335384368896,6.030460834503174,3.3207321166992188,3.3677306175231934,280.36788001060484,272.40053003430364,274.0556700468063,344.1010803222656,337.1627563476562,306.5293506622314,33.917747497558594,32.89732360839844,33.43374824523926,292.0353197097778,270.4873701572418,0.0209734287261962,0.0201069269180297,478.6436614990234,479.138916015625,23.88143539428711,23.360407829284668,330466.9976234436,1294067.2874450684,1231933.4983825684,1230102.4436950684,12.227171897888184,12.196043968200684,814575.0999450684,350769.0191268921,308.5463012695312,261.5442251205444,302.9937089920044,308.4455513000488,6.757499694824219,35.209999084472656,30.0,0.0003488265652126,2971.75341796875,12.403579711914062,11.890340328216553,11.966400146484377,2.0155367851257324,1.268266260623932,0.6748532056808472,0.9383771419525146,0.8905690312385559,1.6108656525611875,246.31417846679688,12.211527824401855,670.9151916503906,288.1808166503906,2.530953884124756,1.2991904616355896,582.5485229492188,683.7325744628906,,49.79
2025-02-05 15:38:08+01:00,8.0,2372.876708984375,104.2986297607422,7.9269514083862305,8.01443099975586,6.024355411529541,3.32247257232666,3.359138250350952,280.3978799819946,272.38553001880643,274.0656700372696,344.09107818603513,337.1627563476562,306.53935089111326,33.917747497558594,32.89703369140625,33.43874740600586,292.0403198242187,270.502370262146,0.0209615440368652,0.0201149253845214,478.6434326171875,479.1814575195313,23.794174194335938,23.407121658325195,328063.7502670288,1293212.7952575684,1231323.1468200684,1223876.8577575684,12.218016624450684,12.193602561950684,815673.7327575684,347045.8745956421,308.68209686279295,261.5442251205444,302.9987091064453,308.45055236816404,6.749999523162842,35.189998626708984,29.979999542236328,0.000347300652398,3027.99609375,12.271862030029297,11.791107177734377,11.966400146484377,2.017699241638184,1.3345526456832886,0.6792116761207581,0.9431031942367554,0.8875787258148193,1.6205778121948242,245.2489318847656,11.743191719055176,670.8408203125,288.22271728515625,2.530590057373047,1.2992196083068848,582.5486450195312,683.6507568359375,30.611263275146484,49.79
2025-02-05 15:38:10+01:00,8.0,2365.23974609375,105.18537902832033,7.904295444488525,8.055625915527344,6.058435916900635,3.326758623123169,3.3904502391815186,280.34787979125974,272.3655300378799,274.0856700181961,344.0710815429687,337.1627563476562,306.5193504333496,33.88774871826172,32.891845703125,33.43874740600586,292.05032005310056,270.53237023353574,0.0210573196411132,0.0200906543731689,478.6734619140625,479.0666198730469,23.929595947265625,23.43729019165039,333175.4207611084,1293701.0765075684,1235351.4671325684,1237670.8030700684,12.227782249450684,12.178954124450684,823852.4436950684,354370.0933456421,308.39796295166013,261.6827863693237,302.9987091064453,308.4405502319336,6.749999523162842,35.209999084472656,29.959999084472656,0.0003480635918511,2976.2919921875,12.627947807312012,12.491917610168455,11.966400146484377,1.8284790515899656,1.210376262664795,0.6837862133979797,0.9557285904884338,0.8951945900917053,1.5380539894104004,246.02737426757807,13.051421165466309,670.6805419921875,288.2228088378906,2.5292272567749023,1.299222469329834,582.4386596679688,683.5919799804688,30.92739486694336,49.79
2025-02-05 15:38:12+01:00,8.0,2372.793701171875,105.37855529785156,7.872889518737793,7.984782695770264,5.9983906745910645,3.3268837928771973,3.374166965484619,280.4078797340393,272.38553001880643,274.09567000865934,344.0710815429687,337.1627563476562,306.53935089111326,33.85774612426758,32.891845703125,33.428749084472656,292.05032005310056,270.55237021446226,0.0208701248168945,0.0201103000640869,478.6534423828125,479.1059875488281,23.810863494873047,23.53507804870605,329055.5715560913,1309081.9358825684,1237304.5921325684,1240966.7015075684,12.227782249450684,12.174071311950684,815673.7327575684,344604.4683456421,308.6237319946289,261.9452480316162,302.9987091064453,308.45055236816404,6.759999752044678,35.209999084472656,29.979999542236328,0.000348673977322,3000.1416015625,12.140141487121582,11.698415756225586,11.966400146484377,2.204530000686645,1.3100807666778564,0.6714777946472168,0.9347747564315796,0.8934597373008728,1.6153597831726074,247.5296630859375,12.4436616897583,670.8155517578125,288.2216186523437,2.5292272567749023,1.299141526222229,582.277099609375,683.465576171875,31.94607734680176,49.79
2025-02-05 15:38:14+01:00,8.0,2372.99951171875,105.35870361328124,7.894712686538696,8.012614011764526,6.020216464996338,3.329332709312439,3.379048705101013,280.43787970542905,272.3755300283432,274.09567000865934,344.0710815429687,337.1627563476562,306.53935089111326,33.882747650146484,32.89118957519531,33.42374801635742,292.04531993865965,270.53237023353574,0.0208701248168945,0.0201178503036499,478.6551055908203,479.0826416015625,23.810863494873047,23.462230682373047,328559.66091156006,1299255.2757263184,1234435.9397888184,1237426.6624450684,12.230223655700684,12.192381858825684,821288.9671325684,346740.6988143921,308.6820301055908,261.8036283493042,303.0037092208862,308.45055236816404,6.784999847412109,35.189998626708984,30.0,0.0003480127292209,3010.242431640625,12.202187538146973,11.85056447982788,11.966400146484377,2.162852644920349,1.3000805377960205,0.6741552948951721,0.9406680166721344,0.8938502371311188,1.6069505214691162,246.5873260498047,12.604209423065186,670.7790222167969,288.2224884033203,2.529731035232544,1.2991895079612732,582.3887634277344,683.5400085449219,,49.79
2025-02-05 15:38:16+01:00,8.0,2373.205322265625,105.33885192871094,7.9165358543396,8.040445327758789,6.042042255401611,3.3317816257476807,3.3839304447174072,280.4678796768188,272.3655300378799,274.09567000865934,344.0710815429687,337.1627563476562,306.53935089111326,33.90774917602539,32.890533447265625,33.41874694824219,292.0403198242187,270.51237025260923,0.0208701248168945,0.0201254005432128,478.6567687988281,479.0592956542969,23.810863494873047,23.38938331604004,328063.7502670288,1289428.6155700684,1231567.2874450684,1233886.6233825684,12.232665061950684,12.210692405700684,826904.2015075684,348876.9292831421,308.7403282165527,261.66200866699216,303.0087093353271,308.45055236816404,6.802499771118164,35.209999084472656,29.94999885559082,0.0003478092787,2978.828125,12.264233589172363,12.002713203430176,11.966400146484377,2.1211752891540527,1.2900803089141846,0.6768327951431274,0.9465612769126892,0.8942407369613647,1.598541259765625,245.64498901367188,12.76475715637207,670.7424926757812,288.2233581542969,2.530234813690185,1.2992374897003174,582.5004272460938,683.6144409179688,29.991804122924805,49.79
2025-02-05 15:38:18+01:00,8.0,2366.82763671875,105.4619369506836,7.926443576812744,8.041473388671875,6.039297103881836,3.344839811325073,3.393380641937256,280.47787990570066,272.3455300569534,274.09567000865934,344.0710815429687,337.1227554321289,306.5193504333496,33.88774871826172,32.887542724609375,33.428749084472656,292.06031837463377,270.502370262146,0.0210219974517822,0.0201254005432128,478.6567687988281,479.0826416015625,23.822784423828125,23.53205680847168,327071.9289779663,1294189.3577575684,1230346.5843200684,1218383.6936950684,12.243651390075684,12.183836936950684,828124.9046325684,345947.2417831421,308.9565719604492,261.3837198257446,303.0287097930908,308.45055236816404,6.840000152587891,35.209999084472656,30.0,0.0003481653171115,3014.0244140625,12.367176055908203,12.167025566101074,11.966400146484377,2.0460526943206787,1.2649224996566772,0.6686740517616272,0.9379644393920898,0.8992881178855896,1.5717157125473022,244.6206970214844,12.091684341430664,670.5610961914062,288.222900390625,2.5288097858428955,1.2992253303527832,582.5247802734375,683.354736328125,32.10178756713867,49.79
2025-02-05 15:38:20+01:00,8.0,2381.11669921875,105.30950927734376,7.974140167236328,8.007845878601074,6.015644073486328,3.353325128555298,3.367279291152954,280.45787992477415,272.3955300092697,274.09567000865934,344.0510772705078,337.1127571105957,306.5193504333496,33.90774917602539,32.882537841796875,33.41874694824219,292.05032005310056,270.5223702430725,0.0209322681427001,0.0200898418426513,478.6524658203125,479.0840148925781,23.895740509033203,23.46142578125,334548.7117767334,1303466.7015075684,1234741.1155700684,1228027.2483825684,12.213133811950684,12.193602561950684,818481.3499450684,349243.1402206421,308.9358085632324,261.6343053817749,303.03871002197263,308.4805511474609,6.842499732971191,35.189998626708984,29.959999084472656,0.0003478601413302,2944.388427734375,12.194572448730469,12.298772811889648,11.966400146484377,2.1211752891540527,1.2681450843811035,0.6715643405914307,0.9359426498413086,0.8908631205558777,1.6573845148086548,245.22161865234372,12.242908477783203,670.7822265625,288.2223205566406,2.529287338256836,1.2991867065429688,582.4702758789062,683.4620971679688,32.02706527709961,49.79
2025-02-05 15:38:22+01:00,8.0,2380.1395263671875,105.37615203857422,7.951923847198486,8.027591705322266,6.032717227935791,3.3509392738342285,3.382752656936645,280.50787987709043,272.440530025959,274.09567000865934,344.056078338623,337.10775604248045,306.5293506622314,33.90774917602539,32.88124084472656,33.41874694824219,292.0553192138672,270.51737024784086,0.0209951210021972,0.0200890731811523,478.6643981933594,479.0755462646485,23.88763427734375,23.45897483825684,330238.1157875061,1298644.9241638184,1233093.1663513184,1228149.3186950684,12.227782249450684,12.186278343200684,817626.8577575684,348754.8589706421,308.6940616607666,261.6343053817749,303.0237096786499,308.4805511474609,6.847499847412109,35.189998626708984,30.0,0.0003483688015407,3053.047607421875,12.125799179077148,12.360670566558838,11.966400146484377,2.2547075748443604,1.259437620639801,0.6732657551765442,0.9364728927612304,0.8944009244441986,1.604824721813202,246.0205535888672,12.52278995513916,670.7085266113281,288.22254943847656,2.5294109582901,1.2992041110992432,582.531494140625,683.4849853515625,,49.79
2025-02-05 15:38:24+01:00,8.0,2379.162353515625,105.44279479980467,7.929707527160644,8.047337532043457,6.049790382385254,3.348553419113159,3.398226022720337,280.5578798294067,272.4855300426483,274.09567000865934,344.06107940673826,337.1027549743652,306.53935089111326,33.90774917602539,32.87994384765625,33.41874694824219,292.06031837463377,270.51237025260923,0.0210579738616943,0.0200883045196533,478.6763305664063,479.0670776367188,23.879528045654297,23.456523895263672,325927.5197982788,1293823.1468200684,1231445.2171325684,1228271.3890075684,12.242430686950684,12.178954124450684,816772.3655700684,348266.5777206421,308.4523147583008,261.6343053817749,303.0087093353271,308.4805511474609,6.859999656677246,35.189998626708984,30.0,0.0003493860541449,2962.097900390625,12.057025909423828,12.422568321228027,11.966400146484377,2.388239860534668,1.2507301568984983,0.6749671697616577,0.9370031356811525,0.8979387283325195,1.552264928817749,246.81948852539065,12.802671432495115,670.6348266601562,288.2227783203125,2.5295345783233643,1.2992215156555176,582.5927124023438,683.5078735351562,32.58934020996094,49.79
2025-02-05 15:38:26+01:00,8.0,2367.977294921875,105.39618682861328,7.947311878204346,8.03193473815918,6.040216445922852,3.364072322845459,3.399893045425415,280.4678796768188,272.47553005218504,274.1056699991226,344.0710815429687,337.1027549743652,306.5193504333496,33.90774917602539,32.87359619140625,33.408748626708984,292.08031883239744,270.53237023353574,0.0210077877044677,0.020123212814331,478.6949157714844,479.0348815917969,23.86617660522461,23.288780212402344,331954.7176361084,1296508.6936950684,1220458.8890075684,1225829.9827575684,12.218016624450684,12.188719749450684,812621.9749450684,352416.9683456421,308.69873275756834,262.240142250061,303.0087093353271,308.45055236816404,6.869999885559082,35.209999084472656,30.0,0.000348419664171,3063.94921875,12.878517150878906,12.535801887512209,11.966400146484377,1.8242868185043333,1.210376262664795,0.6765633225440979,0.9465811252593994,0.8985615372657776,1.5717157125473022,246.8468017578125,11.956929206848145,670.8910522460938,288.2247009277344,2.5314242839813232,1.2992751598358154,582.7581787109375,683.8609619140625,31.50372695922852,49.79
2025-02-05 15:38:28+01:00,8.0,2366.4356689453125,105.38806533813477,7.943496227264404,8.008601665496826,6.023527383804321,3.3579636812210083,3.383890390396118,280.43787970542905,272.43053003549574,274.1206699848175,344.06107940673826,337.0977558135986,306.5193504333496,33.897748947143555,32.882659912109375,33.42374801635742,292.0603193283081,270.54737021923063,0.0209556875228881,0.0201243200302124,478.66796875,479.0518951416016,23.879289627075195,23.33096981048584,332374.33433532715,1298461.8186950684,1223510.6468200684,1230895.9007263184,12.218016624450684,12.188109397888184,809631.2522888184,353210.4253768921,308.69665374755857,261.8642696380615,303.0037092208862,308.4655517578125,6.88499927520752,35.189998626708984,29.959999084472656,0.0003490808783637,3044.28173828125,12.509942531585692,12.552746772766112,11.966400146484377,2.1515172123909,1.2392606735229492,0.6794401109218597,0.9386381208896636,0.8931705355644226,1.5598859190940857,246.04104614257807,11.932816982269289,670.5575866699219,288.22206115722656,2.5307894945144653,1.2992464303970337,582.7163696289062,683.7284545898438,,49.79
2025-02-05 15:38:29+01:00,8.0,2364.89404296875,105.37994384765624,7.939680576324463,7.985268592834473,6.006838321685791,3.3518550395965576,3.3678877353668213,280.4078797340393,272.38553001880643,274.1356699705124,344.0510772705078,337.092756652832,306.5193504333496,33.88774871826172,32.8917236328125,33.43874740600586,292.0403198242187,270.5623702049255,0.0209035873413085,0.0201254272460937,478.6410217285156,479.0689086914063,23.89240264892578,23.373159408569336,332793.9510345459,1300414.9436950684,1226562.4046325684,1235961.8186950684,12.218016624450684,12.187499046325684,806640.5296325684,354003.8824081421,308.6945747375488,261.488397026062,302.9987091064453,308.4805511474609,6.88499927520752,35.189998626708984,29.959999084472656,0.0003490808783637,3044.28173828125,12.14136791229248,12.56969165802002,11.966400146484377,2.478747606277466,1.2681450843811035,0.6823168992996216,0.930695116519928,0.8877795338630676,1.5480561256408691,245.23529052734372,11.90870475769043,670.22412109375,288.21942138671875,2.5301547050476074,1.299217700958252,582.674560546875,683.595947265625,30.30777931213379,49.79
