_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-05 15:44:02+01:00,8.0,2381.25830078125,105.33612823486328,8.076553344726562,8.20933723449707,6.082023143768311,3.3784196376800537,3.4339630603790283,279.8178800582885,272.29552998542783,270.34567012786863,340.2010787963867,333.80275573730466,306.6493515014648,34.14774703979492,33.132537841796875,33.658748626708984,293.15031852722166,265.3223699569702,0.0219044570922851,0.0210144233703613,478.2137756347656,478.8080749511719,24.28293228149414,23.920581817626957,341262.5789642334,1297973.5374450684,1246093.6546325684,1240112.2093200684,12.247313499450684,12.191161155700684,841552.6390075684,363769.5074081421,309.15517654418943,262.8369325637817,302.98870887756345,308.390550994873,6.657499313354492,35.189998626708984,29.959999084472656,0.0003583381483289,2984.879638671875,6.993331909179688,7.923810005187988,12.76159954071045,2.5001749992370605,1.1715232133865356,0.6495957970619202,0.9170902967453004,0.9119528532028198,1.5223102569580078,240.50994873046875,7.01353931427002,663.3917236328125,288.6124572753906,2.509150505065918,1.3006418943405151,575.8046875,675.2653198242188,,54.76
2025-02-05 15:44:04+01:00,8.0,2381.25830078125,105.33612823486328,8.076553344726562,8.20933723449707,6.082023143768311,3.3784196376800537,3.4339630603790283,279.8178800582885,272.29552998542783,270.34567012786863,340.2010787963867,333.80275573730466,306.6493515014648,34.14774703979492,33.132537841796875,33.658748626708984,293.15031852722166,265.3223699569702,0.0219044570922851,0.0210144233703613,478.2137756347656,478.8080749511719,24.28293228149414,23.920581817626957,341262.5789642334,1297973.5374450684,1246093.6546325684,1240112.2093200684,12.247313499450684,12.191161155700684,841552.6390075684,363769.5074081421,309.15517654418943,262.8369325637817,302.98870887756345,308.390550994873,6.667499542236328,35.16999816894531,29.979999542236328,0.0003577277967664,3064.883544921875,6.993331909179688,7.923810005187988,12.76159954071045,2.5001749992370605,1.1715232133865356,0.6495957970619202,0.9170902967453004,0.9119528532028198,1.5223102569580078,240.50994873046875,7.01353931427002,663.3917236328125,288.6124572753906,2.509150505065918,1.3006418943405151,575.8046875,675.2653198242188,30.59646224975586,54.76
2025-02-05 15:44:06+01:00,8.0,2387.6865234375,105.34722137451172,8.042021751403809,8.218198776245117,6.093066692352295,3.3709659576416016,3.434934377670288,279.86787977218626,272.3455300569534,270.0756701469421,340.1810821533203,333.82275619506834,306.6793502807617,34.13774871826172,33.126251220703125,33.68874740600586,293.1603187561035,265.3123697280884,0.0219044570922851,0.0210144233703613,478.2137756347656,478.7751770019531,24.28293228149414,23.95597648620605,335311.6512298584,1294799.7093200684,1232299.7093200684,1226684.4749450684,12.258299827575684,12.216795921325684,830444.2405700684,355346.6558456421,309.5220092773437,262.77644481658933,302.9987091064453,308.38054885864256,6.659999847412109,35.189998626708984,29.979999542236328,0.0003571174112955,2995.82568359375,7.988863468170166,7.852713108062744,12.76159954071045,1.8869296312332156,1.118739366531372,0.6545283198356628,0.938529908657074,0.9156912565231324,1.4839242696762085,240.3050842285156,6.850307464599609,663.913818359375,288.7299499511719,2.510258674621582,1.3008748292922974,575.5343017578125,675.3580322265625,32.071224212646484,54.76
2025-02-05 15:44:08+01:00,8.0,2384.027099609375,105.4238052368164,8.083492279052734,8.235733032226562,6.117937088012695,3.388518810272217,3.452528238296509,279.95787992477415,272.29552998542783,269.95567002296445,340.1710800170898,333.82275619506834,306.68935241699216,34.14774703979492,33.132476806640625,33.678749084472656,293.1803192138672,265.3623699188232,0.0219745140075683,0.021021463394165,478.2056884765625,478.8140563964844,24.34253692626953,23.86192512512207,340423.3455657959,1305541.8968200684,1231689.3577575684,1233032.1311950684,12.260741233825684,12.233885765075684,849120.9983825684,361206.0308456421,308.7943977355957,261.6481575012207,303.0087093353271,308.390550994873,6.657500267028809,35.16999816894531,29.979999542236328,0.0003574226209852,3017.3173828125,7.937026023864746,7.516460418701172,12.76159954071045,1.8568120002746584,1.1354879140853882,0.6652783751487732,0.9493182897567748,0.910012185573578,1.417382836341858,241.356689453125,7.419249534606934,663.4596557617188,288.6739807128906,2.5099880695343018,1.3006296157836914,575.5225219726562,675.3225708007812,31.79593276977539,54.76
2025-02-05 15:44:10+01:00,8.0,2394.5831298828125,105.07618713378906,8.086946964263916,8.22608232498169,6.106126308441162,3.3835883140563965,3.4471189975738525,279.9878798961639,272.2755300045013,269.9856701135635,340.1660789489746,333.8127559661865,306.68435134887693,34.14274787902832,33.13316345214844,33.678749084472656,293.17031898498533,265.3623699188232,0.0219442424774169,0.0210286130905151,478.1978149414063,478.8168182373047,24.328947067260746,23.95709228515625,339622.25914001465,1303710.8421325684,1234130.7640075684,1236755.2757263184,12.258299827575684,12.234496116638184,850707.9124450684,361206.0308456421,308.9437545776367,262.1616157531738,303.0037092208862,308.40055122375486,6.670000076293945,35.15999984741211,29.979999542236328,0.0003573208957248,3000.40869140625,7.794528007507324,7.515936136245727,12.76159954071045,1.9089937210083008,1.1994134783744812,0.6640664339065552,0.9471351206302644,0.9101099371910096,1.4551663398742676,241.37716674804688,7.454249620437622,663.5365600585938,288.6735382080078,2.5089086294174194,1.3006239533424375,575.4786987304688,675.1781616210938,,54.76
2025-02-05 15:44:12+01:00,8.0,2405.13916015625,104.72856903076172,8.090401649475098,8.216431617736816,6.094315528869629,3.378657817840576,3.4417097568511963,280.0178798675537,272.2555300235748,270.0156702041626,340.1610778808593,333.80275573730466,306.6793502807617,34.13774871826172,33.13385009765625,33.678749084472656,293.1603187561035,265.3623699188232,0.0219139709472656,0.0210357627868652,478.18994140625,478.819580078125,24.315357208251957,24.05225944519043,338821.1727142334,1301879.7874450684,1236572.1702575684,1240478.4202575684,12.255858421325684,12.235106468200684,852294.8265075684,361206.0308456421,309.0931114196777,262.67507400512693,302.9987091064453,308.4105514526367,6.679999828338623,35.15999984741211,29.959999084472656,0.0003569648234049,2976.425537109375,7.652029991149902,7.515411853790283,12.76159954071045,1.9611754417419436,1.2633390426635742,0.6628544926643372,0.9449519515037536,0.9102076888084412,1.4929498434066772,241.39764404296875,7.4892497062683105,663.6134643554688,288.673095703125,2.507829189300537,1.300618290901184,575.4348754882812,675.0337524414062,31.605043411254883,54.76
2025-02-05 15:44:14+01:00,8.0,2395.412109375,105.47797393798828,8.075451850891113,8.133587837219238,6.025986194610596,3.377789258956909,3.402106761932373,280.09787979125974,272.3255300760269,270.04567017555235,340.1510833740234,333.80275573730466,306.659349822998,34.14774703979492,33.132171630859375,33.658748626708984,293.1803192138672,265.2623704910278,0.0216836128234863,0.0209944553375244,478.1808776855469,478.8561706542969,24.247169494628903,23.906309127807617,341262.5789642334,1302734.2796325684,1239013.5765075684,1241699.1233825684,12.263182640075684,12.205809593200684,840331.9358825684,364379.8589706421,308.93165054321287,263.01167430877683,303.0087093353271,308.4105514526367,6.682499885559082,35.15999984741211,29.979999542236328,0.0003579312472873,3013.757568359375,7.534401893615723,7.3183088302612305,12.76159954071045,2.185180902481079,1.1773381233215332,0.659351646900177,0.9314785599708556,0.9059143662452698,1.5558465719223022,240.1002197265625,6.970878601074219,663.7609252929688,288.58758544921875,2.5094213485717773,1.300376534461975,575.29931640625,675.2055053710938,29.89474868774414,54.76
2025-02-05 15:44:16+01:00,8.0,2397.29833984375,105.41645050048828,8.124923706054688,8.225764274597168,6.08950662612915,3.3622663021087646,3.403996706008911,280.2878798484802,272.4555300116539,269.8356701374054,340.1510833740234,333.7727569580078,306.6793502807617,34.14774703979492,33.127685546875,33.678749084472656,293.17031898498533,265.1923698425293,0.0219349327087402,0.0210332279205322,478.220458984375,478.80072021484375,24.323463439941406,23.8325252532959,341186.2850189209,1305786.0374450684,1236572.1702575684,1243163.9671325684,12.248534202575684,12.243651390075684,861938.3811950684,363403.2964706421,309.07656326293943,263.19874038696287,303.0287097930908,308.4105514526367,6.675000190734863,35.15999984741211,30.0,0.0003581346978081,2954.08837890625,7.032143592834473,7.778996467590332,12.76159954071045,2.4305529594421387,1.1840713024139404,0.653588593006134,0.9297158122062684,0.9080893397331238,1.461339235305786,239.00765991210935,7.227994918823242,663.9055786132812,288.6986083984375,2.5103766918182373,1.3006969690322876,575.1202392578125,675.2630004882812,29.406612396240234,54.76
2025-02-05 15:44:18+01:00,8.0,2404.080810546875,105.45257949829102,8.104782104492188,8.219696044921875,6.096396446228027,3.370659351348877,3.4221500158309937,280.25787987709043,272.51053001880643,269.85067012310026,340.1360801696777,333.6877559661865,306.6943515777588,34.14274787902832,33.12773132324219,33.678749084472656,293.17531909942625,265.2023700714111,0.0219651470184326,0.0210538883209228,478.2192687988281,478.7772521972656,24.291038513183597,23.87333393096924,339240.78941345215,1309509.1819763184,1240783.5960388184,1238098.0491638184,12.258910179138184,12.241820335388184,854308.9866638184,361450.1714706421,308.99578895568845,262.8217767715454,303.0337099075317,308.4105514526367,6.680000305175781,35.15999984741211,29.979999542236328,0.0003580838351779,3005.70361328125,7.113007068634033,7.593500375747681,12.76159954071045,2.3770822286605835,1.187797486782074,0.6554794013500214,0.9375207126140594,0.9133886098861694,1.4453586339950562,238.84378051757807,7.062879085540772,663.0286560058594,288.71246337890625,2.5070958137512207,1.3007806539535522,575.0706176757812,675.20947265625,,54.76
2025-02-05 15:44:20+01:00,8.0,2410.86328125,105.48870849609376,8.084640502929688,8.213627815246582,6.103286266326904,3.3790524005889893,3.440303325653076,280.22787990570066,272.565530025959,269.86567010879514,340.121076965332,333.6027549743652,306.70935287475584,34.13774871826172,33.127777099609375,33.678749084472656,293.1803192138672,265.21237030029295,0.021995361328125,0.0210745487213134,478.2180786132813,478.7537841796875,24.25861358642578,23.914142608642575,337295.2938079834,1313232.3265075684,1244995.0218200684,1233032.1311950684,12.269286155700684,12.239989280700684,846679.5921325684,359497.0464706421,308.9150146484375,262.4448131561279,303.03871002197263,308.4105514526367,6.6875,35.15999984741211,29.979999542236328,0.0003589485337999,2959.783935546875,7.193870544433594,7.408004283905029,12.76159954071045,2.3236114978790283,1.1915236711502075,0.6573702096939087,0.9453256130218506,0.9186878800392152,1.4293780326843262,238.67990112304688,6.897763252258301,662.1517333984375,288.726318359375,2.503814935684204,1.300864338874817,575.02099609375,675.1559448242188,31.03918838500977,54.76
2025-02-05 15:44:22+01:00,8.0,2400.1884765625,104.53572845458984,8.124923706054688,8.195074081420898,6.123085975646973,3.376258850097656,3.405409574508667,280.2778800964355,272.565530025959,269.8756700992584,340.11108245849607,332.4627555847168,306.69935073852537,34.12774658203125,33.124114990234375,33.678749084472656,293.2103199005127,265.4823698043823,0.0220179824829101,0.0210523319244384,478.219970703125,478.815185546875,24.40834045410156,24.05010032653809,342559.5760345459,1303588.7718200684,1237548.7327575684,1249511.6233825684,12.261961936950684,12.249754905700684,840698.1468200684,354248.0230331421,309.0600112915039,262.70893039703367,303.0287097930908,308.4305519104004,6.674999713897705,35.15999984741211,29.94999885559082,0.0003581855604383,2974.022705078125,7.440804481506348,7.199570178985596,12.76159954071045,1.943683743476868,1.1831566095352173,0.6611277461051941,0.9462528824806212,0.9128685593605042,1.574229717254639,239.8953857421875,7.294765472412109,661.08837890625,288.6980895996094,2.500927448272705,1.300682783126831,575.0127563476562,674.9384155273438,32.345550537109375,54.76
2025-02-05 15:44:24+01:00,8.0,2397.48095703125,105.07417678833008,8.116291999816895,8.192958354949951,6.116740703582764,3.3813880681991577,3.413335680961609,280.31287994384763,272.6155300378799,269.93567016124723,340.1010803222656,332.6327556610107,306.6943515777588,34.132747650146484,33.116424560546875,33.663747787475586,293.2053197860717,265.4273699760437,0.0219942445755004,0.0210596084594726,478.22259521484375,478.80609130859375,24.35302734375,24.09440326690674,339240.78941345215,1298522.8538513184,1239562.8929138184,1243896.3890075684,12.268065452575684,12.252196311950684,842834.3772888184,353271.4605331421,308.891849899292,262.44042482376096,303.0337099075317,308.43555107116697,6.679999828338623,35.15999984741211,29.979999542236328,0.000357626071506,3051.623779296875,7.577076911926269,7.432188510894775,12.76159954071045,2.089259684085846,1.1320968866348269,0.6665566265583038,0.9459711909294128,0.9114692807197572,1.574229717254639,240.42117309570312,7.551968812942505,661.4483642578125,288.7123718261719,2.501633763313293,1.3007339239120483,575.2661437988281,674.8705139160156,,54.76
2025-02-05 15:44:26+01:00,8.0,2394.7734375,105.61262512207033,8.107660293579102,8.190842628479004,6.110395431518555,3.386517286300659,3.421261787414551,280.34787979125974,272.66553004980085,269.99567022323606,340.09107818603513,332.80275573730466,306.68935241699216,34.13774871826172,33.108734130859375,33.64874649047852,293.20031967163084,265.37237014770506,0.0219705066680908,0.0210668849945068,478.2252197265625,478.7969970703125,24.29771423339844,24.13870620727539,335922.0027923584,1293456.9358825684,1241577.0530700684,1238281.1546325684,12.274168968200684,12.254637718200684,844970.6077575684,352294.8980331421,308.72368850708006,262.17191925048826,303.03871002197263,308.4405502319336,6.684999942779541,35.15999984741211,29.959999084472656,0.000358745083279,2995.55859375,7.713349342346191,7.664806842803955,12.76159954071045,2.234835624694824,1.081037163734436,0.6719855070114136,0.9456894993782043,0.91007000207901,1.574229717254639,240.94696044921875,7.8091721534729,661.808349609375,288.7266540527344,2.502340078353882,1.3007850646972656,575.51953125,674.8026123046875,33.79479217529297,54.76
2025-02-05 15:44:28+01:00,8.0,2365.34228515625,105.48110961914062,8.100723266601562,8.205961227416992,6.109516143798828,3.39102840423584,3.4233832359313965,280.23787965774534,272.68553003072736,270.18567004203794,340.0710815429687,333.2027572631836,306.69935073852537,34.13774871826172,33.11376953125,33.658748626708984,293.20031967163084,265.43236961364744,0.0219573535919189,0.0210232505798339,478.23046875,478.77288818359375,24.417400360107425,23.991294860839844,342712.1639251709,1313720.6077575684,1245971.5843200684,1247070.2171325684,12.269286155700684,12.220458030700684,831542.8733825684,364623.9995956421,308.989672088623,262.78316535949705,303.0287097930908,308.4405502319336,6.682499885559082,35.189998626708984,29.959999084472656,0.000357626071506,3009.6640625,7.6218581199646,7.909714698791504,12.76159954071045,2.1825718879699707,1.1647863388061523,0.6759499311447144,0.9516802430152892,0.9056723713874816,1.4509804248809814,241.30206298828125,7.625079154968262,662.4501953125,288.7274780273437,2.5050506591796875,1.3007696866989136,575.6282958984375,674.8992919921875,32.07515335083008,54.76
2025-02-05 15:44:30+01:00,8.0,2390.913330078125,105.35382080078124,8.069707870483398,8.199399948120117,6.091402053833008,3.3693835735321045,3.423534393310547,280.29788007736204,272.66553004980085,270.24567022323606,340.0710815429687,333.4327568054199,306.69935073852537,34.12774658203125,33.11383056640625,33.64874649047852,293.20031967163084,265.30237045288084,0.0219196147918701,0.0209990329742431,478.2447814941406,478.7470703125,24.33443069458008,24.28922462463379,340041.8758392334,1310546.7796325684,1245117.0921325684,1237060.4515075684,12.258299827575684,12.225340843200684,853637.5999450684,361328.1011581421,309.068285369873,262.49902191162107,303.0287097930908,308.4305519104004,6.674999713897705,35.16999816894531,29.94999885559082,0.0003583890448676,3006.10400390625,7.706460475921631,7.635411739349365,12.76159954071045,1.9886977672576904,1.1731544733047483,0.6705456376075745,0.943446397781372,0.9054575562477112,1.383765459060669,239.96365356445312,7.574138641357422,662.767822265625,288.70098876953125,2.5052852630615234,1.300933599472046,575.7168579101562,674.6052856445312,29.76901054382324,54.76
2025-02-05 15:44:32+01:00,8.0,2391.6981201171875,105.23905181884766,8.087528228759766,8.187517642974854,6.083786487579346,3.373153328895569,3.4148706197738647,280.29788007736204,272.6755300402641,270.1656701803207,340.081079864502,333.3077568054199,306.6793502807617,34.137746810913086,33.11383056640625,33.65374755859375,293.1803192138672,265.2573703765869,0.0219014177322387,0.0209938926696777,478.2385864257813,478.75526428222656,24.372577667236328,24.15706443786621,338859.31968688965,1306213.2835388184,1239135.6468200684,1237975.9788513184,12.258299827575684,12.221068382263184,845947.1702575684,359313.9410018921,308.993729019165,262.36617078781126,303.01870956420896,308.42555084228513,6.677499771118164,35.189998626708984,29.979999542236328,0.0003580838351779,3007.26123046875,7.551785230636597,7.425409555435181,12.76159954071045,2.1018643379211426,1.1576939225196838,0.6646826863288879,0.9387603998184204,0.9064247906208038,1.4388440251350405,239.8065948486328,7.262235403060913,662.5398559570312,288.68804931640625,2.5047404766082764,1.300833523273468,575.7144775390625,674.7491149902344,,54.76
2025-02-05 15:44:34+01:00,8.0,2392.48291015625,105.12428283691406,8.105348587036133,8.17563533782959,6.076170921325684,3.376923084259033,3.4062068462371826,280.29788007736204,272.68553003072736,270.0856701374054,340.09107818603513,333.1827568054199,306.659349822998,34.14774703979492,33.11383056640625,33.658748626708984,293.1603187561035,265.21237030029295,0.0218832206726074,0.0209887523651123,478.2323913574219,478.7634582519531,24.410724639892575,24.024904251098636,337676.7635345459,1301879.7874450684,1233154.2015075684,1238891.5061950684,12.258299827575684,12.216795921325684,838256.7405700684,357299.7808456421,308.919172668457,262.23331966400144,303.0087093353271,308.4205497741699,6.677499771118164,35.16999816894531,29.979999542236328,0.0003588976711697,2945.94580078125,7.397109985351562,7.215407371520996,12.76159954071045,2.2150309085845947,1.1422333717346191,0.6588197350502014,0.9340744018554688,0.9073920249938964,1.4939225912094116,239.6495361328125,6.950332164764404,662.3118896484375,288.67510986328125,2.5041956901550293,1.30073344707489,575.7120971679688,674.8929443359375,32.84825134277344,54.76
2025-02-05 15:44:36+01:00,8.0,2387.4931640625,104.94792938232422,8.107660293579102,8.173943519592285,6.077597141265869,3.376984119415283,3.40925931930542,280.34787979125974,272.68553003072736,270.02567019462583,340.0710815429687,333.2627548217773,306.6793502807617,34.13774871826172,33.109466552734375,33.678749084472656,293.1603187561035,265.1723703384399,0.0218639240264892,0.0210161323547363,478.2161865234375,478.7427368164063,24.338722229003903,24.113800048828125,339278.9363861084,1298950.0999450684,1230102.4436950684,1235961.8186950684,12.248534202575684,12.222899436950684,851318.2640075684,361694.3120956421,308.74448623657224,262.15145149230955,303.0087093353271,308.4105514526367,6.694999694824219,35.189998626708984,29.94999885559082,0.0003585924953884,2985.191162109375,7.613348960876465,7.611107349395752,12.76159954071045,2.159334182739258,1.1480462551116943,0.6663607954978943,0.9536372423171996,0.9078046083450316,1.6028600931167605,240.72845458984372,7.869197845458984,662.5548706054688,288.6995849609375,2.5046277046203613,1.300723433494568,575.3128051757812,674.767578125,31.245092391967773,54.76
2025-02-05 15:44:38+01:00,8.0,2389.39794921875,104.97918319702148,8.109386920928955,8.192085266113281,6.087634563446045,3.3792542219161987,3.416051983833313,280.35287990570066,272.6655300199985,269.94067015647886,340.06107940673826,333.3527549743652,306.68935050964353,34.132747650146484,33.11421203613281,33.663747787475586,293.17031898498533,265.1573699951172,0.0219021472930908,0.0210302600860595,478.2140350341797,478.7805633544922,24.407625198364254,24.254855155944824,337676.7635345459,1302978.4202575684,1234435.9397888184,1238037.0140075684,12.252806663513184,12.225951194763184,844665.4319763184,358520.4839706421,308.82351150512693,262.44373359680174,303.01870956420896,308.4155506134033,6.729999542236328,35.189998626708984,29.959999084472656,0.0003582872856987,3018.69677734375,7.594302177429199,7.220944404602051,12.76159954071045,2.055253744125366,1.1680467128753662,0.6674473583698273,0.951740264892578,0.9092487394809724,1.5541974306106567,240.9947662353516,7.717362880706787,662.7312927246094,288.700439453125,2.504203081130981,1.3006998300552368,575.0452880859375,674.5968627929688,,54.76
2025-02-05 15:44:40+01:00,8.0,2391.302734375,105.01043701171876,8.111113548278809,8.210227012634277,6.097671985626221,3.3815243244171143,3.422844648361206,280.3578800201416,272.6455300092697,269.8556701183319,340.0510772705078,333.4427551269531,306.69935073852537,34.12774658203125,33.11895751953125,33.64874649047852,293.1803192138672,265.1423696517944,0.0219403705596923,0.0210443878173828,478.2118835449219,478.8183898925781,24.47652816772461,24.395910263061523,336074.5906829834,1307006.7405700684,1238769.4358825684,1240112.2093200684,12.257079124450684,12.229002952575684,838012.5999450684,355346.6558456421,308.9025367736816,262.7360157012939,303.0287097930908,308.4205497741699,6.757500171661377,35.189998626708984,29.979999542236328,0.000358490770128,2994.40185546875,7.575255393981934,6.83078145980835,12.76159954071045,1.9511733055114744,1.188047170639038,0.6685339212417603,0.9498432874679564,0.9106928706169128,1.5055347681045532,241.26107788085935,7.56552791595459,662.90771484375,288.7012939453125,2.5037784576416016,1.3006762266159058,574.7777709960938,674.4261474609375,29.92695617675781,54.76
2025-02-05 15:44:42+01:00,8.0,2405.82275390625,105.07234191894533,8.083433151245117,8.214986801147461,6.0919294357299805,3.393406867980957,3.4494354724884038,280.3578800201416,272.68553003072736,269.74567022323606,340.0510772705078,333.532755279541,306.6793502807617,34.097747802734375,33.113800048828125,33.658748626708984,293.17031898498533,265.0723699569702,0.0219403705596923,0.0210443878173828,478.2118835449219,478.8540344238281,24.47652816772461,24.18458366394043,335998.2967376709,1289672.7561950684,1222900.2952575684,1230590.7249450684,12.258299827575684,12.210692405700684,834106.3499450684,348754.8589706421,308.6945747375488,262.5328783035278,303.0087093353271,308.4305519104004,6.765000343322754,35.16999816894531,29.979999542236328,0.0003586942206488,3004.50244140625,6.878672122955322,6.761216163635254,12.76159954071045,2.194265127182007,1.1210380792617798,0.6678377389907837,0.9462271332740784,0.91762512922287,1.6244901418685913,240.94696044921875,6.922504425048828,663.0945434570312,288.6711730957031,2.5064809322357178,1.3006258010864258,574.681396484375,674.8750610351562,28.210548400878903,54.76
2025-02-05 15:44:44+01:00,8.0,2395.366943359375,105.68433380126952,8.09727668762207,8.224922180175781,6.10365629196167,3.3854596614837646,3.4388277530670166,280.4178799629211,272.7055300116539,269.68567004203794,340.011083984375,333.57275619506834,306.659349822998,34.097747802734375,33.109893798828125,33.64874649047852,293.17031898498533,265.2023700714111,0.0219408416748046,0.021026216506958,478.23046875,478.843017578125,24.319171905517575,24.164825439453125,337524.1756439209,1318115.1390075684,1248535.0608825684,1230102.4436950684,12.266844749450684,12.226561546325684,838867.0921325684,357543.9214706421,308.9108528137207,262.9041408538818,303.0087093353271,308.4105514526367,6.782499313354492,35.16999816894531,29.94999885559082,0.0003586942206488,2970.3740234375,7.240416526794434,7.097110271453857,12.76159954071045,2.144396543502808,1.1587402820587158,0.6568859815597534,0.9417210221290588,0.9176246523857116,1.5548890829086304,241.32937622070312,7.362725257873535,663.1429443359375,288.6691589355469,2.506391286849976,1.3005701303482056,574.7055053710938,674.6112670898438,27.65875625610352,54.76
2025-02-05 15:44:46+01:00,8.0,2402.43212890625,105.24032592773438,8.111115455627441,8.210478782653809,6.083972454071045,3.3601176738739014,3.401279926300049,280.4478796958923,272.7055300116539,269.7656702041626,340.04108276367185,333.64275588989256,306.69935073852537,34.097747802734375,33.1036376953125,33.658748626708984,293.17031898498533,265.2323698043823,0.0219269981384277,0.0210539817810058,478.2438354492188,478.75146484375,24.40834045410156,23.992725372314453,337447.8816986084,1315917.8733825684,1247436.4280700684,1235351.4671325684,12.260741233825684,12.248534202575684,840942.2874450684,358032.2027206421,308.6237319946289,262.7697242736816,303.0087093353271,308.4205497741699,6.762499809265137,35.16999816894531,29.979999542236328,0.0003581346978081,2986.43701171875,6.589946746826172,6.833737850189209,12.76159954071045,2.3774476051330566,1.2549781799316406,0.6486977934837341,0.916972517967224,0.9070327281951904,1.6914358139038086,239.4173889160156,7.154138565063477,663.1719970703125,288.729736328125,2.50677752494812,1.300869107246399,575.024169921875,674.8370361328125,31.400428771972656,54.76
2025-02-05 15:44:48+01:00,8.0,2404.0096435546875,105.3576545715332,8.107086181640625,8.22163438796997,6.099644660949707,3.366516947746277,3.414098858833313,280.5128797531128,272.71553003191946,269.840670132637,340.0260833740234,333.6327556610107,306.6943515777588,34.11274719238281,33.100494384765625,33.658748626708984,293.1853193283081,265.34736981391904,0.0219483938217163,0.0210456027984619,478.2571868896485,478.78492736816406,24.37424659729004,24.045964241027832,339545.96519470215,1307372.9515075684,1247070.2171325684,1240722.5608825684,12.261351585388184,12.249754905700684,846679.5921325684,360107.3980331421,308.82738914489744,262.77644481658933,303.0087093353271,308.4205497741699,6.775000095367432,35.16999816894531,29.959999084472656,0.0003580838351779,3002.0107421875,7.021416425704956,7.279496431350708,12.76159954071045,2.1467962861061096,1.2211592197418213,0.6540761888027191,0.9294463694095612,0.909045308828354,1.6160670518875122,239.38323974609372,7.190281867980957,663.201904296875,288.7137908935547,2.506858468055725,1.3007726669311523,575.0791931152344,674.7671813964844,,54.76
2025-02-05 15:44:50+01:00,8.0,2405.587158203125,105.47498321533205,8.103056907653809,8.232789993286133,6.115316867828369,3.3729162216186523,3.426917791366577,280.57787981033323,272.72553005218504,269.9156700611114,340.011083984375,333.6227554321289,306.68935241699216,34.12774658203125,33.09735107421875,33.658748626708984,293.20031967163084,265.4623698234558,0.0219697895050048,0.0210372238159179,478.2705383300781,478.8183898925781,24.34015274047852,24.09920310974121,341644.0486907959,1298828.0296325684,1246704.0061950684,1246093.6546325684,12.261961936950684,12.250975608825684,852416.8968200684,362182.5933456421,309.031046295166,262.78316535949705,303.0087093353271,308.4205497741699,6.752499580383301,35.189998626708984,29.94999885559082,0.0003582872856987,2972.1982421875,7.45288610458374,7.725255012512207,12.76159954071045,1.9161449670791624,1.187340259552002,0.6594545841217041,0.9419202208518982,0.9110578894615172,1.5406982898712158,239.34909057617188,7.226425170898437,663.2318115234375,288.6978454589844,2.50693941116333,1.3006762266159058,575.1342163085938,674.6973266601562,31.251888275146484,54.76
2025-02-05 15:44:52+01:00,8.0,2388.366455078125,105.31693267822266,8.129541397094727,8.2683744430542,6.139755725860596,3.3913371562957764,3.4424052238464355,280.68787994384763,272.7955300450325,270.0356701850891,340.011083984375,333.6227554321289,306.6793502807617,34.097747802734375,33.101806640625,33.658748626708984,293.20031967163084,265.37237014770506,0.0220757675170898,0.0210573787689208,478.25384521484375,478.7496337890625,24.359703063964844,23.73262023925781,337753.0574798584,1311279.2015075684,1233764.5530700684,1237426.6624450684,12.274168968200684,12.250975608825684,838134.6702575684,356933.5699081421,308.7860778808593,262.7224735260009,302.9987091064453,308.4205497741699,6.747500419616699,35.16999816894531,29.94999885559082,0.0003585416327582,2999.51904296875,7.501858234405518,7.732899188995361,12.76159954071045,2.11855149269104,1.200602650642395,0.663232147693634,0.9503924250602722,0.9139642715454102,1.5281189680099487,240.5645751953125,7.020554542541504,663.5259399414062,288.7561340332031,2.508874893188477,1.3009119033813477,575.4285278320312,674.8518676757812,30.420846939086918,54.76
2025-02-05 15:44:54+01:00,8.0,2393.543212890625,105.3968620300293,8.139937400817871,8.26634931564331,6.133558988571167,3.3849974870681763,3.438673734664917,280.74288001060484,272.8305300414562,270.01067020893095,340.00608291625974,333.6327556610107,306.68935050964353,34.097747802734375,33.09696960449219,33.64874839782715,293.2053197860717,265.3223699569702,0.0220707006454467,0.0210345401763916,478.2688598632813,478.7703247070313,24.34539794921875,23.948570251464844,339050.0545501709,1312438.8694763184,1239562.8929138184,1230651.7601013184,12.272948265075684,12.250365257263184,840820.2171325684,359191.8706893921,308.8443073272705,262.47448577880857,302.9987091064453,308.42555084228513,6.747500419616699,35.16999816894531,29.979999542236328,0.0003592028469509,3030.79931640625,7.268030881881714,7.635251045227051,12.76159954071045,2.1306302547454834,1.2252456545829773,0.6631350815296173,0.9406179189682008,0.9153653383255004,1.5394077897071838,241.0425720214844,7.091367244720459,663.3796997070312,288.72792053222656,2.507956624031067,1.3008195161819458,575.2646484375,674.7820434570312,,54.76
2025-02-05 15:44:56+01:00,8.0,2398.719970703125,105.47679138183594,8.150333404541016,8.264324188232422,6.127362251281738,3.378657817840576,3.4349422454833984,280.79788007736204,272.8655300378799,269.9856702327728,340.0010818481445,333.64275588989256,306.69935073852537,34.097747802734375,33.092132568359375,33.63874816894531,293.2103199005127,265.27236976623533,0.0220656337738037,0.0210117015838623,478.2838745117188,478.791015625,24.331092834472656,24.164520263671875,340347.0516204834,1313598.5374450684,1245361.2327575684,1223876.8577575684,12.271727561950684,12.249754905700684,843505.7640075684,361450.1714706421,308.9025367736816,262.2264980316162,302.9987091064453,308.4305519104004,6.722499847412109,35.189998626708984,30.0,0.0003581855604383,3016.73876953125,7.03420352935791,7.53760290145874,12.76159954071045,2.1427090167999268,1.2498886585235596,0.6630380153656006,0.9308434128761292,0.9167664051055908,1.550696611404419,241.52056884765625,7.162179946899414,663.2334594726562,288.69970703125,2.507038354873657,1.300727128982544,575.1007690429688,674.7122192382812,34.03358459472656,54.76
2025-02-05 15:44:58+01:00,8.0,2393.39453125,105.3923797607422,8.1065092086792,8.225342750549316,6.111801624298096,3.3965723514556885,3.4463627338409424,280.7478798866272,272.8655300378799,270.02567019462583,339.9610809326172,333.6027549743652,306.70935287475584,34.0777473449707,33.092132568359375,33.63874816894531,293.2103199005127,265.4423698425293,0.0219605407714843,0.021064546585083,478.2380981445313,478.7965393066406,24.28197860717773,24.12470817565918,341415.1668548584,1306396.3890075684,1238037.0140075684,1234374.9046325684,12.270506858825684,12.215575218200684,836791.8968200684,361816.3824081421,308.7860778808593,262.41752376556394,302.9987091064453,308.4205497741699,6.715000152587891,35.15999984741211,29.979999542236328,0.0003583381483289,2974.8681640625,7.215407371520996,7.729714393615723,12.76159954071045,2.2282400131225586,1.2298882007598877,0.6538842916488647,0.9371358752250672,0.9166136384010316,1.677969455718994,240.7967529296875,7.72319221496582,663.1337280273438,288.7263488769531,2.5062386989593506,1.3007766008377075,575.2952880859375,674.60498046875,34.40370178222656,54.76
2025-02-05 15:45:00+01:00,8.0,2398.626708984375,104.91608428955078,8.13302230834961,8.230353355407715,6.112610340118408,3.3882291316986084,3.4287774562835693,280.68787994384763,272.88553001880643,270.06567015647886,339.99107971191404,333.6027549743652,306.68935241699216,34.0777473449707,33.097442626953125,33.62874984741211,293.20031967163084,265.37237014770506,0.0219605407714843,0.021064546585083,478.2380981445313,478.8246154785156,24.28197860717773,23.974184036254883,338058.2332611084,1294433.4983825684,1232177.6390075684,1237060.4515075684,12.237547874450684,12.229002952575684,849609.2796325684,362304.6636581421,308.7902359008789,262.17191925048826,303.0087093353271,308.4305519104004,6.717499732971191,35.189998626708984,30.0,0.0003586942206488,2975.846923828125,7.90363883972168,7.708003997802734,12.76159954071045,1.8359166383743288,1.188047170639038,0.66964191198349,0.9569814801216124,0.9070568084716796,1.485177516937256,242.06683349609372,7.664968967437744,663.3630981445312,288.6705322265625,2.508055686950684,1.3006079196929932,575.3881225585938,674.76318359375,31.28727531433105,54.76
2025-02-05 15:45:02+01:00,8.0,2393.646484375,105.60400390625,8.14570426940918,8.22128677368164,6.098748207092285,3.36718487739563,3.4184420108795166,280.6678799629211,272.88553001880643,270.15567007064817,339.9610809326172,333.592756652832,306.68935241699216,34.097747802734375,33.09039306640625,33.64874649047852,293.2103199005127,265.542370223999,0.0219482803344726,0.0210588722229003,478.2590942382813,478.7988586425781,24.28722381591797,24.51400375366211,341033.6971282959,1302123.9280700684,1239379.7874450684,1230956.9358825684,12.281493186950684,12.229002952575684,850829.9827575684,362915.0152206421,308.8068717956543,262.1992086410522,303.0087093353271,308.4105514526367,6.6875,35.189998626708984,30.01000022888184,0.0003588976711697,2936.200927734375,7.170541763305664,7.476318836212158,12.76159954071045,2.223335027694702,1.1671152114868164,0.6539067029953003,0.9265510439872742,0.9085275530815125,1.550696611404419,241.807373046875,7.170717239379883,663.246337890625,288.6709289550781,2.503854751586914,1.3007718324661257,575.39208984375,674.05517578125,32.82732391357422,54.76
2025-02-05 15:45:04+01:00,8.0,2397.177978515625,105.37710571289062,8.144548416137695,8.235786437988281,6.130675315856934,3.4023280143737797,3.4404420852661133,280.45787992477415,272.82553001642225,270.29567017555235,339.9410842895508,333.592756652832,306.68935241699216,34.097747802734375,33.080078125,33.63874816894531,293.1803192138672,265.792370223999,0.0220027599334716,0.0210130634307861,478.2900695800781,478.7997741699219,24.4598388671875,24.26921844482422,334243.5359954834,1311523.3421325684,1242797.7561950684,1232055.5686950684,12.274168968200684,12.200926780700684,835082.9124450684,355712.8667831421,308.7569641113281,262.72924461364744,302.9987091064453,308.4305519104004,6.6875,35.189998626708984,30.0,0.0003595080566406,3006.94970703125,8.163639068603516,7.585842609405518,12.76159954071045,1.9886977672576904,1.1838613748550415,0.6714074611663818,0.9493504166603088,0.9061208963394164,1.6512322425842283,241.6844482421875,8.239197731018066,663.3533935546875,288.70098876953125,2.5080738067626958,1.3007620573043823,576.047607421875,674.8102416992188,32.61635208129883,54.76
2025-02-05 15:45:06+01:00,8.0,2396.2891845703125,105.40616989135742,8.097203254699707,8.207715511322021,6.1282501220703125,3.380709171295166,3.4268451929092407,280.40787997245786,272.8005300104618,270.3956701993942,339.9360832214355,333.5827564239502,306.68935241699216,34.097747802734375,33.08479309082031,33.63874816894531,293.1803192138672,266.1473700046539,0.021931767463684,0.0210204448699951,478.2803039550781,478.77239990234375,24.384021759033203,24.04661273956299,338401.55601501465,1305786.0374450684,1237304.5921325684,1238464.2601013184,12.258299827575684,12.236327171325684,840637.1116638184,360778.7847518921,308.9312442779541,262.610747718811,303.0037092208862,308.42555084228513,6.694999694824219,35.189998626708984,30.0,0.000359609781901,2949.371826171875,8.10523509979248,7.851151704788208,12.76159954071045,2.049070954322815,1.198508381843567,0.675248771905899,0.94603630900383,0.9001792967319489,1.5653047561645508,241.47276306152344,7.87815523147583,663.4079284667969,288.7156066894531,2.508466124534607,1.3008221983909607,576.2816162109375,674.8656311035156,,54.76
2025-02-05 15:45:08+01:00,8.0,2395.400390625,105.43523406982422,8.049858093261719,8.179644584655762,6.125824928283691,3.3590903282165527,3.413248300552368,280.3578800201416,272.7755300045013,270.49567022323606,339.9310821533203,333.57275619506834,306.68935241699216,34.097747802734375,33.089508056640625,33.63874816894531,293.1803192138672,266.5023697853088,0.0218607749938964,0.0210278263092041,478.2705383300781,478.7450256347656,24.308204650878903,23.82400703430176,342559.5760345459,1300048.7327575684,1231811.4280700684,1244872.9515075684,12.242430686950684,12.271727561950684,846191.3108825684,365844.7027206421,309.10552444458006,262.4922508239746,303.0087093353271,308.4205497741699,6.7024993896484375,35.16999816894531,30.0,0.0003603218587239,3058.65380859375,8.046831130981445,8.116460800170898,12.76159954071045,2.1094441413879395,1.2131553888320925,0.6790900826454163,0.9427222013473512,0.8942376971244812,1.479377269744873,241.26107788085935,7.517112731933594,663.4624633789062,288.730224609375,2.5088584423065186,1.300882339477539,576.515625,674.9210205078125,33.15988540649414,54.76
2025-02-05 15:45:10+01:00,8.0,2399.186279296875,105.3523178100586,8.105216026306152,8.186819076538086,6.098453998565674,3.371141195297241,3.4050817489624023,280.33788003921507,272.7955300450325,270.6056701183319,339.9310821533203,333.57275619506834,306.69935073852537,34.13774871826172,33.097320556640625,33.64874649047852,293.20031967163084,265.8923701286316,0.021850378036499,0.0210611133575439,478.2700500488281,478.7901306152344,24.4140625,23.943857192993164,346984.6248626709,1305175.6858825684,1248168.8499450684,1243286.0374450684,12.253417015075684,12.244872093200684,844726.4671325684,359252.9058456421,309.10552444458006,262.95118656158445,303.0287097930908,308.4205497741699,6.732500076293945,35.16999816894531,29.979999542236328,0.0003591519843207,2994.490966796875,8.304762840270996,7.557363510131836,12.76159954071045,1.9361454248428345,1.174788475036621,0.6773268580436707,0.9489250779151917,0.8927336931228638,1.538117289543152,240.48263549804688,7.948307991027832,663.1947021484375,288.673095703125,2.507110595703125,1.3006786108016968,576.12060546875,674.7637329101562,34.58450698852539,54.76
2025-02-05 15:45:12+01:00,8.0,2400.818603515625,105.46558380126952,8.115716934204102,8.22244930267334,6.139540195465088,3.396591901779175,3.398502349853516,280.3578800201416,272.815530025959,270.5556701660156,339.9310821533203,333.592756652832,306.68935241699216,34.13774871826172,33.097320556640625,33.658748626708984,293.2103199005127,266.0623702049255,0.0219618301391601,0.0210484466552734,478.2824401855469,478.79107666015625,24.365901947021484,24.06515884399414,334777.5936126709,1308715.7249450684,1223510.6468200684,1240112.2093200684,12.258299827575684,12.222899436950684,839843.6546325684,353881.8120956421,308.5401138305664,262.7427867889404,303.0287097930908,308.4305519104004,6.734999656677246,35.15999984741211,30.01000022888184,0.0003586942206488,3026.97265625,8.110416412353516,8.3184232711792,12.76159954071045,1.9912022352218628,1.1522316932678225,0.6758933663368225,0.9442187547683716,0.9022849202156068,1.401583194732666,240.7967529296875,7.981851100921631,663.1263427734375,288.72906494140625,2.506795644760132,1.3006768226623535,576.3956298828125,674.5849609375,32.041770935058594,54.76
2025-02-05 15:45:14+01:00,8.0,2377.262451171875,105.47512817382812,8.101778030395508,8.218732833862305,6.130126953125,3.40215277671814,3.4439404010772705,280.36787977218626,272.7755300045013,270.5856701374054,339.9310821533203,333.57275619506834,306.68935241699216,34.097747802734375,33.098785400390625,33.658748626708984,293.1803192138672,265.9423698425293,0.0219618301391601,0.0210484466552734,478.2824401855469,478.7664184570313,24.365901947021484,24.02964782714844,337905.6453704834,1293945.2171325684,1242065.3343200684,1239379.7874450684,12.255858421325684,12.244872093200684,841918.8499450684,359008.7652206421,308.56938018798826,262.1445888519287,303.04870834350584,308.4305519104004,6.755000114440918,35.16999816894531,30.01000022888184,0.0003593045722113,3026.572265625,7.865619659423828,8.051224708557129,12.76159954071045,2.1684162616729736,1.204787254333496,0.6709692478179932,0.9508421421051024,0.9051637053489684,1.4257841110229492,240.40069580078125,8.290014266967773,663.1904296875,288.7557067871094,2.507254838943481,1.3009005784988403,576.2936401367188,674.6924438476562,28.246797561645508,54.76
2025-02-05 15:45:16+01:00,8.0,2380.6690673828125,105.3209457397461,8.10871696472168,8.219336032867432,6.126410961151123,3.398846983909607,3.441556453704834,280.3428799152374,272.7555300235748,270.63567008972166,339.9310821533203,333.5627559661865,306.699352645874,34.097747802734375,33.103240966796875,33.65374755859375,293.1803192138672,265.9473699569702,0.0219557695388793,0.0210401735305786,478.2650451660156,478.7962188720703,24.37996864318848,24.21317768096924,336074.5906829834,1296203.5179138184,1237304.5921325684,1242126.3694763184,12.265624046325684,12.239989280700684,838500.8811950684,355712.8667831421,308.75051536560056,262.36581840515134,303.0387090682983,308.42555084228513,6.774999618530273,35.15999984741211,30.01000022888184,0.0003594062974717,3016.204833984375,8.184629440307617,7.886302947998047,12.76159954071045,2.0985552072525024,1.1910626888275146,0.6759705543518066,0.9529844522476196,0.9026306569576265,1.4601723551750183,240.46214294433597,8.041015625,662.9996948242188,288.7130584716797,2.5058939456939697,1.300752818584442,576.3368225097656,674.4212341308594,,54.76
2025-02-05 15:45:18+01:00,8.0,2384.07568359375,105.16676330566406,8.115655899047852,8.219939231872559,6.122694969177246,3.395541191101074,3.439172506332397,280.3178800582885,272.7355300426483,270.68567004203794,339.9310821533203,333.55275573730466,306.70935287475584,34.097747802734375,33.107696533203125,33.64874649047852,293.1803192138672,265.9523700714111,0.0219497089385986,0.0210319004058837,478.2476501464844,478.8260192871094,24.39403533935547,24.39670753479004,334243.5359954834,1298461.8186950684,1232543.8499450684,1244872.9515075684,12.275389671325684,12.235106468200684,835082.9124450684,352416.9683456421,308.93165054321287,262.587047958374,303.0287097930908,308.4205497741699,6.777500152587891,35.16999816894531,30.01999855041504,0.0003597115071614,3009.307861328125,8.503639221191406,7.721381187438965,12.76159954071045,2.0286941528320312,1.1773381233215332,0.6809718608856201,0.9551267623901368,0.9000976085662842,1.4945605993270874,240.52359008789065,7.792016983032227,662.8089599609375,288.67041015625,2.504533052444458,1.300605058670044,576.3800048828125,674.1500244140625,30.62656021118164,54.76
2025-02-05 15:45:20+01:00,8.0,2393.82861328125,105.44890594482422,8.081029891967773,8.140517234802246,6.049992561340332,3.3699774742126465,3.394785165786743,280.2478798866272,272.7055300116539,270.5156702041626,339.9110778808593,333.55275573730466,306.69935073852537,34.097747802734375,33.1007080078125,33.63874816894531,293.17031898498533,265.542370223999,0.0217598304748535,0.0210223941802978,478.25146484375,478.7882995605469,24.250507354736328,24.04876518249512,337066.4119720459,1308715.7249450684,1240600.4905700684,1228759.6702575684,12.263182640075684,12.249754905700684,840576.0765075684,359008.7652206421,308.80271377563474,262.661531829834,303.04870834350584,308.4105514526367,6.779999732971191,35.15999984741211,30.01999855041504,0.0003591011216905,3035.961181640625,7.524203300476074,8.357026100158691,12.76159954071045,2.256540060043335,1.1287415027618408,0.6648663282394409,0.9187595248222352,0.893197774887085,1.428980827331543,238.69357299804688,7.53480863571167,663.026123046875,288.6732482910156,2.506166219711304,1.3006824254989624,576.1964111328125,674.6064453125,27.504451751708984,54.76
2025-02-05 15:45:22+01:00,8.0,2398.32470703125,105.29573059082033,8.05801773071289,8.172343254089355,6.066625595092773,3.371507167816162,3.419341325759888,280.07787981033323,272.7755300045013,270.36567010879514,339.9110778808593,333.532755279541,306.69935073852537,34.097747802734375,33.094268798828125,33.658748626708984,293.1803192138672,265.4423698425293,0.0218332080841064,0.0210645160675048,478.2796020507813,478.76458740234375,24.367809295654297,24.135934829711918,334243.5359954834,1297607.3265075684,1233154.2015075684,1234985.2561950684,12.266844749450684,12.268065452575684,849609.2796325684,353637.6714706421,308.7860778808593,262.89069881439207,303.04870834350584,308.4305519104004,6.789999961853027,35.16999816894531,30.03999900817871,0.0003586942206488,2962.0087890625,7.474658489227295,8.392618179321289,12.76159954071045,2.311180830001831,1.200602650642395,0.6603846549987793,0.930325984954834,0.9028165340423584,1.4247790575027466,239.33544921875,7.464971542358398,663.0343627929688,288.7264099121094,2.505671501159668,1.3007866144180298,576.1887817382812,674.4528198242188,29.27485466003418,54.76
2025-02-05 15:45:24+01:00,8.0,2395.14990234375,105.2667236328125,8.086579322814941,8.132930755615234,6.100046157836914,3.390611171722412,3.4102120399475098,280.0678800582885,272.7755300045013,270.4256700515747,339.9310821533203,332.6127571105957,306.6793502807617,34.12774658203125,33.095794677734375,33.64874649047852,293.1803192138672,266.0723699569702,0.0218460960388183,0.0210518474578857,478.2829284667969,478.8199768066406,24.3988037109375,24.347267150878903,337218.9998626709,1304321.1936950684,1236572.1702575684,1233276.2718200684,12.252196311950684,12.239989280700684,843994.0452575684,356689.4292831421,308.952433013916,262.6344465255737,303.04870834350584,308.4105514526367,6.789999961853027,35.16999816894531,30.03999900817871,0.0003593045722113,2973.310546875,7.932532787322998,7.360118865966797,12.76159954071045,2.3436119556427,1.17060387134552,0.6780418157577515,0.9485893845558168,0.900972843170166,1.5229486227035522,239.45834350585935,7.564970970153809,660.9529418945312,288.6699523925781,2.502304077148437,1.3005918264389038,576.0968627929688,675.1854858398438,27.91227531433105,54.76
2025-02-05 15:45:26+01:00,8.0,2396.249267578125,105.32140350341795,8.074012279510498,8.12302303314209,6.089500665664673,3.377882242202759,3.398467302322388,280.0378798484802,272.7405300080776,270.4456700325012,339.9210800170898,332.4727558135986,306.6793502807617,34.11274719238281,33.095794677734375,33.643747329711914,293.17531909942625,265.8573700428009,0.0218333892822265,0.0210342245101928,478.271240234375,478.8184967041016,24.406909942626957,24.32394027709961,334586.85874938965,1306823.6351013184,1239501.8577575684,1230773.8304138184,12.258910179138184,12.221068382263184,850524.8069763184,353210.4253768921,308.7671779632568,262.7323287963867,303.05370845794675,308.4155506134033,6.774999618530273,35.15999984741211,30.03999900817871,0.0003588976711697,3064.349365234375,7.873201608657837,7.544609785079956,12.76159954071045,2.362599372863769,1.1918796300888062,0.6750925779342651,0.9425029456615448,0.8981577157974243,1.5590627789497375,239.4378662109375,7.723253965377808,660.7856140136719,288.6839599609375,2.500292420387268,1.3006354570388794,576.1152954101562,674.7307739257812,,54.76
