_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-05 15:45:28+01:00,8.0,2397.3486328125,105.37608337402344,8.061445236206055,8.113115310668945,6.078955173492432,3.365153312683105,3.3867225646972656,280.00787963867185,272.7055300116539,270.4656700134277,339.9110778808593,332.33275451660154,306.6793502807617,34.097747802734375,33.095794677734375,33.63874816894531,293.17031898498533,265.6423701286316,0.0218206825256347,0.0210166015625,478.2595520019531,478.8170166015625,24.415016174316406,24.300613403320312,331954.7176361084,1309326.0765075684,1242431.5452575684,1228271.3890075684,12.265624046325684,12.202147483825684,857055.5686950684,349731.4214706421,308.58192291259763,262.8302110671997,303.0587085723877,308.4205497741699,6.769999504089356,35.16999816894531,30.01999855041504,0.000359609781901,2968.949951171875,7.813870429992676,7.729100704193115,12.76159954071045,2.381586790084839,1.2131553888320925,0.6721433401107788,0.936416506767273,0.8953425884246826,1.5951769351959229,239.4173889160156,7.881536960601807,660.6182861328125,288.6979675292969,2.498280763626098,1.300679087638855,576.1337280273438,674.2760620117188,29.146242141723636,54.76
2025-02-05 15:45:30+01:00,8.0,2397.703125,105.00399017333984,8.071266174316406,8.13996696472168,6.087906837463379,3.369523763656616,3.3982043266296387,279.98787965774534,272.72553005218504,270.5356701850891,339.9310821533203,332.7527565002441,306.68935241699216,34.097747802734375,33.103179931640625,33.64874649047852,293.1603187561035,266.01237001419065,0.0218206825256347,0.0210166015625,478.2595520019531,478.8165588378906,24.415016174316406,24.32502174377441,336608.6483001709,1293212.7952575684,1228881.7405700684,1243896.3890075684,12.276610374450684,12.225340843200684,838745.0218200684,356689.4292831421,308.61537017822263,261.8971303939819,303.04870834350584,308.4205497741699,6.772500038146973,35.189998626708984,30.01999855041504,0.0003593045722113,2961.7861328125,8.117602348327637,7.782822608947754,12.76159954071045,2.15102219581604,1.2633390426635742,0.6705349087715149,0.9441382884979248,0.8968795537948608,1.605175256729126,239.04864501953125,7.383612632751465,661.7387084960938,288.6996459960937,2.501223087310791,1.3006800413131714,576.0989990234375,674.2047729492188,29.28291130065918,54.76
2025-02-05 15:45:32+01:00,8.0,2398.775146484375,105.4612274169922,8.087485313415527,8.209760665893555,6.143367290496826,3.355924606323242,3.420057535171509,280.00787963867185,272.66553004980085,270.4656700134277,339.9310821533203,333.05275573730466,306.68935241699216,34.0777473449707,33.09637451171875,33.63874816894531,293.17031898498533,265.8123702049255,0.0219992866516113,0.0210790424346923,478.25335693359375,478.7836608886719,24.41883087158203,24.067575454711918,334243.5359954834,1313110.2561950684,1245483.3030700684,1236328.0296325684,12.269286155700684,12.215575218200684,841674.7093200684,353515.6011581421,308.96484603881834,262.17191925048826,303.0587085723877,308.4205497741699,6.777500152587891,35.189998626708984,30.01999855041504,0.0003602709960937,2982.47705078125,8.201107025146484,7.955411911010742,12.76159954071045,2.139333724975586,1.2916991710662842,0.6797237992286682,0.9506022930145264,0.8976958990097046,1.6219274997711182,241.5751953125,7.437112808227539,661.9390258789062,288.7559509277344,2.502063035964966,1.3008030652999878,576.2332763671875,674.1298217773438,30.558395385742188,54.76
2025-02-05 15:45:34+01:00,8.0,2377.6376953125,105.30633544921876,8.05099868774414,8.207512855529785,6.119470596313477,3.367147207260132,3.4326059818267822,279.97787990570066,272.6455300092697,270.5356701850891,339.9110778808593,333.2627548217773,306.70935287475584,34.097747802734375,33.094146728515625,33.63874816894531,293.1803192138672,265.8923701286316,0.0219625549316406,0.0210238666534423,478.2552795410156,478.7778930664063,24.503231048583984,24.363178253173828,338897.4666595459,1302856.3499450684,1236816.3108825684,1238647.3655700684,12.269286155700684,12.246092796325684,846435.4515075684,359741.1870956421,309.0931114196777,262.95118656158445,303.0587085723877,308.4305519104004,6.789999961853027,35.16999816894531,30.03999900817871,0.0003597115071614,2989.28466796875,7.975411891937256,7.940804481506348,12.76159954071045,2.089443683624268,1.217339038848877,0.672376811504364,0.944843292236328,0.9023848176002502,1.4945605993270874,241.6434631347656,8.094968795776367,662.2683715820312,288.7546081542969,2.5026791095733643,1.300870418548584,575.9768676757812,674.1154174804688,29.04303741455078,54.76
2025-02-05 15:45:36+01:00,8.0,2386.2886962890625,105.3422393798828,8.044727802276611,8.17754316329956,6.092116117477417,3.357392907142639,3.412843346595764,279.982879781723,272.5955300271511,270.44067015647886,339.9110778808593,333.3177551269531,306.71935119628904,34.097747802734375,33.09068298339844,33.62874794006348,293.190319442749,265.74237003326414,0.0218678035736084,0.0210058870315551,478.26409912109375,478.7611083984375,24.40190315246582,24.181676864624023,334853.8875579834,1300231.8382263184,1237548.7327575684,1241882.2288513184,12.277831077575684,12.242430686950684,847778.2249450684,353454.5660018921,308.8896831512451,262.78943099975584,303.05370845794675,308.4305519104004,6.814999580383301,35.15999984741211,30.03999900817871,0.0003595080566406,3032.0009765625,8.089794397354126,7.650730609893799,12.76159954071045,2.018648564815521,1.2006002068519592,0.672799825668335,0.9468662440776824,0.8983797132968903,1.5079506039619446,241.5205535888672,8.108659744262695,662.4870300292969,288.75587463378906,2.503887414932251,1.3009048700332642,575.9721069335938,674.34375,,54.76
2025-02-05 15:45:38+01:00,8.0,2394.939697265625,105.37814331054688,8.038456916809082,8.147573471069336,6.064761638641357,3.3476386070251465,3.393080711364746,279.98787965774534,272.5455300450325,270.34567012786863,339.9110778808593,333.3727554321289,306.72934951782224,34.097747802734375,33.08721923828125,33.61874771118164,293.20031967163084,265.5923699378967,0.0217730522155761,0.0209879074096679,478.2729187011719,478.7443237304688,24.300575256347656,24.00017547607422,330810.3084564209,1297607.3265075684,1238281.1546325684,1245117.0921325684,12.286375999450684,12.238768577575684,849120.9983825684,347167.9449081421,308.6862548828125,262.6276754379272,303.04870834350584,308.4305519104004,6.82249927520752,35.189998626708984,30.03999900817871,0.0003597115071614,2963.25439453125,8.204176902770996,7.36065673828125,12.76159954071045,1.947853446006775,1.1838613748550415,0.6732228398323059,0.9488891959190368,0.8943746089935303,1.5213406085968018,241.39764404296875,8.122350692749023,662.7056884765625,288.75714111328125,2.5050957202911377,1.3009393215179443,575.9673461914062,674.5720825195312,32.28831481933594,54.76
2025-02-05 15:45:40+01:00,8.0,2397.385986328125,105.3726577758789,8.013888359069824,8.189117431640625,6.092438220977783,3.330977201461792,3.403810977935791,280.0178798675537,272.57553001642225,270.29567017555235,339.89108123779295,333.4427551269531,306.72934951782224,34.097747802734375,33.0848388671875,33.63874816894531,293.20031967163084,265.4623698234558,0.0218935070037841,0.0210493869781494,478.3001098632813,478.7433776855469,24.22094345092773,24.11100578308105,335998.2967376709,1314819.2405700684,1246826.0765075684,1236450.0999450684,12.276610374450684,12.249754905700684,846923.7327575684,362915.0152206421,308.96898498535154,262.5802768707275,303.07870903015134,308.4405502319336,6.827500343322754,35.15999984741211,30.03999900817871,0.0003599149576822,2990.530517578125,7.916531562805176,7.4658427238464355,12.76159954071045,1.914487361907959,1.258415699005127,0.6756071448326111,0.9452772736549376,0.8964423537254333,1.5884181261062622,238.29751586914065,7.449225425720215,662.7783203125,288.7565002441406,2.5052669048309326,1.3009222745895386,575.644287109375,674.2888793945312,27.597869873046875,54.76
2025-02-05 15:45:42+01:00,8.0,2394.588623046875,105.31893157958984,8.045093536376953,8.192748546600342,6.104859828948975,3.3474451303482056,3.407919764518738,280.0578798294067,272.5855300366878,270.28067018985746,339.8810791015625,333.4627555847168,306.72934951782224,34.11274719238281,33.09120178222656,33.63874816894531,293.20031967163084,265.68736996650694,0.0218986043930053,0.0210537815093994,478.2891387939453,478.7454528808594,24.30081367492676,24.0924711227417,335998.2967376709,1318725.4905700684,1249267.4827575684,1239074.6116638184,12.281493186950684,12.229002952575684,848327.5413513184,364196.7535018921,308.8629745483398,262.624289894104,303.07870903015134,308.4455513000488,6.839999675750732,35.16999816894531,30.01999855041504,0.0003593045722113,3025.41552734375,7.74118709564209,7.61514949798584,12.76159954071045,1.9919672012329104,1.2283337712287905,0.6686718761920929,0.937460333108902,0.8969436883926392,1.572942316532135,239.2876434326172,7.440377235412598,662.8958435058594,288.7846221923828,2.505887508392334,1.3009830117225647,575.783447265625,674.382080078125,,54.76
2025-02-05 15:45:44+01:00,8.0,2391.791259765625,105.26520538330078,8.076298713684082,8.196379661560059,6.117281436920166,3.363913059234619,3.412028551101685,280.09787979125974,272.5955300569534,270.2656702041626,339.871076965332,333.48275604248045,306.72934951782224,34.12774658203125,33.097564697265625,33.63874816894531,293.20031967163084,265.9123701095581,0.0219037017822265,0.0210581760406494,478.2781677246094,478.7475280761719,24.38068389892578,24.073936462402344,335998.2967376709,1322631.7405700684,1251708.8890075684,1241699.1233825684,12.286375999450684,12.208250999450684,849731.3499450684,365478.4917831421,308.7569641113281,262.66830291748045,303.07870903015134,308.45055236816404,6.822500228881836,35.189998626708984,30.01999855041504,0.0003593554348415,3013.446044921875,7.565842628479004,7.764456272125244,12.76159954071045,2.0694470405578613,1.1982518434524536,0.6617366075515747,0.9296433925628662,0.897445023059845,1.5574665069580078,240.27777099609372,7.43152904510498,663.0133666992188,288.812744140625,2.506508111953736,1.3010437488555908,575.922607421875,674.4752807617188,31.11172866821289,54.76
2025-02-05 15:45:46+01:00,8.0,2408.53857421875,105.0092544555664,8.14570426940918,8.15632438659668,6.127257347106934,3.397892713546753,3.402322769165039,280.18787994384763,272.66553004980085,270.5756701469421,339.8810791015625,333.5027565002441,306.7493499755859,34.12774658203125,33.098114013671875,33.64874649047852,293.2103199005127,267.0523699760437,0.0218203296661376,0.0210441303253173,478.2643432617188,478.6780090332031,24.471759796142575,24.05632781982422,342330.6941986084,1308105.3733825684,1247070.2171325684,1236328.0296325684,12.253417015075684,12.258299827575684,842529.2015075684,362182.5933456421,309.10966339111326,262.49902191162107,303.07870903015134,308.4405502319336,6.814999580383301,35.189998626708984,30.03999900817871,0.0003587959459092,3030.888427734375,8.156460762023926,8.044157981872559,12.76159954071045,2.228747606277466,1.1998894214630127,0.6797810196876526,0.9385375380516052,0.8901061415672302,1.5884181261062622,239.2398376464844,8.210857391357422,662.7185668945312,288.9238586425781,2.506472110748291,1.3012975454330444,576.4129638671875,674.51806640625,32.42881774902344,54.76
2025-02-05 15:45:48+01:00,8.0,2392.73974609375,105.5420379638672,8.090315818786621,8.202496528625488,6.101437091827393,3.3772048950195312,3.403686761856079,280.1378797531128,272.565530025959,270.74567022323606,339.89108123779295,333.49275436401365,306.7493499755859,34.097747802734375,33.098114013671875,33.64874649047852,293.2103199005127,266.40236988067625,0.0218203296661376,0.021031566619873,478.2643432617188,478.67132568359375,24.471759796142575,24.364410400390625,337066.4119720459,1309204.0061950684,1235473.5374450684,1243408.1077575684,12.271727561950684,12.246092796325684,848998.9280700684,356323.2183456421,308.6070083618164,262.6276754379272,303.0587085723877,308.4805511474609,6.807499885559082,35.189998626708984,30.03999900817871,0.0003586942206488,2993.15576171875,7.814344882965088,8.266831398010254,12.76159954071045,2.352278709411621,1.200602650642395,0.6847862601280212,0.9491764307022096,0.8882783055305481,1.5087547302246094,238.70721435546875,8.735431671142578,662.8363037109375,288.8665771484375,2.505159616470337,1.3012171983718872,576.3775024414062,674.3637084960938,32.35872268676758,54.76
2025-02-05 15:45:50+01:00,8.0,2397.00634765625,105.1488037109375,8.049642562866211,8.204907417297363,6.116200923919678,3.3581948280334477,3.422968864440918,280.1478799819946,272.5955300569534,270.74567022323606,339.871076965332,333.49275436401365,306.7393516540527,34.12774658203125,33.0946044921875,33.63874816894531,293.1803192138672,265.9823698043823,0.0219335842132568,0.021031566619873,478.2643432617188,478.7486572265625,24.43552017211914,24.11768913269043,335616.8270111084,1304199.1233825684,1247680.5686950684,1240112.2093200684,12.279051780700684,12.213133811950684,838256.7405700684,351562.4761581421,309.07656326293943,262.2060302734375,303.07870903015134,308.4805511474609,6.802499771118164,35.189998626708984,30.03999900817871,0.0003589485337999,3007.97314453125,8.440632820129395,8.074456214904785,13.638400077819824,1.7408323287963867,1.258415699005127,0.6806036829948425,0.9507613182067872,0.8950778245925903,1.602606177330017,240.96063232421875,7.919062614440918,662.9475708007812,288.8373718261719,2.506040096282959,1.30109703540802,576.3287963867188,674.4179077148438,30.647720336914062,54.76
2025-02-05 15:45:52+01:00,8.0,2393.1549072265625,105.13153076171876,8.05317211151123,8.188108921051025,6.103841066360474,3.357355237007141,3.4136159420013428,280.13287987709043,272.60553004741666,270.7106701374054,339.87607803344724,333.48775520324705,306.74935188293455,34.137746810913086,33.09136962890625,33.643747329711914,293.3103193283081,265.88236989974973,0.021904423713684,0.0211777667999267,478.2741088867188,478.6924743652344,24.387836456298828,23.981989860534668,336036.44371032715,1306213.2835388184,1239379.7874450684,1236572.1702575684,12.277220726013184,12.216795921325684,846740.6272888184,353210.4253768921,308.87309112548826,262.53828325271604,303.07870903015134,308.4805511474609,6.784999847412109,35.209999084472656,30.01999855041504,0.0003602709960937,3041.52294921875,8.349318504333496,8.15282917022705,13.638400077819824,1.789315938949585,1.2233346104621887,0.6841339468955994,0.948003888130188,0.8915431797504425,1.575035274028778,240.65335083007807,8.06496000289917,662.7079162597656,288.86846923828125,2.506706476211548,1.3012678027153015,576.396240234375,674.6058044433594,,54.76
2025-02-05 15:45:54+01:00,8.0,2389.303466796875,105.1142578125,8.05670166015625,8.171310424804688,6.0914812088012695,3.356515645980835,3.404263019561768,280.11787977218626,272.6155300378799,270.6756700515747,339.8810791015625,333.48275604248045,306.7593521118164,34.14774703979492,33.088134765625,33.64874649047852,293.440319442749,265.7823699951172,0.0218752632141113,0.0213239669799804,478.2838745117188,478.6362915039063,24.34015274047852,23.846290588378903,336456.0604095459,1308227.4436950684,1231079.0061950684,1233032.1311950684,12.275389671325684,12.220458030700684,855224.5140075684,354858.3745956421,308.6696189880371,262.8705362319946,303.07870903015134,308.4805511474609,6.784999847412109,35.209999084472656,30.03999900817871,0.0003608813815646,2960.807373046875,8.258004188537598,8.231202125549316,13.638400077819824,1.8377995491027832,1.1882535219192505,0.6876642107963562,0.9452464580535888,0.8880085349082947,1.547464370727539,240.3460693359375,8.210857391357422,662.46826171875,288.8995666503906,2.5073728561401367,1.301438570022583,576.4636840820312,674.793701171875,31.44744873046875,54.76
2025-02-05 15:45:56+01:00,8.0,2400.156005859375,105.22111511230467,8.080646514892578,8.262709617614746,6.1524577140808105,3.3827905654907227,3.454220771789551,280.1578797340393,272.63553001880643,270.65567007064817,339.89108123779295,333.48275604248045,306.7493499755859,34.14774703979492,33.11151123046875,33.68874740600586,293.7103199005127,265.7523697853088,0.022071886062622,0.0220239849090576,478.2729187011719,478.6567993164063,24.43170547485352,24.06452751159668,341415.1668548584,1310424.7093200684,1242187.4046325684,1244018.4593200684,12.270506858825684,12.235106468200684,857543.8499450684,362915.0152206421,308.8775810241699,262.2810768127441,303.07870903015134,308.45055236816404,6.784999847412109,35.209999084472656,30.03999900817871,0.0003601692708333,3047.44091796875,8.470483779907227,8.037689208984375,13.638400077819824,1.851970911026001,1.1213029623031616,0.6746812462806702,0.9595389366149902,0.9049599170684814,1.531655192375183,240.93331909179688,8.316370010375977,663.25341796875,288.8988952636719,2.5080580711364746,1.3014520406723022,576.5498046875,674.72216796875,34.72380065917969,54.76
2025-02-05 15:45:58+01:00,8.0,2398.75732421875,105.335205078125,8.137481689453125,8.200416564941406,6.098451137542725,3.3664045333862305,3.3924400806427,280.1778797149658,272.57553001642225,270.65567007064817,339.8810791015625,333.5027565002441,306.7493499755859,34.13774871826172,33.127532958984375,33.658748626708984,293.8703197479248,265.6923698425293,0.02191597366333,0.0219510078430175,478.2180786132813,478.6786804199219,24.41263198852539,23.933488845825195,330352.5447845459,1296142.4827575684,1234619.0452575684,1239868.0686950684,12.270506858825684,12.254637718200684,858764.5530700684,347167.9449081421,309.04345932006834,262.7697242736816,303.0887092590332,308.45055236816404,6.792500019073486,35.189998626708984,30.01999855041504,0.0003599149576822,3008.06201171875,8.058634757995605,7.962532997131348,13.638400077819824,1.8344032764434812,1.216617226600647,0.6724716424942017,0.9422903060913086,0.8897343277931213,1.4057836532592771,241.99856567382807,7.745133876800537,663.03271484375,288.8428039550781,2.5065619945526123,1.3012453317642212,576.3848876953125,674.6792602539062,32.02271270751953,54.76
2025-02-05 15:46:00+01:00,8.0,2407.447265625,105.53790283203124,8.06468391418457,8.230839729309082,6.10953426361084,3.3675479888916016,3.43692946434021,280.1578797340393,272.5455300450325,270.3056701660156,339.8810791015625,333.5127548217773,306.7493499755859,34.12774658203125,33.11846923828125,33.658748626708984,293.9703182220459,265.4723700523376,0.0219859104156494,0.0220083599090576,478.2095031738281,478.6584167480469,24.40834045410156,24.20103454589844,343093.6336517334,1299194.2405700684,1231079.0061950684,1224853.4202575684,12.266844749450684,12.210692405700684,856445.2171325684,354248.0230331421,308.64881744384763,262.46516551971433,303.0587085723877,308.45055236816404,6.797499656677246,35.209999084472656,30.03999900817871,0.0003602709960937,3048.197265625,7.615082740783691,7.351858139038086,13.638400077819824,1.917035222053528,1.1587402820587158,0.6587175726890564,0.944708287715912,0.9109842777252196,1.4845584630966189,240.07290649414065,7.728146553039551,662.8837890625,288.8978881835937,2.505411148071289,1.3013932704925537,575.4371948242188,674.2888793945312,32.939910888671875,54.76
