_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-10 13:58:32+01:00,8.0,2693.25390625,119.65846252441406,7.541033744812012,7.606876850128174,5.516947269439697,2.7977843284606934,2.8222126960754395,281.3178800582885,276.56552972793577,277.15567007064817,357.54108276367185,348.18275299072263,305.7393516540527,33.04774856567383,32.069732666015625,32.51874923706055,288.8403200149536,272.8623700082302,0.0186391639709472,0.0179792671203613,480.1568908691406,480.3299560546875,23.734569549560547,21.422611236572266,262069.51141357425,1265624.9046325684,1209228.4202575684,1216186.4280700684,12.014159202575684,12.026366233825684,744140.5773162842,282470.6792831421,307.893049621582,255.50884284973145,302.9387096405029,308.13054885864256,7.277499675750732,34.88999938964844,29.88999938964844,0.0003494369167751,3002.633544921875,21.626651763916016,21.773326873779297,10.582399368286133,2.195729970932007,1.4117412567138672,0.6666735410690308,0.9357519149780272,0.8487958908081055,1.8187353610992432,264.3551330566406,21.752857208251957,694.4747314453125,286.1182556152344,2.6015219688415527,1.2924553155899048,589.9114379882812,712.9880981445312,,41.14
2025-02-10 13:58:34+01:00,8.0,2693.25390625,119.65846252441406,7.541033744812012,7.606876850128174,5.516947269439697,2.7977843284606934,2.8222126960754395,281.3178800582885,276.56552972793577,277.15567007064817,357.54108276367185,348.18275299072263,305.7393516540527,33.04774856567383,32.069732666015625,32.51874923706055,288.8403200149536,272.8623700082302,0.0186391639709472,0.0179792671203613,480.1568908691406,480.3299560546875,23.734569549560547,21.422611236572266,262069.51141357425,1265624.9046325684,1209228.4202575684,1216186.4280700684,12.014159202575684,12.026366233825684,744140.5773162842,282470.6792831421,307.893049621582,255.50884284973145,302.9387096405029,308.13054885864256,7.277499675750732,34.88999938964844,29.88999938964844,0.0003494369167751,3002.633544921875,21.626651763916016,21.773326873779297,10.582399368286133,2.195729970932007,1.4117412567138672,0.6666735410690308,0.9357519149780272,0.8487958908081055,1.8187353610992432,264.3551330566406,21.752857208251957,694.4747314453125,286.1182556152344,2.6015219688415527,1.2924553155899048,589.9114379882812,712.9880981445312,29.068639755249023,41.14
2025-02-10 13:58:36+01:00,8.0,2691.66650390625,120.18360137939452,7.599469184875488,7.645647048950195,5.540700435638428,2.8109254837036133,2.8280060291290283,281.2778791427612,276.61552991867063,277.15567007064817,357.54108276367185,348.18275299072263,305.7593521118164,33.02774810791016,32.070281982421875,32.53874969482422,288.86032047271726,272.8423700273037,0.0187310905456543,0.0179905471801757,480.1878967285156,480.3132934570313,23.773193359375,21.533191680908203,267410.0875854492,1273559.4749450684,1214721.5843200684,1208373.9280700684,12.000731468200684,11.938475608825684,748657.1788787842,291137.6714706421,308.0029014587402,255.2967819213867,302.94870986938474,308.1505493164062,7.292499542236328,34.88999938964844,29.88999938964844,0.0003498438517252,2971.5751953125,21.46006774902344,22.162553787231445,10.582399368286133,2.2558553218841557,1.4202333688735962,0.661888062953949,0.9357836842536926,0.8514113426208496,1.8995041847229004,267.35968017578125,21.87520217895508,694.3538208007812,286.1743469238281,2.601796388626098,1.2925453186035156,590.1954956054688,712.8916015625,29.52388381958008,41.14
2025-02-10 13:58:38+01:00,8.0,2686.619384765625,119.8989715576172,7.596150398254394,7.619813919067383,5.520908832550049,2.8108034133911133,2.8250675201416016,281.207879447937,276.6955298423767,277.1356698513031,357.59107818603513,348.2127517700195,305.7593521118164,33.02774810791016,32.05499267578125,32.54874801635742,288.86032047271726,272.8223699867725,0.0186590900421142,0.0179720630645751,480.2174682617188,480.3429870605469,23.811817169189453,21.39212226867676,259857.01084136963,1273803.6155700684,1219482.3265075684,1218871.9749450684,12.041014671325684,12.001952171325684,757568.2640075684,294433.5699081421,307.7747520446777,255.4191249847412,302.9687084197998,308.1505493164062,7.297499656677246,34.86000061035156,29.899999618530277,0.0003498438517252,2975.535400390625,21.573530197143555,21.822345733642575,10.582399368286133,2.313771247863769,1.4062576293945312,0.661882758140564,0.9294154644012452,0.8505315184593201,1.8740105628967283,265.6252136230469,22.113399505615234,694.488037109375,286.117919921875,2.601412296295166,1.2924450635910034,589.9925537109375,712.9004516601562,35.052955627441406,41.14
2025-02-10 13:58:40+01:00,8.0,2678.869140625,120.12474060058594,7.565842628479004,7.641105651855469,5.537046432495117,2.822301149368286,2.850376605987549,281.2178796768188,276.785529756546,277.1356698513031,357.59107818603513,348.2327484130859,305.77935256958006,33.02774810791016,32.059173583984375,32.53874969482422,288.86032047271726,272.8423700273037,0.0187175045013427,0.0179808311462402,480.1721496582031,480.3267822265625,23.73266220092773,21.478729248046875,267867.8512573242,1260986.2327575684,1209594.6311950684,1211913.9671325684,12.015379905700684,12.001952171325684,749511.6710662842,291992.1636581421,308.3309692382812,255.32940711975093,302.94870986938474,308.1505493164062,7.329999923706055,34.88999938964844,29.899999618530277,0.0003494878133138,3015.62646484375,21.44816017150879,21.893245697021484,10.582399368286133,2.376907587051392,1.4190011024475098,0.6637254357337952,0.9306124448776244,0.8577767014503479,1.869760513305664,265.66619873046875,21.5574951171875,694.494384765625,286.11846923828125,2.6014633178710938,1.29246187210083,590.0247802734375,712.999267578125,32.25862121582031,41.14
2025-02-10 13:58:42+01:00,8.0,2701.018798828125,120.23674011230467,7.569148063659668,7.660508155822754,5.548913478851318,2.797684907913208,2.8314530849456787,281.167879486084,276.77552976608274,277.1256698608398,357.59107818603513,348.2327484130859,305.7393516540527,33.04774856567383,32.059173583984375,32.54874801635742,288.8403200149536,272.8223699867725,0.0187586193084716,0.0179960098266601,480.24462890625,480.325439453125,23.66924285888672,21.316307067871094,267181.2057495117,1276245.0218200684,1208862.2093200684,1216552.6390075684,12.037352561950684,12.009276390075684,752441.3108825684,290527.3199081421,307.9395240783691,255.7519134521484,302.9787086486816,308.1605514526367,7.34499979019165,34.88999938964844,29.8799991607666,0.0003492843288845,2993.511962890625,21.383464813232425,21.31468963623047,10.582399368286133,2.3406126499176025,1.401742935180664,0.6579307913780212,0.933348536491394,0.8535491228103638,1.7876651287078855,266.499267578125,21.5760440826416,694.8131103515625,286.1185607910156,2.604032039642334,1.2924646139144895,590.0779418945312,713.2002563476562,26.997163772583008,41.14
2025-02-10 13:58:44+01:00,8.0,2690.61328125,120.25558471679688,7.589952230453491,7.663516283035278,5.55230188369751,2.8189483880996704,2.846238255500793,281.1928795814514,276.7655297756195,277.13066985607145,357.6010803222656,348.2327484130859,305.7743515014648,33.062747955322266,32.04876708984375,32.533748626708984,288.8403200149536,272.8223699867725,0.0187586193084716,0.0179960098266601,480.24462890625,480.2975158691406,23.66924285888672,21.38704204559326,264510.9176635742,1269470.1194763184,1211364.6507263184,1216430.5686950684,12.022704124450684,11.995238304138184,751525.7835388184,292053.1988143921,308.0238708496093,255.41353645324705,302.9637092590332,308.15555038452146,7.354999542236328,34.88999938964844,29.899999618530277,0.0003494369167751,2985.547119140625,21.74005508422852,21.55625915527344,10.582399368286133,2.163825690746308,1.4059889912605286,0.6621497869491577,0.9467239677906036,0.8576847016811371,1.7983076572418213,266.74510192871094,21.53035831451416,694.827392578125,286.13340759277344,2.603115558624268,1.2925778031349182,590.06103515625,713.1329040527344,,41.14
2025-02-10 13:58:46+01:00,8.0,2680.207763671875,120.27442932128906,7.610756397247314,7.666524410247803,5.555690288543701,2.840211868286133,2.861023426055908,281.2178796768188,276.7555297851562,277.1356698513031,357.61108245849607,348.2327484130859,305.80935134887693,33.0777473449707,32.038360595703125,32.51874923706055,288.8403200149536,272.8223699867725,0.0187586193084716,0.0179960098266601,480.24462890625,480.26959228515625,23.66924285888672,21.45777702331543,261840.62957763672,1262695.2171325684,1213867.0921325684,1216308.4983825684,12.008055686950684,11.981200218200684,750610.2561950684,293579.0777206421,308.1082176208496,255.07515945434568,302.94870986938474,308.1505493164062,7.359999656677246,34.89999771118164,29.899999618530277,0.0003496912638346,2990.84228515625,22.09664535522461,21.797828674316406,10.582399368286133,1.987038731575012,1.410235047340393,0.6663687825202942,0.9600993990898132,0.8618202805519104,1.8089501857757568,266.9909362792969,21.48467254638672,694.8416748046875,286.14825439453125,2.602199077606201,1.292690992355347,590.0441284179688,713.0655517578125,24.65592765808105,41.14
2025-02-10 13:58:48+01:00,8.0,2691.849853515625,119.58033752441406,7.627580642700195,7.600934982299805,5.506548881530762,2.8662800788879395,2.8603949546813965,281.2378791809082,276.7655297756195,277.1356698513031,357.6010803222656,348.25275268554685,305.77935256958006,33.04774856567383,32.042388916015625,32.53874969482422,288.8403200149536,272.8223699867725,0.0186192207336425,0.0179841556549072,480.2765808105469,480.2934875488281,23.62680435180664,21.606136322021484,259170.36533355716,1256469.6311950684,1209106.3499450684,1214599.5140075684,12.010497093200684,11.986083030700684,752319.2405700684,294067.3589706421,308.1292327880859,256.137979888916,302.9687084197998,308.1505493164062,7.367499351501465,34.88999938964844,29.88999938964844,0.0003492334662543,2963.432373046875,21.330814361572266,21.94517707824707,10.582399368286133,2.354283809661865,1.3902345895767212,0.6604435443878174,0.9259227514266968,0.852461040019989,1.8132061958312988,265.09259033203125,21.73654556274414,694.376220703125,286.1456604003906,2.6006147861480717,1.2926416397094729,590.0948486328125,712.8820190429688,26.89602851867676,41.14
2025-02-10 13:58:50+01:00,8.0,2692.243896484375,120.25858306884766,7.584865093231201,7.664772510528564,5.54918909072876,2.831657886505127,2.8548645973205566,281.25787963867185,276.81552972793577,277.15567007064817,357.64108123779295,348.2827514648437,305.78935089111326,33.0777473449707,32.042877197265625,32.54874801635742,288.8403200149536,272.8623700082302,0.0187741298675537,0.0179717941284179,480.2460632324219,480.3191528320313,23.6663818359375,21.536346435546875,261764.33563232425,1263793.8499450684,1211303.6155700684,1216918.8499450684,12.019042015075684,11.986083030700684,756347.5608825684,281738.2574081421,308.1712593078613,255.54962577819825,302.9687084197998,308.1505493164062,7.392499923706055,34.88999938964844,29.88999938964844,0.0003488265652126,2991.287109375,21.15381622314453,21.025609970092773,10.582399368286133,2.730095624923706,1.4338853359222412,0.6592673063278198,0.9329432249069214,0.861598551273346,1.8029887676239011,268.68438720703125,20.874256134033203,694.4334106445312,286.17095947265625,2.601074457168579,1.292588710784912,589.8003540039062,713.02880859375,30.627052307128903,41.14
2025-02-10 13:58:52+01:00,8.0,2688.4937744140625,119.84769439697266,7.596227884292602,7.675382852554321,5.561443328857422,2.8468239307403564,2.873174786567688,281.26787939071653,276.7705297708511,277.140669965744,357.6560806274414,348.2827514648437,305.78435173034666,33.06774711608887,32.05517578125,32.54374885559082,288.8403200149536,272.8423699975013,0.0187915229797363,0.0179748640060424,480.2160186767578,480.3232116699219,23.630380630493164,21.550705909729004,265159.41619873047,1267333.8890075684,1219482.3265075684,1219482.3265075684,12.024535179138184,11.997069358825684,760009.6702575684,286437.9644393921,308.1607536315918,255.602220916748,302.95370903015134,308.15555038452146,7.397500038146973,34.88999938964844,29.88999938964844,0.0003484705268012,2984.21240234375,21.782282829284668,21.342403411865234,10.582399368286133,2.322548985481262,1.4249364137649536,0.6655265688896179,0.9534315168857574,0.8663986027240753,1.7923526167869568,266.7860717773437,21.126870155334476,694.60888671875,286.1598663330078,2.601432681083679,1.2925803661346436,589.8187255859375,713.0110778808594,,41.14
2025-02-10 13:58:54+01:00,8.0,2684.74365234375,119.43680572509766,7.607590675354004,7.685993194580078,5.573697566986084,2.861989974975586,2.89148497581482,281.2778791427612,276.72552981376646,277.1256698608398,357.6710800170898,348.2827514648437,305.77935256958006,33.05774688720703,32.067474365234375,32.53874969482422,288.8403200149536,272.8223699867725,0.0188089160919189,0.0179779338836669,480.18597412109375,480.3272705078125,23.594379425048828,21.565065383911133,268554.4967651367,1270873.9280700684,1227661.0374450684,1222045.8030700684,12.030028343200684,12.008055686950684,763671.7796325684,291137.6714706421,308.15024795532224,255.65481605529783,302.9387096405029,308.1605514526367,7.420000076293945,34.89999771118164,29.899999618530277,0.000348419664171,2981.85400390625,22.410749435424805,21.65919685363769,10.582399368286133,1.9150023460388184,1.415987491607666,0.671785831451416,0.9739198088645936,0.8711986541748047,1.7817164659500122,264.88775634765625,21.379484176635746,694.7843627929688,286.1487731933594,2.6017909049987797,1.292572021484375,589.8370971679688,712.9933471679688,29.8649845123291,41.14
2025-02-10 13:58:56+01:00,8.0,2680.968994140625,119.51480102539062,7.636464595794678,7.644676685333252,5.540502548217773,2.820277452468872,2.823310375213623,281.34787979125974,276.77552976608274,277.1756700515747,357.64108123779295,348.2827514648437,305.7693504333496,33.04774856567383,32.057830810546875,32.54874801635742,288.86032047271726,272.8623700082302,0.0187029590606689,0.0179748287200927,480.2098388671875,480.2777099609375,23.67877960205078,21.34815216064453,261001.3961791992,1266723.5374450684,1214233.3030700684,1213867.0921325684,12.028807640075684,11.979979515075684,743896.4366912842,282958.9605331421,307.88460006713865,254.91868629455564,302.94870986938474,308.1605514526367,7.447499275207519,34.89999771118164,29.899999618530277,0.0003486231146918,3019.58642578125,22.24683952331543,21.532968521118164,10.582399368286133,2.0447566509246826,1.415987491607666,0.6713917851448059,0.9612712264060974,0.8499245643615723,1.7719223499298096,266.1715087890625,21.126117706298828,694.9027709960938,286.175537109375,2.6039905548095703,1.29267418384552,590.161376953125,713.3019409179688,29.737285614013672,41.14
2025-02-10 13:58:58+01:00,8.0,2689.15380859375,120.49893951416016,7.605215072631836,7.664348125457764,5.553799629211426,2.8237054347991943,2.84566068649292,281.3678802490234,276.81552972793577,277.18566980361936,357.6610778808593,348.3127502441406,305.78935089111326,33.05774688720703,32.0506591796875,32.53874969482422,288.8403200149536,272.9123700201511,0.0187738513946533,0.0180001888275146,480.20648193359375,480.2682189941406,23.758888244628903,21.34041786193848,270080.3756713867,1269775.2952575684,1213622.9515075684,1227050.6858825684,12.004393577575684,11.989745140075684,764160.0608825684,296997.0464706421,308.213289642334,255.92928543090815,302.9387096405029,308.13054885864256,7.447499275207519,34.88999938964844,29.8799991607666,0.0003503524780273,2993.95703125,21.49625587463379,22.19255256652832,10.582399368286133,2.592005014419556,1.3650116920471191,0.6622816920280457,0.9388028383255004,0.8573439121246338,1.788949728012085,265.0516357421875,21.888887405395508,694.612060546875,286.17193603515625,2.601325273513794,1.29256272315979,589.881103515625,712.87890625,28.739858627319336,41.14
2025-02-10 13:59:00+01:00,8.0,2687.1209716796875,120.31145095825195,7.605769157409668,7.645157098770142,5.537528991699219,2.824538826942444,2.8360867500305176,281.34787979125974,276.86552979946134,277.180669927597,357.6510795593261,348.32275238037107,305.7793506622314,33.05274772644043,32.0506591796875,32.54374885559082,288.8503202438354,272.9123700201511,0.0187145977020263,0.0180083560943603,480.20123291015625,480.2803955078125,23.662090301513672,21.39994716644287,267715.2633666992,1270629.7874450684,1216369.5335388184,1218688.8694763184,12.014769554138184,11.994017601013184,756591.7253494263,292175.2691268921,308.0024703979492,255.88510169982908,302.9437097549438,308.1405490875244,7.465000152587891,34.880001068115234,29.8799991607666,0.0003494369167751,2989.774169921875,21.514352798461918,22.15548324584961,10.582399368286133,2.511787414550781,1.3756344318389893,0.66053107380867,0.935420960187912,0.857117772102356,1.8145895600318909,264.9970092773437,21.88573169708252,694.7554931640625,286.14451599121094,2.602418541908264,1.2925753593444824,590.0504150390625,713.0316467285156,,41.14
2025-02-10 13:59:02+01:00,8.0,2685.088134765625,120.12396240234376,7.6063232421875,7.625966072082519,5.521258354187012,2.8253722190856934,2.8265128135681152,281.32787933349607,276.9155298709869,277.1756700515747,357.64108123779295,348.33275451660154,305.7693504333496,33.04774856567383,32.0506591796875,32.54874801635742,288.86032047271726,272.9123700201511,0.0186553440093994,0.018016523361206,480.1959838867188,480.2925720214844,23.56529235839844,21.459476470947266,265350.1510620117,1271484.2796325684,1219116.1155700684,1210327.0530700684,12.025145530700684,11.998290061950684,749023.3898162842,287353.4917831421,307.79165115356443,255.84091796875,302.94870986938474,308.1505493164062,7.452499389648437,34.88999938964844,29.8799991607666,0.0003494878133138,2963.521728515625,21.53244972229004,22.1184139251709,10.582399368286133,2.431569814682007,1.3862571716308594,0.6587804555892944,0.9320390820503236,0.8568916320800781,1.8402293920516968,264.9423828125,21.88257598876953,694.89892578125,286.1170959472656,2.6035118103027344,1.2925879955291748,590.2197265625,713.1843872070312,29.73688697814941,41.14
2025-02-10 13:59:04+01:00,8.0,2686.635009765625,120.88690948486328,7.622945308685303,7.679141521453857,5.568702697753906,2.817534685134888,2.8195114135742188,281.3178800582885,276.93552985191343,277.1956700325012,357.6710800170898,348.33275451660154,305.7693504333496,33.02774810791016,32.057769775390625,32.50874710083008,288.86032047271726,272.93237000107763,0.0186553440093994,0.018016523361206,480.1959838867188,480.2511291503906,23.56529235839844,21.491113662719727,269393.7301635742,1277099.5140075684,1220458.8890075684,1226440.3343200684,12.023924827575684,11.979979515075684,754638.5765075684,287963.8433456421,308.2637237548828,254.98471488952637,302.92870941162107,308.1505493164062,7.454999923706055,34.89999771118164,29.88999938964844,0.0003492334662543,3006.81640625,22.123735427856445,21.93143081665039,10.582399368286133,2.081673622131348,1.4432487487792969,0.652496874332428,0.9131203889846802,0.8499171137809753,1.8757497072219849,267.56451416015625,21.530397415161133,694.7205200195312,286.1195678710937,2.6021950244903564,1.2924962043762207,590.2608642578125,713.0968627929688,29.48999786376953,41.14
2025-02-10 13:59:06+01:00,8.0,2690.868408203125,120.07064819335938,7.60278844833374,7.678133010864258,5.560086727142334,2.8283345699310303,2.8563637733459477,281.3078798294067,276.9255298614502,277.2156700134277,357.6910766601562,348.3427490234375,305.78935089111326,33.02774810791016,32.051116943359375,32.498748779296875,288.8703197479248,272.93237000107763,0.0187937431335449,0.0179395904541015,480.1959838867188,480.3222961425781,23.688793182373047,21.479162216186523,265655.3268432617,1275024.3186950684,1217651.2718200684,1213622.9515075684,12.004393577575684,11.983641624450684,751586.8186950684,288207.9839706421,308.32256546020506,255.2967819213867,302.9387096405029,308.1505493164062,7.44249963760376,34.88999938964844,29.899999618530277,0.0003495895385742,3002.945068359375,21.366628646850582,21.93143081665039,10.582399368286133,2.509758234024048,1.3807621002197266,0.6580288410186768,0.9321438074111938,0.8607048988342285,1.87850821018219,267.2640686035156,21.320465087890625,694.7173461914062,286.14569091796875,2.602169275283813,1.2925267219543457,590.06640625,713.2003784179688,29.39185333251953,41.14
2025-02-10 13:59:08+01:00,8.0,2689.593017578125,120.485107421875,7.590380191802978,7.609487056732178,5.513992786407471,2.8119711875915527,2.819049835205078,281.3078798294067,276.8355297088623,277.1956700325012,357.6910766601562,348.3627532958984,305.7593521118164,33.04774856567383,32.03485107421875,32.498748779296875,288.8403200149536,272.9123700201511,0.018622501373291,0.0179907894134521,480.2117309570313,480.302001953125,23.69546890258789,21.30547332763672,261535.45379638672,1280151.2718200684,1219848.5374450684,1221923.7327575684,12.015379905700684,11.993407249450684,757324.1233825684,291137.6714706421,308.16285552978513,256.0737651824951,302.9387096405029,308.13054885864256,7.449999809265137,34.88999938964844,29.90999984741211,0.0003489791531032,3036.094482421875,21.54675674438477,21.972383499145508,10.582399368286133,2.4447550773620605,1.3892618417739868,0.6634344458580017,0.9335695505142212,0.8485785126686096,1.7791489362716677,264.9970092773437,21.91073226928711,695.0325927734375,286.1201171875,2.604164123535156,1.2925128936767578,590.264404296875,713.4555053710938,31.731388092041016,41.14
2025-02-10 13:59:10+01:00,8.0,2695.1453857421875,120.54302215576172,7.601561784744263,7.661056995391846,5.548299789428711,2.818002939224243,2.842475891113281,281.3428796768188,276.77552976608274,277.1956700325012,357.706079864502,348.3627532958984,305.764351272583,33.02774810791016,32.03126525878906,32.50374794006348,288.8403200149536,272.8923700094223,0.0187443170547485,0.0179964704513549,480.2334289550781,480.3008880615234,23.70858192443848,21.350346565246586,264472.770690918,1273254.2991638184,1219787.5022888184,1216735.7444763184,12.022093772888184,11.986083030700684,755676.1741638184,290649.3902206421,308.1166233062744,255.5703510284424,302.9387096405029,308.13054885864256,7.442500114440918,34.88999938964844,29.90999984741211,0.0003492334662543,2966.1025390625,21.48915100097656,22.147687911987305,10.582399368286133,2.358982563018799,1.3950121998786926,0.6625909507274628,0.9371472299098969,0.856300562620163,1.8189426064491272,265.09942626953125,22.093000411987305,694.9654541015625,286.1051788330078,2.603731393814087,1.292515218257904,590.1167907714844,713.4189453125,,41.14
2025-02-10 13:59:12+01:00,8.0,2700.69775390625,120.60093688964844,7.612743377685547,7.712626934051514,5.582606792449951,2.8240346908569336,2.8659019470214844,281.37787952423093,276.7155298233032,277.1956700325012,357.72108306884763,348.3627532958984,305.7693504333496,33.007747650146484,32.027679443359375,32.50874710083008,288.8403200149536,272.87236999869344,0.018866132736206,0.0180021514892578,480.255126953125,480.2997741699219,23.721694946289062,21.395219802856445,267410.0875854492,1266357.3265075684,1219726.4671325684,1211547.7561950684,12.028807640075684,11.978758811950684,754028.2249450684,290161.1089706421,308.07039108276365,255.06693687438965,302.9387096405029,308.13054885864256,7.460000038146973,34.89999771118164,29.88999938964844,0.0003496912638346,2995.4697265625,21.43154525756836,22.3229923248291,10.582399368286133,2.273210048675537,1.4007625579833984,0.6617474555969238,0.9407249093055724,0.8640226125717163,1.858736276626587,265.20184326171875,22.2752685546875,694.8983154296875,286.0902404785156,2.6032986640930176,1.2925175428390503,589.9691772460938,713.3823852539062,29.945274353027344,41.14
2025-02-10 13:59:14+01:00,8.0,2716.4111328125,120.02702331542967,7.607213020324707,7.671558380126953,5.556267738342285,2.8314766883850098,2.855426788330078,281.3678802490234,276.59552969932554,277.1756700515747,357.72108306884763,348.3827499389648,305.77935256958006,33.007747650146484,32.021484375,32.51874923706055,288.86032047271726,272.8223699867725,0.0187661685943603,0.0179121189117431,480.2493896484375,480.307861328125,23.70548248291016,21.30695343017578,262985.0387573242,1267578.0296325684,1212158.1077575684,1204833.8890075684,12.004393577575684,11.990965843200684,740722.6085662842,284667.9449081421,308.2343048095703,255.3130935668945,302.9387096405029,308.1605514526367,7.457500457763672,34.89999771118164,29.88999938964844,0.0003490300157335,2929.749267578125,22.06551170349121,22.016210556030277,10.582399368286133,2.2742815017700195,1.402009129524231,0.6699073910713196,0.9598891735076904,0.8600249290466309,1.8332066535949707,264.42340087890625,21.42993927001953,694.9434814453125,286.1462097167969,2.604421138763428,1.2925008535385132,590.1500854492188,713.473876953125,28.765403747558597,41.14
2025-02-10 13:59:16+01:00,8.0,2701.6787109375,120.5707550048828,7.570250034332275,7.68602991104126,5.566240787506104,2.8018240928649902,2.844675302505493,281.2178796768188,276.4455298423767,277.16566982269285,357.74107971191404,348.3827499389648,305.7693504333496,33.007747650146484,32.01708984375,32.51874923706055,288.82032051086424,272.8223699867725,0.0188152542114257,0.0179370899200439,480.28515625,480.3493041992188,23.64492416381836,21.568405151367188,269012.2604370117,1271728.4202575684,1220214.7483825684,1211791.8968200684,12.009276390075684,11.979979515075684,752319.2405700684,292724.5855331421,307.91417541503904,255.0093826293945,302.9387096405029,308.1605514526367,7.47499942779541,34.89999771118164,29.92999839782715,0.0003493860541449,3015.80419921875,21.74806785583496,21.496755599975582,10.582399368286133,2.3416593074798584,1.4559884071350098,0.6709750294685364,0.9473719596862792,0.8554415106773376,1.8359745740890503,266.6358337402344,21.975399017333984,694.74853515625,286.1169738769531,2.602094411849976,1.2924153804779053,589.9610595703125,713.231201171875,32.313385009765625,41.14
2025-02-10 13:59:18+01:00,8.0,2689.080810546875,120.34786224365234,7.611293315887451,7.666457176208496,5.552292108535767,2.8144588470458984,2.834877371788025,281.1928795814514,276.36552979946134,277.16566982269285,357.74107971191404,348.3827499389648,305.7693504333496,33.007747650146484,32.01708984375,32.51374816894531,288.82032051086424,272.8223699867725,0.018761978149414,0.0179423503875732,480.27586364746094,480.3376007080078,23.639917373657227,21.50148200988769,268325.6149291992,1269042.8733825684,1218566.7991638184,1212829.4944763184,12.017210960388184,11.975096702575684,753295.8030700684,292053.1988143921,307.99228324890134,255.30377902984617,302.933709526062,308.1455501556396,7.479999542236328,34.89999771118164,29.90999984741211,0.0003494878133138,3005.34765625,21.842522621154785,21.456276893615723,10.582399368286133,2.2108936309814453,1.4644793272018433,0.6684428453445435,0.9493330717086792,0.8538661599159241,1.821820080280304,266.06907653808594,21.95628833770752,694.8151245117188,286.13121032714844,2.602445483207702,1.2924672961235046,589.9362487792969,713.3139343261719,,41.14
2025-02-10 13:59:20+01:00,8.0,2676.48291015625,120.12496948242188,7.652336597442627,7.646884441375732,5.53834342956543,2.827093601226806,2.8250794410705566,281.167879486084,276.285529756546,277.16566982269285,357.74107971191404,348.3827499389648,305.7693504333496,33.007747650146484,32.01708984375,32.50874710083008,288.82032051086424,272.8223699867725,0.0187087020874023,0.0179476108551025,480.2665710449219,480.3258972167969,23.634910583496094,21.434558868408203,267638.9694213867,1266357.3265075684,1216918.8499450684,1213867.0921325684,12.025145530700684,11.970213890075684,754272.3655700684,291381.8120956421,308.07039108276365,255.59817543029783,302.92870941162107,308.13054885864256,7.47499942779541,34.89999771118164,29.939998626708984,0.0003489791531032,2952.48681640625,21.93697738647461,21.41579818725586,10.582399368286133,2.080127954483032,1.4729702472686768,0.6659106612205505,0.9512941837310792,0.8522908091545105,1.8076655864715576,265.5023193359375,21.93717765808105,694.8817138671875,286.1454467773437,2.6027965545654297,1.292519211769104,589.9114379882812,713.3966674804688,32.19874954223633,41.14
2025-02-10 13:59:22+01:00,8.0,2697.0771484375,119.69823455810548,7.574923515319824,7.694323539733887,5.5672454833984375,2.8312366008758545,2.867071866989136,281.1578792572021,276.1755298614502,277.1256698608398,357.7710784912109,348.3927520751953,305.7693504333496,32.97774887084961,32.02313232421875,32.498748779296875,288.82032051086424,272.79237001538274,0.0187087020874023,0.0179476108551025,480.2665710449219,480.3511047363281,23.634910583496094,21.53731155395508,264434.6237182617,1261596.5843200684,1206542.8733825684,1213256.7405700684,12.019042015075684,11.990965843200684,758666.8968200684,290771.4605331421,308.1880706787109,255.3457187652588,302.9687084197998,308.1605514526367,7.462499618530273,34.880001068115234,29.90999984741211,0.0003492334662543,3036.6728515625,21.29275131225586,21.306947708129883,10.582399368286133,2.448378562927246,1.4347540140151978,0.6646018624305725,0.9526490569114684,0.8615768551826477,1.8189523220062256,264.696533203125,21.54558563232422,694.7797241210938,286.1169738769531,2.602019786834717,1.2924153804779053,589.8553466796875,713.2371215820312,33.46086883544922,41.14
2025-02-10 13:59:24+01:00,8.0,2689.5546875,120.57952880859376,7.579068660736084,7.701351642608643,5.574628829956055,2.817992210388184,2.863458633422852,281.1078800201416,276.1255299091339,277.1056698799133,357.761083984375,348.3927520751953,305.7693504333496,33.007747650146484,32.01953125,32.50874710083008,288.82032051086424,272.77237003445623,0.0188280525207519,0.0179683799743652,480.265625,480.3015747070313,23.637771606445312,21.55644416809082,266418.2662963867,1269897.3655700684,1215698.1468200684,1212646.3890075684,12.022704124450684,12.006834983825684,756469.6311950684,290527.3199081421,308.03247299194334,255.3620323181152,302.94870986938474,308.1505493164062,7.457499980926514,34.88999938964844,29.939998626708984,0.0003507594129774,3034.537109375,22.14554977416992,22.00728988647461,10.582399368286133,2.046294927597046,1.402009129524231,0.665544331073761,0.9647160172462464,0.8647863864898682,1.8529918193817136,267.619140625,22.10628700256348,694.9568481445312,286.0916442871094,2.603334665298462,1.292408108711243,590.11572265625,713.35595703125,30.595664978027344,41.14
2025-02-10 13:59:26+01:00,8.0,2687.4736328125,120.37919235229492,7.571906089782715,7.665783882141113,5.548444271087647,2.827436923980713,2.866170644760132,281.10287990570066,276.1055299282074,277.1056698799133,357.7710823059082,348.3977531433105,305.764351272583,33.02774810791016,32.01704406738281,32.50874710083008,288.8103202819824,272.77237003445623,0.0187494821548461,0.0179903526306152,480.27610778808594,480.3258972167969,23.688793182373047,21.519670486450195,268249.3209838867,1276183.9866638184,1221374.4163513184,1212829.4944763184,12.020873069763184,11.998290061950684,760009.6702575684,292663.5503768921,308.1943134307861,255.5448354721069,302.94870986938474,308.1355499267578,7.454999446868896,34.89999771118164,29.94999885559082,0.0003488265652126,3041.12255859375,21.770902633666992,21.644052505493164,10.582399368286133,2.22501277923584,1.3750093579292295,0.6619206368923187,0.9498473703861235,0.8655575513839722,1.899743974208832,266.5675506591797,21.89865016937256,694.8573913574219,286.0904693603516,2.6024820804595947,1.2923718690872192,589.9710388183594,713.2743530273438,,41.14
2025-02-10 13:59:28+01:00,8.0,2685.392578125,120.1788558959961,7.564743518829346,7.630216121673584,5.522259712219238,2.836881637573242,2.868882656097412,281.09787979125974,276.08552994728086,277.1056698799133,357.7810806274414,348.40275421142576,305.7593521118164,33.04774856567383,32.014556884765625,32.50874710083008,288.80032005310056,272.77237003445623,0.0186709117889404,0.0180123252868652,480.2865905761719,480.3502197265625,23.73981475830078,21.48289680480957,270080.3756713867,1282470.6077575684,1227050.6858825684,1213012.5999450684,12.019042015075684,11.989745140075684,763549.7093200684,294799.7808456421,308.3561538696289,255.7276386260986,302.94870986938474,308.1205505371093,7.452499866485596,34.880001068115234,29.939998626708984,0.0003486231146918,3042.724365234375,21.396255493164062,21.28081512451172,10.582399368286133,2.403730630874634,1.3480095863342283,0.6582969427108765,0.934978723526001,0.8663287162780762,1.9464961290359497,265.5159606933594,21.69101333618164,694.7579345703125,286.0892944335937,2.6016294956207275,1.2923356294631958,589.8263549804688,713.1927490234375,30.596214294433597,41.14
2025-02-10 13:59:30+01:00,8.0,2711.533447265625,120.25808715820312,7.539396286010742,7.62116813659668,5.518157482147217,2.8009731769561768,2.8313522338867188,281.167879486084,276.13552989959715,277.0856698989868,357.7810806274414,348.42275085449216,305.7693504333496,33.007747650146484,32.027130126953125,32.51874923706055,288.82032051086424,272.7523699939251,0.0186589012145996,0.0179675712585449,480.2637023925781,480.377197265625,23.55194091796875,21.621238708496094,272292.9000854492,1271972.5608825684,1213500.8811950684,1217895.4124450684,12.010497093200684,12.012938499450684,754028.2249450684,297485.3277206421,308.22169342041013,255.00116004943845,302.94870986938474,308.1505493164062,7.467499732971191,34.89999771118164,29.939998626708984,0.000348419664171,3017.005859375,21.44675636291504,21.957290649414062,10.582399368286133,2.275855779647827,1.440233826637268,0.6659436225891113,0.9382877945899964,0.8534310460090637,1.8514964580535889,265.2291564941406,21.4670352935791,694.7196655273438,286.034423828125,2.601323127746582,1.2921911478042605,589.9449462890625,713.2667846679688,28.996477127075195,41.14
2025-02-10 13:59:32+01:00,8.0,2675.547607421875,119.8443832397461,7.543806552886963,7.702660083770752,5.570212841033936,2.8051469326019287,2.8642163276672363,281.2178796768188,276.22552981376646,277.07566990852354,357.7810806274414,348.42275085449216,305.7693504333496,33.007747650146484,32.025299072265625,32.51874923706055,288.8403200149536,272.79237001538274,0.0188376350402832,0.0179216632843017,480.2737121582031,480.3668518066406,23.78511428833008,21.430011749267575,267791.5573120117,1272949.1233825684,1224120.9983825684,1222045.8030700684,12.015379905700684,12.012938499450684,750976.4671325684,292724.5855331421,307.9395240783691,254.79435958862305,302.9787086486816,308.1505493164062,7.477499961853027,34.88999938964844,29.979999542236328,0.0003490300157335,3037.607421875,21.337308883666992,21.810522079467773,10.582399368286133,2.303769111633301,1.4929707050323486,0.6552855372428894,0.938325047492981,0.865692138671875,1.9564944505691528,268.4385681152344,21.337574005126957,695.0433959960938,286.14599609375,2.60347318649292,1.2922124862670898,590.0223388671875,713.5031127929688,29.15586471557617,41.14
2025-02-10 13:59:34+01:00,8.0,2690.681640625,119.54523468017578,7.612034797668457,7.645739078521728,5.5377373695373535,2.819983720779419,2.83935022354126,281.207879447937,276.31552972793577,277.1056698799133,357.81107940673826,348.44274749755857,305.77935256958006,32.98774719238281,32.028717041015625,32.498748779296875,288.8403200149536,272.8223699867725,0.0187018184661865,0.018025426864624,480.2260437011719,480.2957153320313,23.65303039550781,21.25924301147461,267791.5573120117,1262084.8655700684,1211669.8265075684,1213256.7405700684,12.023924827575684,12.004393577575684,748046.8273162842,291381.8120956421,308.1880706787109,256.1858543395996,302.9387096405029,308.1705497741699,7.489999771118164,34.88999938964844,29.94999885559082,0.0003492334662543,3014.2470703125,22.10606575012207,21.647336959838867,10.582399368286133,2.08435583114624,1.4717426300048828,0.6651970744132996,0.9558027386665344,0.8578353524208069,1.9919712543487549,265.6935119628906,21.09809112548828,694.9708251953125,286.1475524902344,2.603012084960937,1.2925852537155151,590.123779296875,713.5037841796875,30.942949295043945,41.14
2025-02-10 13:59:36+01:00,8.0,2688.55029296875,120.01679229736328,7.574928760528564,7.65526819229126,5.537128448486328,2.74283504486084,2.771925449371338,281.22787990570066,276.4255298614502,277.1056698799133,357.8210815429687,348.45274963378904,305.80935134887693,33.007747650146484,32.028717041015625,32.4787483215332,288.86032047271726,272.8223699867725,0.0187018184661865,0.0179852428436279,480.2622680664063,480.2353515625,23.654460906982425,21.41330337524414,267791.5573120117,1266967.6780700684,1218017.4827575684,1217407.1311950684,12.030028343200684,12.032469749450684,754028.2249450684,291137.6714706421,308.213289642334,255.25600090026853,302.94870986938474,308.1705497741699,7.507499694824219,34.880001068115234,29.939998626708984,0.0003492843288845,3033.6474609375,21.484861373901367,22.355854034423828,10.582399368286133,2.2853472232818604,1.5099475383758545,0.6527324914932251,0.9340491890907288,0.8393341302871704,1.934011936187744,264.32781982421875,21.65760803222656,695.1394653320312,286.232177734375,2.6043715476989746,1.292872667312622,590.0731201171875,713.5238037109375,33.9116325378418,41.14
2025-02-10 13:59:38+01:00,8.0,2692.021728515625,119.89019775390624,7.582775592803955,7.65680193901062,5.539088726043701,2.772130012512207,2.79917049407959,281.25287952423093,276.4605298280716,277.11566987037656,357.826082611084,348.4627517700195,305.80935134887693,33.007747650146484,32.02099609375,32.46874809265137,288.84032049179075,272.8423699975013,0.0187118949890136,0.0179852428436279,480.2622680664063,480.2810821533203,23.654460906982425,21.52132225036621,262946.9037055969,1266418.3616638184,1220947.1702575684,1217773.3421325684,12.028807640075684,12.018431663513184,748474.0495681763,284851.0503768921,308.1418403625488,255.47563686370847,302.95870914459226,308.17555084228513,7.510000228881836,34.880001068115234,29.94999885559082,0.0003491826036241,3026.7060546875,21.602771759033203,21.954691886901852,10.582399368286133,2.3113988637924194,1.483581006526947,0.6560569405555725,0.9396619200706482,0.8468265533447266,1.887864887714386,265.2428283691406,21.69746685028076,695.1706237792969,286.18898010253906,2.6034661531448364,1.2927228212356567,590.0162963867188,713.3801879882812,,41.14
2025-02-10 13:59:40+01:00,8.0,2695.4931640625,119.76360321044922,7.590622425079346,7.6583356857299805,5.541049003601074,2.801424980163574,2.826415538787842,281.2778791427612,276.49552979469297,277.1256698608398,357.8310836791992,348.47275390625,305.80935134887693,33.007747650146484,32.013275146484375,32.45874786376953,288.82032051086424,272.8623700082302,0.0187219715118408,0.0179852428436279,480.2622680664063,480.3268127441406,23.654460906982425,21.62934112548828,258102.25009918213,1265869.0452575684,1223876.8577575684,1218139.5530700684,12.027586936950684,12.004393577575684,742919.8741912842,278564.4292831421,308.07039108276365,255.6952728271484,302.9687084197998,308.1805519104004,7.525000095367432,34.88999938964844,29.959999084472656,0.0003488774278428,2964.278076171875,21.72068214416504,21.553529739379883,10.582399368286133,2.3374505043029785,1.4572144746780396,0.6593813896179199,0.9452746510505676,0.8543189764022827,1.841717839241028,266.1578369140625,21.73732566833496,695.2017822265625,286.1457824707031,2.6025607585906982,1.2925729751586914,589.95947265625,713.236572265625,31.31370735168457,41.14
2025-02-10 13:59:42+01:00,8.0,2680.56787109375,119.86328887939452,7.581272602081299,7.6653218269348145,5.551229953765869,2.822105407714844,2.853392601013184,281.207879447937,276.535529756546,277.1256698608398,357.8510803222656,348.4627517700195,305.81934967041013,33.05774688720703,32.0198974609375,32.498748779296875,288.82032051086424,272.8423700273037,0.0187569408416748,0.0180114192962646,480.2598876953125,480.30474853515625,23.63824844360352,21.50222396850586,273284.7213745117,1272827.0530700684,1209228.4202575684,1208007.7171325684,12.027586936950684,12.021483421325684,751342.6780700684,284667.9449081421,308.3309692382812,255.8247360229492,302.9687084197998,308.1805519104004,7.549999237060547,34.88999938964844,29.94999885559082,0.0003484705268012,2991.9990234375,21.85506248474121,21.80599975585937,10.582399368286133,2.340077638626098,1.4993269443511963,0.6684806942939758,0.951342761516571,0.8605471849441528,1.9334778785705569,264.9287109375,21.04585075378418,695.025634765625,286.1737365722656,2.603235244750977,1.2926185131072998,589.939697265625,713.4542236328125,29.942365646362305,41.14
2025-02-10 13:59:44+01:00,8.0,2627.882080078125,120.35661315917967,7.574925899505615,7.597477436065674,5.498076915740967,2.821504831314087,2.829904794692993,281.22787990570066,276.5155297756195,277.1356698513031,357.8510803222656,348.47275390625,305.78935089111326,33.04774856567383,32.03009033203125,32.53874969482422,288.8703197479248,272.8423700273037,0.0185715217590332,0.0180173473358154,480.2918395996094,480.28851318359375,23.719310760498047,21.66543197631836,266876.0299682617,1275512.5999450684,1219970.6077575684,1210327.0530700684,12.003172874450684,12.045897483825684,742065.3820037842,288452.1245956421,308.03247299194334,255.0093826293945,302.9687084197998,308.1805519104004,7.545000076293945,34.880001068115234,29.94999885559082,0.0003493860541449,3033.157958984375,22.12606430053711,21.84234619140625,10.582399368286133,1.817121505737305,1.466917872428894,0.6645304560661316,0.9584983587265016,0.8551954030990601,1.8300031423568728,263.76788330078125,22.20561981201172,694.8695068359375,286.1479187011719,2.601982355117798,1.2925963401794434,590.128662109375,713.2928466796875,27.455751419067383,41.14
2025-02-10 13:59:46+01:00,8.0,2690.111083984375,119.90313720703124,7.625362396240234,7.630490779876709,5.523836135864258,2.830446481704712,2.8331305980682373,281.25787963867185,276.6055299282074,277.15567007064817,357.86108245849607,348.47275390625,305.77935256958006,32.98774719238281,32.036468505859375,32.50874710083008,288.8403200149536,272.8423700273037,0.0186642742156982,0.0180288581848144,480.2603759765625,480.2984313964844,23.691654205322266,21.6037540435791,265960.5026245117,1264160.0608825684,1212280.1780700684,1208495.9983825684,12.055663108825684,12.001952171325684,756957.9124450684,288940.4058456421,307.9395240783691,255.14093818664549,302.9687084197998,308.20055236816404,7.552499771118164,34.90999984741211,29.94999885559082,0.0003494878133138,2983.322509765625,21.73621940612793,21.760683059692383,10.582399368286133,2.0378334522247314,1.5238854885101318,0.6677047610282898,0.9593966007232666,0.8439990878105164,1.8700040578842163,264.9696960449219,21.834421157836918,694.9766235351562,286.1478881835937,2.6027326583862305,1.2925955057144165,590.0490112304688,713.6102294921875,31.44101905822754,41.14
2025-02-10 13:59:48+01:00,8.0,2682.2352294921875,120.0462875366211,7.612972021102905,7.683200836181641,5.5596959590911865,2.8284941911697388,2.8549996614456177,281.25787963867185,276.61552991867063,277.15567007064817,357.86607971191404,348.47275390625,305.77935256958006,32.98274803161621,32.036468505859375,32.49874687194824,288.8503202438354,272.85737001299856,0.01878844165802,0.0180006389617919,480.2491760253906,480.2698211669922,23.761987686157227,21.489561080932617,257949.65028762817,1265197.6585388184,1215820.2171325684,1214172.2679138184,12.039793968200684,11.999510765075684,750732.3503494263,277587.8667831421,308.20637168884275,255.6073516845703,302.9787086486816,308.1905521392822,7.569999694824219,34.91999816894531,29.94999885559082,0.0003487757025824,3029.9541015625,21.62838459014893,21.510470390319824,10.582399368286133,2.1455215215682983,1.5452457666397097,0.6615533232688904,0.9529560506343842,0.8570277392864227,1.8728768825531008,266.1988220214844,21.46816349029541,695.046630859375,286.18983459472656,2.6032960414886475,1.292728066444397,590.0868835449219,713.640869140625,,41.14
2025-02-10 13:59:50+01:00,8.0,2674.359375,120.18943786621094,7.600581645965576,7.735910892486572,5.595555782318115,2.8265419006347656,2.876868724822998,281.25787963867185,276.6255299091339,277.15567007064817,357.871076965332,348.47275390625,305.77935256958006,32.97774887084961,32.036468505859375,32.488746643066406,288.86032047271726,272.87236999869344,0.0189126091003417,0.0179724197387695,480.2379760742188,480.2412109375,23.832321166992188,21.375368118286133,249938.79795074463,1266235.2561950684,1219360.2561950684,1219848.5374450684,12.023924827575684,11.997069358825684,744506.7882537842,266235.3277206421,308.4732192993164,256.0737651824951,302.98870887756345,308.1805519104004,7.5625,34.90999984741211,29.959999084472656,0.0003489791531032,3061.5908203125,21.52054977416992,21.260257720947266,10.582399368286133,2.253209590911865,1.566606044769287,0.655401885509491,0.9465155005455016,0.8700563907623291,1.8757497072219849,267.4279479980469,21.101905822753903,695.1166381835938,286.2317810058594,2.6038594245910645,1.2928606271743774,590.124755859375,713.6715087890625,34.18144226074219,41.14
2025-02-10 13:59:52+01:00,8.0,2690.484375,119.43819427490234,7.600784778594971,7.731374263763428,5.592248439788818,2.830756664276123,2.879392147064209,281.2178796768188,276.6055299282074,277.15567007064817,357.871076965332,348.4627517700195,305.78935089111326,33.007747650146484,32.02545166015625,32.488746643066406,288.86032047271726,272.8623700082302,0.0189126091003417,0.0179724197387695,480.2379760742188,480.2894287109375,23.832321166992188,21.844850540161133,266036.7965698242,1279540.9202575684,1226196.1936950684,1221679.5921325684,12.034911155700684,11.997069358825684,754394.4358825684,289306.6167831421,308.2343048095703,255.7680953979492,302.9687084197998,308.20055236816404,7.567500114440918,34.89999771118164,29.959999084472656,0.0003484705268012,2993.91259765625,21.29051399230957,21.7036247253418,10.582399368286133,2.449382066726685,1.5026763677597046,0.65680330991745,0.9398778676986694,0.8697845935821533,1.953755021095276,265.9666442871094,21.290599822998047,694.9676513671875,286.1729736328125,2.599720001220703,1.2926501035690308,590.0377197265625,713.1317138671875,31.671579360961918,41.14
2025-02-10 13:59:54+01:00,8.0,2659.427734375,120.48333740234376,7.591916084289551,7.654122829437256,5.539951324462891,2.81540846824646,2.837233781814575,281.1778797149658,276.56552972793577,277.15567007064817,357.86108245849607,348.4927505493164,305.78935089111326,33.007747650146484,32.023773193359375,32.498748779296875,288.82032051086424,272.8223699867725,0.0187054729461669,0.018022813796997,480.2436828613281,480.2777099609375,23.588180541992188,21.59179306030273,267562.6754760742,1273193.2640075684,1217407.1311950684,1205200.0999450684,12.045897483825684,12.017821311950684,752075.0999450684,291137.6714706421,308.1586517333984,255.71954765319825,302.9987091064453,308.21055068969724,7.567500114440918,34.90999984741211,29.959999084472656,0.0003483688015407,3037.96337890625,21.948776245117188,21.81782913208008,10.582399368286133,2.273770332336426,1.5026763677597046,0.6685296297073364,0.9651803374290466,0.8566822409629822,1.95800256729126,264.7238464355469,22.04117584228516,695.1141357421875,286.230224609375,2.603621006011963,1.2928122282028198,590.122314453125,713.6846313476562,28.068761825561523,41.14
2025-02-10 13:59:56+01:00,8.0,2669.196533203125,120.11659240722656,7.591918468475342,7.631829738616943,5.524163246154785,2.8247616291046143,2.839611530303955,281.2178796768188,276.56552972793577,277.1356698513031,357.8810791015625,348.5127548217773,305.81934967041013,33.02774810791016,32.01458740234375,32.498748779296875,288.8703197479248,272.8223699867725,0.0186729640960693,0.0179961738586425,480.296142578125,480.27142333984375,23.80657196044922,21.593265533447266,261153.98406982425,1270995.9983825684,1212890.5296325684,1204467.6780700684,12.042235374450684,12.017821311950684,757079.9827575684,281494.1167831421,307.8043273925781,255.23960342407224,302.9987091064453,308.1805519104004,7.557499885559082,34.91999816894531,29.94999885559082,0.000348419664171,3024.8818359375,21.84234619140625,21.234167098999023,10.582399368286133,2.1979146003723145,1.4996438026428225,0.6683632135391235,0.94447523355484,0.8565791845321655,1.909761428833008,266.2397766113281,22.16450881958008,695.0556030273438,286.2297668457031,2.603041410446167,1.2927982807159424,589.9171142578125,713.4425659179688,27.770639419555664,41.14
