_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-10 13:59:58+01:00,8.0,2683.3966064453125,119.86518478393556,7.603087186813354,7.626606225967407,5.516589403152466,2.8263816833496094,2.8406964540481567,281.207879447937,276.6455298900604,277.1356698513031,357.89108123779295,348.50275268554685,305.81934967041013,33.007747650146484,32.026123046875,32.50874710083008,288.8403200149536,272.8223699867725,0.018644826889038,0.0179737358093261,480.28326416015625,480.24212646484375,23.68736267089844,21.50203895568848,265426.4450073242,1275146.3890075684,1212768.4593200684,1206787.0140075684,12.053221702575684,12.019042015075684,756835.8421325684,288085.9136581421,308.08720245361326,254.4362281799316,302.98870887756345,308.1805519104004,7.555000305175781,34.90999984741211,29.94999885559082,0.0003492843288845,2960.2734375,21.46401691436768,21.52734470367432,10.582399368286133,2.310748815536499,1.4863070249557495,0.6649438738822937,0.9253576397895812,0.8569309711456299,1.932375192642212,266.5265808105469,21.134143829345703,695.0396728515625,286.2434539794922,2.602913618087769,1.2929142713546753,589.8563232421875,713.4750671386719,,41.14
2025-02-10 14:00:00+01:00,8.0,2697.5966796875,119.61377716064452,7.614255905151367,7.621382713317871,5.5090155601501465,2.8280017375946045,2.8417813777923584,281.1528796195984,276.67052986621854,277.13066985607145,357.9010795593261,348.50275268554685,305.81435050964353,32.99774742126465,32.025787353515625,32.50874710083008,288.8553198814392,272.8223699867725,0.0185865564346313,0.0180003433227539,480.2772979736328,480.21282958984375,23.648500442504883,21.410812377929688,264053.1539916992,1269592.1897888184,1212829.4944763184,1210571.1936950684,12.040404319763184,12.011107444763184,749511.6472244263,283203.1011581421,308.15654983520506,255.0900243759155,302.9937089920044,308.1955513000488,7.5224995613098145,34.91999816894531,29.979999542236328,0.0003483688015407,2982.521240234375,21.0856876373291,21.82052230834961,10.582399368286133,2.423583030700684,1.4729702472686768,0.6615245342254639,0.9062400460243224,0.8572827577590942,1.954988956451416,266.8133850097656,21.30558967590332,695.0237426757812,286.25714111328125,2.60278582572937,1.2930302619934082,589.7955322265625,713.507568359375,33.46516418457031,41.14
2025-02-10 14:00:02+01:00,8.0,2686.61279296875,120.67349243164062,7.593024253845215,7.572137832641602,5.482413768768311,2.8577868938446045,2.849925994873047,281.09787979125974,276.6955298423767,277.1256698608398,357.9110778808593,348.50275268554685,305.80935134887693,32.98774719238281,32.02545166015625,32.50874710083008,288.8703197479248,272.8223699867725,0.0185282859802246,0.0180269508361816,480.2713317871094,480.2610473632813,23.609638214111328,21.424787521362305,262679.8629760742,1264037.9905700684,1212890.5296325684,1214355.3733825684,12.027586936950684,12.003172874450684,742187.4523162842,278320.2886581421,308.22589721679685,255.7438205718994,302.9987091064453,308.21055068969724,7.512499809265137,34.91999816894531,29.94999885559082,0.0003488265652126,3053.848388671875,21.968000411987305,21.66547966003418,10.582399368286133,1.9666752815246584,1.5099475383758545,0.6700422763824463,0.9423964619636536,0.8604198098182678,1.9437528848648071,266.3490600585937,21.477035522460938,695.2166137695312,286.2304382324219,2.6042287349700928,1.2928197383880615,590.0751342773438,713.7314453125,32.564910888671875,41.14
2025-02-10 14:00:04+01:00,8.0,2702.062744140625,119.88916015625,7.614255905151367,7.640423774719238,5.524196147918701,2.8240163326263428,2.833721876144409,280.93787994384763,276.6455298900604,277.11566987037656,357.9310821533203,348.52274932861326,305.81934967041013,33.007747650146484,32.02545166015625,32.488746643066406,288.8703197479248,272.77237003445623,0.0185282859802246,0.0179440479278564,480.2179260253906,480.1925354003906,23.72121810913086,21.39945602416992,259933.30478668213,1270141.5061950684,1217773.3421325684,1210571.1936950684,12.034911155700684,12.006834983825684,765991.1155700684,278930.6402206421,308.3267654418945,255.45990600585932,302.9987091064453,308.21055068969724,7.509999752044678,34.91999816894531,29.939998626708984,0.0003487757025824,3041.078125,21.655479431152344,22.02373504638672,10.582399368286133,2.4513659477233887,1.4432487487792969,0.6600296497344971,0.9418904781341552,0.8574326038360596,1.9070115089416504,267.2094421386719,22.02228736877441,695.189208984375,286.2888488769531,2.604117155075073,1.2930721044540403,590.0956420898438,713.7426147460938,30.59032821655273,41.14
2025-02-10 14:00:06+01:00,8.0,2694.78076171875,120.15501403808594,7.659022808074951,7.64248514175415,5.529029846191406,2.795443058013916,2.8247182369232178,280.9478796958923,276.56552972793577,277.11566987037656,357.9210800170898,348.5127548217773,305.81934967041013,33.007747650146484,32.0338134765625,32.498748779296875,288.8403200149536,272.79237001538274,0.018685956954956,0.0179440479278564,480.2179260253906,480.27728271484375,23.72121810913086,21.501171112060547,257644.48642730716,1273803.6155700684,1223266.5061950684,1203735.2561950684,12.037352561950684,12.016600608825684,758788.9671325684,290405.2495956421,308.3561538696289,255.4272808074951,302.9987091064453,308.21055068969724,7.514999866485596,34.939998626708984,29.959999084472656,0.0003489791531032,3013.001220703125,21.93158531188965,21.12397003173828,10.582399368286133,2.041672706604004,1.5323669910430908,0.6508494019508362,0.9599640965461732,0.8616818189620972,2.0116751194000244,267.4279479980469,21.418487548828125,695.2280883789062,286.2318725585937,2.604212045669556,1.292863368988037,590.0509643554688,713.6760864257812,30.229549407958984,41.14
2025-02-10 14:00:08+01:00,8.0,2688.988037109375,120.07008361816406,7.625357151031494,7.68700647354126,5.562506675720215,2.819775104522705,2.8425724506378174,280.9678796768188,276.6055299282074,277.1056698799133,357.9310821533203,348.52274932861326,305.81934967041013,33.02774810791016,32.0179443359375,32.498748779296875,288.86032047271726,272.77237003445623,0.0188005828857421,0.017985704421997,480.2927856445313,480.2146606445313,23.634910583496094,21.477293014526367,261916.9235229492,1267944.2405700684,1215820.2171325684,1225829.9827575684,12.027586936950684,12.006834983825684,751953.0296325684,282104.4683456421,308.213289642334,255.59008445739744,302.98870887756345,308.21055068969724,7.514999866485596,34.95000076293945,29.939998626708984,0.0003493860541449,2956.535888671875,21.862382888793945,21.66621780395508,10.582399368286133,2.100841522216797,1.5705180168151855,0.6672843098640442,0.9555957913398744,0.8587648868560791,1.941010594367981,265.6935119628906,21.71179580688477,694.9989013671875,286.3142395019531,2.602370023727417,1.2930819988250732,589.8009033203125,713.6665649414062,30.199769973754883,41.14
2025-02-10 14:00:10+01:00,8.0,2683.0025634765625,120.0202178955078,7.632102251052856,7.645494937896728,5.530829429626465,2.8315958976745605,2.836505770683289,280.98787965774534,276.6255299091339,277.09566988945005,357.92608108520506,348.52274932861326,305.82435073852537,33.02774810791016,32.0194091796875,32.498748779296875,288.865320110321,272.77237003445623,0.0187004404067993,0.0180082702636718,480.28802490234375,480.20945739746094,23.694276809692383,21.41720390319824,261382.8659057617,1267211.8186950684,1214111.2327575684,1219421.2913513184,12.039183616638184,12.014159202575684,755309.9632263184,286010.7183456421,308.16285552978513,255.57794799804685,302.9937089920044,308.21554985046384,7.534999847412109,34.939998626708984,29.979999542236328,0.0003490808783637,3028.17431640625,21.79061222076416,21.767497062683105,10.582399368286133,2.248012065887451,1.522354006767273,0.6656465530395508,0.946164697408676,0.8571811318397522,1.955734133720398,265.4954833984375,21.715482711791992,695.0610046386719,286.31378173828125,2.603034734725952,1.2930649518966677,589.8955078125,713.7509155273438,,41.14
2025-02-10 14:00:12+01:00,8.0,2677.01708984375,119.97035217285156,7.638847351074219,7.603983402252197,5.499152183532715,2.843416690826416,2.83043909072876,281.00787963867185,276.6455298900604,277.0856698989868,357.9210800170898,348.52274932861326,305.8293518066406,33.02774810791016,32.0208740234375,32.498748779296875,288.8703197479248,272.77237003445623,0.0186002979278564,0.0180308361053466,480.28326416015625,480.2042541503906,23.753643035888672,21.35711479187012,260848.80828857425,1266479.3968200684,1212402.2483825684,1213012.5999450684,12.050780296325684,12.021483421325684,758666.8968200684,289916.9683456421,308.1124214172363,255.56581153869627,302.9987091064453,308.22054901123045,7.552500247955322,34.95000076293945,29.94999885559082,0.0003485722520616,3020.43212890625,21.71884155273437,21.868776321411133,10.582399368286133,2.395182609558105,1.4741899967193604,0.6640087962150574,0.936733603477478,0.8555973768234253,1.970457673072815,265.2974548339844,21.71916961669922,695.1231079101562,286.3133239746094,2.6036994457244877,1.2930479049682615,589.9901123046875,713.8352661132812,28.580402374267575,41.14
2025-02-10 14:00:14+01:00,8.0,2741.581298828125,119.98617553710938,7.58066987991333,7.622663497924805,5.510827541351318,2.846261501312256,2.8484973907470703,281.0178798675537,276.65552988052366,277.1056698799133,357.9310821533203,348.52274932861326,305.8293518066406,32.98774719238281,32.01861572265625,32.50874710083008,288.86032047271726,272.7523699939251,0.0186351356506347,0.0180026741027832,480.275146484375,480.2196044921875,23.65398406982422,21.53131103515625,258865.18955230716,1275268.4593200684,1216430.5686950684,1220580.9593200684,12.043456077575684,12.021483421325684,759643.4593200684,277709.9370956421,308.2511161804199,255.67909088134763,302.9987091064453,308.22054901123045,7.547499656677246,34.939998626708984,29.94999885559082,0.0003487757025824,3000.230712890625,21.707000732421875,21.54226303100586,10.582399368286133,2.154170274734497,1.4899470806121826,0.6519768238067627,0.9303085207939148,0.8632712960243225,1.8927581310272217,266.6904602050781,21.653919219970703,695.3070068359375,286.2590637207031,2.6045210361480717,1.2929282188415527,589.9473876953125,713.8558959960938,34.67296600341797,41.14
2025-02-10 14:00:16+01:00,8.0,2691.376953125,119.13490295410156,7.610756397247314,7.6318583488464355,5.521364212036133,2.832781314849853,2.8406355381011963,280.95787992477415,276.5155297756195,277.0856698989868,357.9310821533203,348.55274810791013,305.8293518066406,32.98774719238281,32.01861572265625,32.4787483215332,288.86032047271726,272.7523699939251,0.0186623077392578,0.0180248394012451,480.2112426757813,480.1893615722656,23.65732192993164,21.253807067871094,265579.0328979492,1267944.2405700684,1214233.3030700684,1216064.3577575684,12.032469749450684,12.006834983825684,762695.2171325684,295410.1324081421,308.01980056762693,255.4191249847412,302.9987091064453,308.22054901123045,7.569999694824219,34.939998626708984,29.959999084472656,0.0003504033406575,3028.57470703125,22.066064834594727,21.467300415039062,10.582399368286133,2.1710457801818848,1.6074663400650024,0.6699404716491699,0.9578092694282532,0.8584630489349365,1.8985086679458616,266.499267578125,21.52604484558105,695.4403686523438,286.2890625,2.6055996417999268,1.2930786609649658,590.1285400390625,713.9830932617188,35.33032989501953,41.14
2025-02-10 14:00:18+01:00,8.0,2676.889892578125,119.21195220947266,7.618517875671387,7.643370151519775,5.52254056930542,2.828289031982422,2.856005907058716,280.8978799819946,276.3355297088623,277.0656699180603,357.9610809326172,348.55274810791013,305.81934967041013,32.98774719238281,32.035614013671875,32.498748779296875,288.8703197479248,272.71237003207204,0.0186623077392578,0.0180248394012451,480.2112426757813,480.2646789550781,23.65732192993164,21.432172775268555,265579.0328979492,1264282.1311950684,1210204.9827575684,1212524.3186950684,12.055663108825684,11.990965843200684,757568.2640075684,291015.6011581421,308.4899429321289,255.7519134521484,302.98870887756345,308.20055236816404,7.572499752044678,34.959999084472656,29.939998626708984,0.0003488774278428,2991.776611328125,21.186628341674805,21.136354446411133,10.582399368286133,2.5175139904022217,1.519644260406494,0.6532657742500305,0.9224536418914796,0.8599976301193237,1.9325127601623533,264.7921447753906,21.506044387817383,695.1244506835938,286.2284545898437,2.60432505607605,1.2929233312606812,589.6701049804688,713.8231811523438,28.68840217590332,41.14
2025-02-10 14:00:20+01:00,8.0,2692.068603515625,119.42900848388672,7.622007608413696,7.643678903579712,5.525742292404175,2.828510046005249,2.8457980155944824,280.8478800296783,276.2555297851562,277.0506699323654,357.9510787963867,348.55774917602537,305.829349899292,33.01774787902832,32.02668762207031,32.498748779296875,288.8703197479248,272.70237001180647,0.0186775045394897,0.0180332403182983,480.2305603027344,480.2421417236328,23.665666580200195,21.505001068115234,263519.0963745117,1268798.7327575684,1213745.0218200684,1216857.8147888184,12.050780296325684,11.992796897888184,752380.2995681763,286560.0347518921,308.22107162475584,255.5488161087036,302.9937089920044,308.21055068969724,7.587499618530273,34.95000076293945,29.94999885559082,0.0003487757025824,3034.18115234375,21.593106269836422,21.636398315429688,10.582399368286133,2.339278817176819,1.4734299778938291,0.6610561311244965,0.9395162761211396,0.8589281737804413,1.916137933731079,266.062255859375,21.40822124481201,695.1483154296875,286.2577362060547,2.603825807571411,1.292969822883606,589.825439453125,713.7332153320312,,41.14
2025-02-10 14:00:22+01:00,8.0,2707.247314453125,119.64606475830078,7.625497341156006,7.643987655639648,5.52894401550293,2.828731060028076,2.835590124130249,280.79788007736204,276.1755298614502,277.0356699466705,357.9410766601562,348.5627502441406,305.8393501281738,33.04774856567383,32.01776123046875,32.498748779296875,288.8703197479248,272.6923699915409,0.0186927013397216,0.0180416412353515,480.2498779296875,480.2196044921875,23.67401123046875,21.577829360961918,261459.15985107425,1273315.3343200684,1217285.0608825684,1221191.3108825684,12.045897483825684,11.994627952575684,747192.3351287842,282104.4683456421,307.9522003173828,255.3457187652588,302.9987091064453,308.22054901123045,7.577500343322754,34.939998626708984,29.979999542236328,0.0003488265652126,3019.364013671875,21.999584197998047,22.13644218444824,10.582399368286133,2.161043643951416,1.4272156953811646,0.6688464879989624,0.9565789103507996,0.8578587174415588,1.899763107299805,267.3323669433594,21.31039810180664,695.1721801757812,286.2870178222656,2.6033265590667725,1.2930163145065308,589.9807739257812,713.6432495117188,31.14396095275879,41.14
2025-02-10 14:00:24+01:00,8.0,2688.59716796875,120.18549346923828,7.619804859161377,7.663815021514893,5.535506248474121,2.8317646980285645,2.848120212554932,280.8578800201416,276.08552994728086,276.9956699848175,357.97108306884763,348.58275451660154,305.8393501281738,33.04774856567383,32.013916015625,32.53874969482422,288.8703197479248,272.6623700201511,0.0187348766326904,0.0179877128601074,480.3276062011719,480.2421569824219,23.525714874267575,21.77649688720703,269012.2604370117,1269287.0140075684,1214111.2327575684,1206298.7327575684,12.052000999450684,12.012938499450684,759399.3186950684,285766.5777206421,308.03669967651365,255.57390251159663,302.9987091064453,308.21055068969724,7.587499618530273,34.939998626708984,29.959999084472656,0.000348673977322,2971.175048828125,21.43164825439453,21.44601058959961,11.241600036621094,2.1299502849578857,1.5547549724578855,0.6503710746765137,0.9383513331413268,0.865572452545166,1.9040131568908687,267.00457763671875,21.33467102050781,695.0326538085938,286.2855224609375,2.601992607116699,1.292969822883606,589.7840576171875,713.3978271484375,27.13780403137207,41.14
2025-02-10 14:00:26+01:00,8.0,2701.066162109375,120.3083038330078,7.563888549804687,7.667346954345703,5.538427352905273,2.8142337799072266,2.841552257537842,280.83788003921507,275.99552979469297,276.9956699848175,357.9610809326172,348.57275238037107,305.8293518066406,33.02774810791016,32.035308837890625,32.53874969482422,289.27031936645506,272.6423700094223,0.0187383098602294,0.0193396987915039,480.2818298339844,480.2078552246094,23.723602294921875,21.39015388488769,262908.7448120117,1265746.9749450684,1211913.9671325684,1216552.6390075684,12.025145530700684,12.008055686950684,784545.8030700684,283691.3824081421,307.9690994262695,256.1619647979736,302.9787086486816,308.21055068969724,7.574999809265137,34.95000076293945,29.979999542236328,0.0003484705268012,2985.32470703125,21.77238273620605,21.649660110473636,11.241600036621094,2.264824628829956,1.4202333688735962,0.6598761677742004,0.952402114868164,0.8620032072067261,1.9449868202209477,266.2671203613281,20.523317337036133,695.4945678710938,286.31427001953125,2.605489730834961,1.2930405139923096,589.852294921875,713.9564208984375,27.1373348236084,41.14
2025-02-10 14:00:28+01:00,8.0,2691.850830078125,119.56217193603516,7.58748197555542,7.706574440002441,5.564820289611816,2.806551218032837,2.850602626800537,280.8878797531128,275.95552983283994,276.97567000389097,357.9810775756836,348.58275451660154,305.8493522644043,33.04774856567383,32.04412841796875,32.53874969482422,289.7303184509277,272.6423700094223,0.0188446407318115,0.0194332275390625,480.2336730957031,480.1438293457031,23.77891540527344,21.23683738708496,266647.1481323242,1271728.4202575684,1215820.2171325684,1216918.8499450684,12.052000999450684,12.004393577575684,790649.3186950684,287841.7730331421,308.2931427001953,255.517000579834,302.98870887756345,308.21055068969724,7.554999351501465,34.95000076293945,29.959999084472656,0.000348419664171,3008.37353515625,21.21346473693848,21.10468864440918,11.241600036621094,2.32214093208313,1.5154027938842771,0.6546323895454407,0.937744438648224,0.8646332025527954,1.9279999732971191,263.1806030273437,21.072572708129883,695.5294799804688,286.3459167480469,2.6057724952697754,1.2932837009429932,589.7861938476562,714.0645751953125,31.510143280029297,41.14
2025-02-10 14:00:30+01:00,8.0,2721.282958984375,120.15795135498048,7.615365982055664,7.857279300689697,5.672079563140869,2.8071818351745605,2.896356105804444,280.84787979125974,275.99552979469297,276.95567002296445,358.0010818481445,348.6127532958984,305.8393501281738,33.02774810791016,32.04412841796875,32.54874801635742,290.0103191375732,272.6623700201511,0.0188446407318115,0.0193912315368652,480.2369995117188,480.19525146484375,23.893356323242188,21.534461975097656,268249.3209838867,1260009.6702575684,1204345.6077575684,1214477.4436950684,12.056883811950684,12.031249046325684,784423.7327575684,297729.4683456421,308.25951995849607,256.14600601196287,303.0087093353271,308.2305511474609,7.550000190734863,34.939998626708984,29.979999542236328,0.0003491826036241,2983.366943359375,21.010257720947266,20.70570182800293,11.241600036621094,2.1172895431518555,1.5432285070419312,0.6510648727416992,0.9509639143943788,0.8793546557426453,2.0213654041290283,268.0971374511719,20.769664764404297,695.32568359375,286.3153381347656,2.603816270828247,1.2931220531463623,589.3746337890625,713.75732421875,32.59000778198242,41.14
2025-02-10 14:00:31+01:00,8.0,2721.282958984375,120.15795135498048,7.615365982055664,7.857279300689697,5.672079563140869,2.8071818351745605,2.896356105804444,280.84787979125974,275.99552979469297,276.95567002296445,358.0010818481445,348.6127532958984,305.8393501281738,33.02774810791016,32.04412841796875,32.54874801635742,290.0103191375732,272.6623700201511,0.0188446407318115,0.0193912315368652,480.2369995117188,480.19525146484375,23.893356323242188,21.534461975097656,268249.3209838867,1260009.6702575684,1204345.6077575684,1214477.4436950684,12.056883811950684,12.031249046325684,784423.7327575684,297729.4683456421,308.25951995849607,256.14600601196287,303.0087093353271,308.2305511474609,7.539999961853027,34.959999084472656,29.979999542236328,0.0003488265652126,3040.499755859375,21.010257720947266,20.70570182800293,11.241600036621094,2.1172895431518555,1.5432285070419312,0.6510648727416992,0.9509639143943788,0.8793546557426453,2.0213654041290283,268.0971374511719,20.769664764404297,695.32568359375,286.3153381347656,2.603816270828247,1.2931220531463623,589.3746337890625,713.75732421875,,41.14
