_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-10 14:04:32+01:00,8.0,2797.685791015625,120.5186004638672,8.176395416259766,8.154336929321289,5.870492458343506,2.9350180625915527,2.9270999431610107,280.5178798675537,272.5455300450325,275.1356699705124,355.81107940673826,347.30274810791013,306.20935287475584,33.507747650146484,32.53033447265625,33.04874801635742,290.81031837463377,271.2023699522018,0.0201451168060302,0.0193426208496093,479.380615234375,479.6182556152344,23.84805679321289,21.979352951049805,277480.8883666992,1281127.8343200684,1222167.8733825684,1222412.0140075684,12.147215843200684,12.104491233825684,798461.8186950684,301879.8589706421,308.3309692382812,256.79589691162107,302.98870887756345,308.4805511474609,6.6875,35.23999786376953,29.92999839782715,0.0003555914984809,3071.290771484375,18.355308532714844,17.381977081298828,11.241600036621094,1.8132110834121704,1.4058847427368164,0.6472376585006714,0.9578291773796082,0.884322464466095,1.7114447355270386,262.40216064453125,17.474151611328125,692.3951416015625,287.35009765625,2.5946898460388184,1.2963663339614868,586.0486450195312,708.7537841796875,,45.26
2025-02-10 14:04:34+01:00,8.0,2797.685791015625,120.5186004638672,8.176395416259766,8.154336929321289,5.870492458343506,2.9350180625915527,2.9270999431610107,280.5178798675537,272.5455300450325,275.1356699705124,355.81107940673826,347.30274810791013,306.20935287475584,33.507747650146484,32.53033447265625,33.04874801635742,290.81031837463377,271.2023699522018,0.0201451168060302,0.0193426208496093,479.380615234375,479.6182556152344,23.84805679321289,21.979352951049805,277480.8883666992,1281127.8343200684,1222167.8733825684,1222412.0140075684,12.147215843200684,12.104491233825684,798461.8186950684,301879.8589706421,308.3309692382812,256.79589691162107,302.98870887756345,308.4805511474609,6.684999942779541,35.22999954223633,29.90999984741211,0.0003567613728841,2997.9169921875,18.355308532714844,17.381977081298828,11.241600036621094,1.8132110834121704,1.4058847427368164,0.6472376585006714,0.9578291773796082,0.884322464466095,1.7114447355270386,262.40216064453125,17.474151611328125,692.3951416015625,287.35009765625,2.5946898460388184,1.2963663339614868,586.0486450195312,708.7537841796875,28.221996307373047,45.26
2025-02-10 14:04:36+01:00,8.0,2753.61962890625,120.12946319580078,8.1131010055542,8.107768058776855,5.835968494415283,2.9066319465637207,2.904721260070801,280.47787990570066,272.6155300378799,275.1756700515747,355.7810806274414,347.27274932861326,306.19935073852537,33.52774810791016,32.52178955078125,33.01874923706055,290.80032005310056,271.2523699045181,0.0200210037231445,0.0193364906311035,479.3825073242188,479.61041259765625,23.75030517578125,21.93563461303711,283279.2282104492,1294311.4280700684,1232910.0608825684,1219970.6077575684,12.131346702575684,12.122801780700684,784423.7327575684,303100.5620956421,308.60282745361326,256.8585990905761,302.98870887756345,308.4805511474609,6.674999713897705,35.23999786376953,29.939998626708984,0.0003562018839518,2987.059814453125,18.316762924194336,17.866622924804688,11.241600036621094,2.1778154373168945,1.3574599027633667,0.6435509920120239,0.9587470293045044,0.8778967261314392,1.803210735321045,263.2762145996094,17.594200134277344,692.3547973632812,287.3237609863281,2.594475746154785,1.2963268756866455,586.1593017578125,708.8081665039062,33.52520751953125,45.26
2025-02-10 14:04:38+01:00,8.0,2749.88916015625,119.82087707519533,8.140759468078613,8.149443626403809,5.870108604431152,2.9605743885040283,2.9637327194213867,280.4178799629211,272.5455300450325,275.18567004203794,355.7710784912109,347.25275268554685,306.1693519592285,33.54774856567383,32.5201416015625,33.04874801635742,290.7903198242187,271.2323699235916,0.0201368770599365,0.0193314800262451,479.39013671875,479.6025695800781,23.773670196533203,22.06053352355957,283889.5797729492,1285644.4358825684,1232787.9905700684,1229736.2327575684,12.150877952575684,12.111815452575684,797729.3968200684,305908.1792831421,308.7569641113281,257.42716255187986,302.9987091064453,308.4405502319336,6.672500133514404,35.22999954223633,29.90999984741211,0.0003566087849934,3058.03076171875,18.213607788085938,18.646106719970703,11.241600036621094,2.078773021697998,1.3701010942459106,0.642549455165863,0.953102707862854,0.8957071900367737,1.7103205919265747,263.358154296875,18.193824768066406,691.9989624023438,287.2974548339844,2.594235897064209,1.2962875366210938,586.3228149414062,708.6327514648438,26.91693115234375,45.26
2025-02-10 14:04:40+01:00,8.0,2761.263916015625,119.8994369506836,8.125854015350342,8.163878440856934,5.875593185424805,2.948859930038452,2.962636113166809,280.44287981987,272.5455300450325,275.1956700325012,355.76608123779295,347.2477516174316,306.18435134887693,33.542747497558594,32.53144836425781,33.038747787475586,290.79531993865965,271.24236991405485,0.0201729383468627,0.0193015270233154,479.3603363037109,479.6333160400391,23.83732795715332,21.94080352783203,283202.9342651367,1283447.1702575684,1228637.5999450684,1226379.2991638184,12.147215843200684,12.109984397888184,793945.2171325684,302917.4566268921,308.7049736022949,257.21342220306394,302.9937089920044,308.43555107116697,6.672500133514404,35.209999084472656,29.939998626708984,0.0003563036092122,2976.33642578125,17.81896209716797,18.537846565246586,11.241600036621094,2.2432861328125,1.3411348462104795,0.6360969543457031,0.9392602741718292,0.8960010409355164,1.708770513534546,263.2693786621094,17.86429786682129,692.203369140625,287.3087310791016,2.594833016395569,1.2962520122528076,586.1762390136719,708.7716064453125,,45.26
2025-02-10 14:04:42+01:00,8.0,2772.638671875,119.97799682617188,8.11094856262207,8.178313255310059,5.881077766418457,2.937145471572876,2.9615395069122314,280.4678796768188,272.5455300450325,275.20567002296445,355.761083984375,347.2427505493164,306.19935073852537,33.53774642944336,32.542755126953125,33.02874755859375,290.80032005310056,271.2523699045181,0.020208999633789,0.0192715740203857,479.3305358886719,479.6640625,23.90098571777344,21.82107353210449,282516.2887573242,1281249.9046325684,1224487.2093200684,1223022.3655700684,12.143553733825684,12.108153343200684,790161.0374450684,299926.7339706421,308.6529830932617,256.999681854248,302.98870887756345,308.4305519104004,6.669999599456787,35.22999954223633,29.94999885559082,0.0003562018839518,3015.404052734375,17.42431640625,18.42958641052246,11.241600036621094,2.407799243927002,1.3121685981750488,0.6296444535255432,0.9254178404808044,0.896294891834259,1.707220435142517,263.1806030273437,17.534770965576172,692.4077758789062,287.32000732421875,2.5954301357269287,1.2962164878845217,586.0296630859375,708.9104614257812,33.34717559814453,45.26
2025-02-10 14:04:44+01:00,8.0,2744.636962890625,120.02864074707033,8.086799621582031,8.136693954467773,5.858851909637451,2.941209077835083,2.95935583114624,280.5178798675537,272.5455300450325,275.22567000389097,355.761083984375,347.2327484130859,306.18935241699216,33.53774642944336,32.51824951171875,33.02874755859375,290.7803195953369,271.26236989498136,0.020095136642456,0.0193067436218261,479.4192199707031,479.67193603515625,23.960590362548828,21.93310546875,284118.4616088867,1281860.2561950684,1223632.7171325684,1235717.6780700684,12.122801780700684,12.109374046325684,791015.5296325684,309814.4292831421,308.30575408935545,256.9918445587158,302.98870887756345,308.4405502319336,6.679999828338623,35.22999954223633,29.92999839782715,0.0003569139607747,3015.40380859375,18.213607788085938,17.8369197845459,11.241600036621094,2.372633934020996,1.31686532497406,0.6432820558547974,0.94906884431839,0.8931952714920044,1.6776416301727295,263.0577087402344,18.398422241210938,692.1688842773438,287.2388000488281,2.59374475479126,1.2960336208343506,586.2967529296875,708.7107543945312,25.996856689453125,45.26
2025-02-10 14:04:46+01:00,8.0,2765.468505859375,120.428466796875,8.116731643676758,8.158746719360352,5.874924659729004,2.969233512878418,2.9846034049987797,280.5278800964355,272.57553001642225,275.22567000389097,355.74107971191404,347.22275390625,306.159349822998,33.507747650146484,32.517547607421875,33.01874923706055,290.7803195953369,271.2323699235916,0.0201465454101562,0.0193339481353759,479.3863220214844,479.67230224609375,23.960113525390625,22.032306671142575,276183.8912963867,1293823.1468200684,1229614.1624450684,1225219.6311950684,12.150877952575684,12.104491233825684,788329.9827575684,299438.4527206421,308.427229309082,256.8272480010986,302.98870887756345,308.4305519104004,6.669999599456787,35.189998626708984,29.94999885559082,0.0003562018839518,2995.958984375,18.398162841796875,18.539779663085938,11.241600036621094,2.0231621265411377,1.3421673774719238,0.6421695947647095,0.956069827079773,0.9017700552940368,1.7203189134597778,262.23828125,18.101171493530277,692.0556640625,287.2118835449219,2.5928497314453125,1.2959773540496826,586.184814453125,708.647705078125,27.05448532104492,45.26
2025-02-10 14:04:48+01:00,8.0,2767.0223388671875,120.28451919555664,8.11104154586792,8.114948749542236,5.845139503479004,2.947822093963623,2.949333071708679,280.5428799629211,272.6305300235748,275.22567000389097,355.7360786437988,347.22775115966795,306.159349822998,33.52274703979492,32.517547607421875,33.02374839782715,290.76531925201414,271.2323699235916,0.0200450944900512,0.0192996397018432,479.3992004394531,479.6857147216797,23.89836311340332,21.940499305725098,276756.09588623047,1284728.9085388184,1224120.9983825684,1227233.7913513184,12.137450218200684,12.102049827575684,790344.1429138184,304138.1597518921,308.4105056762695,256.92130317687986,302.98370876312254,308.42055168151853,6.677499771118164,35.22999954223633,29.939998626708984,0.0003575243462456,3001.96630859375,18.35893821716309,18.332039833068848,11.241600036621094,2.072265028953552,1.332167148590088,0.6449669897556305,0.9515574276447296,0.8902616202831268,1.7116573452949524,262.2929077148437,17.98455810546875,692.0985107421875,287.19775390625,2.593347191810608,1.2959290742874146,586.2027893066406,708.7518615722656,,45.26
2025-02-10 14:04:50+01:00,8.0,2768.576171875,120.14057159423828,8.105351448059082,8.071150779724121,5.815354347229004,2.926410675048828,2.914062738418579,280.5578798294067,272.68553003072736,275.22567000389097,355.7310775756836,347.2327484130859,306.159349822998,33.53774642944336,32.517547607421875,33.02874755859375,290.7503189086914,271.2323699235916,0.0199436435699462,0.0192653312683105,479.4120788574219,479.6991271972656,23.836612701416016,21.848691940307617,277328.3004760742,1275634.6702575684,1218627.8343200684,1229247.9515075684,12.124022483825684,12.099608421325684,792358.3030700684,308837.8667831421,308.393782043457,257.0153583526611,302.9787086486816,308.4105514526367,6.697499752044678,35.189998626708984,29.92999839782715,0.0003573208957248,3017.984619140625,18.319713592529297,18.12430000305176,11.241600036621094,2.121367931365967,1.322166919708252,0.6477643847465515,0.9470450282096864,0.8787531852722168,1.702995777130127,262.3475341796875,17.867944717407227,692.141357421875,287.1836242675781,2.5938446521759038,1.2958807945251465,586.2207641601562,708.8560180664062,33.72154235839844,45.26
2025-02-10 14:04:52+01:00,8.0,2774.340576171875,119.59191131591795,8.128170013427734,8.074959754943848,5.8169684410095215,2.9534125328063965,2.939833879470825,280.50787963867185,272.7055300116539,275.22567000389097,355.7310775756836,347.1927551269531,306.1693519592285,33.52774810791016,32.5098876953125,33.02874755859375,290.7503189086914,271.2523699045181,0.019953498840332,0.0193013668060302,479.3944396972656,479.67376708984375,23.780345916748047,22.01911354064941,280380.0582885742,1298217.6780700684,1234985.2561950684,1227783.1077575684,12.137450218200684,12.113036155700684,790161.0374450684,303955.0542831421,308.20908584594724,257.07006492614744,302.98870887756345,308.4305519104004,6.704999923706055,35.189998626708984,29.92999839782715,0.0003571682739257,2983.500244140625,17.945404052734375,17.929885864257812,11.241600036621094,2.361735343933105,1.3421673774719238,0.6378150582313538,0.9391070008277892,0.8887902498245239,1.6607325077056885,263.1806030273437,18.48051071166992,691.87109375,287.18218994140625,2.5918161869049072,1.295838713645935,586.1876831054688,708.3898315429688,32.56364822387695,45.26
2025-02-10 14:04:54+01:00,8.0,2772.73828125,119.7946434020996,8.090898036956787,8.092433452606201,5.828871488571167,2.9379184246063232,2.9279356002807617,280.4678796768188,272.6955300211906,275.22567000389097,355.7210792541504,347.19775238037107,306.1693519592285,33.52774810791016,32.51506042480469,33.02874755859375,290.7503189086914,271.2373699188232,0.019953498840332,0.0193312921524047,479.4142303466797,479.6909790039063,23.780345916748047,22.01859474182129,279846.0006713867,1289550.6858825684,1229186.9163513184,1222839.2601013184,12.134398460388184,12.122191429138184,795532.1311950684,307678.1988143921,308.43935241699216,257.06228866577146,302.98370876312254,308.42055168151853,6.719999313354492,35.189998626708984,29.90999984741211,0.0003564053344726,2936.82421875,18.18928813934326,17.957054138183594,11.241600036621094,2.179320991039276,1.333968997001648,0.6406097412109375,0.9457880854606628,0.8896034061908722,1.675731897354126,262.0470733642578,18.34108638763428,692.0118713378906,287.18357849121094,2.5927151441574097,1.295871078968048,586.1949462890625,708.4471740722656,,45.26
2025-02-10 14:04:56+01:00,8.0,2771.135986328125,119.99737548828124,8.05362606048584,8.109907150268555,5.8407745361328125,2.92242431640625,2.9160373210906982,280.4278797149658,272.68553003072736,275.22567000389097,355.7110809326172,347.20274963378904,306.1693519592285,33.52774810791016,32.520233154296875,33.02874755859375,290.7503189086914,271.22236993312833,0.019953498840332,0.0193612174987792,479.43402099609375,479.7081909179688,23.780345916748047,22.018075942993164,279311.9430541992,1280883.6936950684,1223388.5765075684,1217895.4124450684,12.131346702575684,12.131346702575684,800903.2249450684,311401.3433456421,308.6696189880371,257.0545124053955,302.9787086486816,308.4105514526367,6.729999542236328,35.189998626708984,29.92999839782715,0.0003561001247829,3022.03369140625,18.43317222595215,17.984222412109375,11.241600036621094,1.9969066381454468,1.325770616531372,0.6434044241905212,0.9524691700935364,0.8904165625572205,1.6907312870025637,260.9135437011719,18.201662063598636,692.1526489257812,287.1849670410156,2.593614101409912,1.2959034442901611,586.2022094726562,708.5045166015625,31.003643035888672,45.26
2025-02-10 14:04:58+01:00,8.0,2727.96337890625,120.39938354492188,8.034127235412598,8.109894752502441,5.833142757415772,2.934944629669189,2.9595067501068115,280.3578800201416,272.5455300450325,275.18567004203794,355.7110809326172,347.18275299072263,306.159349822998,33.507747650146484,32.49884033203125,33.01874923706055,290.7503189086914,271.2023699522018,0.0200260601043701,0.0193612174987792,479.43402099609375,479.72943115234375,23.940086364746094,22.05309295654297,284271.0494995117,1276977.4436950684,1221923.7327575684,1223876.8577575684,12.125243186950684,12.104491233825684,799194.2405700684,309936.4995956421,308.28894271850584,257.0856174468994,302.98870887756345,308.390550994873,6.724999904632568,35.15999984741211,29.88999938964844,0.0003567105102539,3000.18603515625,17.858871459960938,17.665603637695312,11.241600036621094,2.3408308029174805,1.3763819932937622,0.6341931223869324,0.9321757555007936,0.8879262804985046,1.7614439725875854,264.0546569824219,18.45261001586914,692.1494140625,287.1823425292969,2.5925052165985107,1.295804142951965,586.1041259765625,708.5196533203125,25.43183898925781,45.26
2025-02-10 14:05:00+01:00,8.0,2759.368408203125,120.14414978027344,8.081193923950195,8.051142692565918,5.798065185546875,2.918578863143921,2.90772557258606,280.34787979125974,272.38553001880643,275.1756700515747,355.6910766601562,347.17275085449216,306.13934936523435,33.47774887084961,32.49932861328125,33.02874755859375,290.7603191375732,271.15236999988554,0.019877550125122,0.0193356323242187,479.4278259277344,479.72308349609375,23.7579345703125,22.06968307495117,275420.9518432617,1284912.0140075684,1229003.8108825684,1222900.2952575684,12.148436546325684,12.109374046325684,785034.0843200684,299926.7339706421,308.3896011352539,257.47345485687254,302.98870887756345,308.390550994873,6.727499961853027,35.189998626708984,29.92999839782715,0.0003577786593967,3009.79736328125,18.651508331298828,17.74371337890625,11.241600036621094,1.8272885084152224,1.3568662405014038,0.6480164527893066,0.9577714204788208,0.8779164552688599,1.7414435148239136,262.0334167480469,17.478839874267578,691.8760375976562,287.18145751953125,2.592170238494873,1.295817255973816,585.9661254882812,708.4805297851562,25.890457153320312,45.26
2025-02-10 14:05:02+01:00,8.0,2770.046875,119.94322967529295,8.077741622924805,8.089871406555176,5.821563720703125,2.946626663208008,2.9510514736175537,280.2778800964355,272.29552998542783,275.15567007064817,355.6910766601562,347.17275085449216,306.12935104370115,33.48774719238281,32.494476318359375,32.998748779296875,290.74031867980955,271.10237016677854,0.0199842414855957,0.019308271408081,479.4158935546875,479.7604370117188,23.89049530029297,22.002010345458984,275649.8336791992,1289306.5452575684,1217895.4124450684,1218017.4827575684,12.128905296325684,12.097167015075684,797363.1858825684,314331.0308456421,308.0155738830566,256.9291404724121,302.9787086486816,308.3705505371093,6.722499847412109,35.15999984741211,29.899999618530277,0.0003569139607747,3021.27734375,18.003128051757812,17.905305862426758,11.241600036621094,2.5070037841796875,1.346864104270935,0.6406245231628418,0.9403287172317504,0.891103982925415,1.736093521118164,263.53570556640625,19.06993103027344,692.02490234375,287.0713195800781,2.593346357345581,1.295518159866333,586.1520385742188,708.50439453125,27.80445671081543,45.26
2025-02-10 14:05:04+01:00,8.0,2772.532470703125,120.1020965576172,8.081194400787354,8.110511779785156,5.833875179290772,2.9149694442749023,2.9323002099990845,280.2778800964355,272.2755300045013,275.135670030117,355.68607940673826,347.17275085449216,306.12935104370115,33.49274826049805,32.487152099609375,32.998748779296875,290.74031867980955,271.10237016677854,0.0200210981369018,0.0193244638442993,479.44044494628906,479.725830078125,23.932695388793945,21.9760103225708,281219.2916870117,1288268.9476013184,1222106.8382263184,1224365.1390075684,12.131346702575684,12.102049827575684,793029.6897888184,314025.8550643921,308.24230613708494,256.9291404724121,302.9737085342407,308.3805507659912,6.737500190734863,35.13999938964844,29.88999938964844,0.0003562018839518,2978.249755859375,18.05945873260498,18.16831398010254,11.241600036621094,2.362259268760681,1.3763744235038755,0.6371644735336304,0.9430844485759736,0.8925201892852783,1.7635494470596311,263.4742431640625,18.56554412841797,692.2394714355469,287.0712280273437,2.593520998954773,1.2956727147102356,586.1311645507812,708.6568298339844,,45.26
2025-02-10 14:05:06+01:00,8.0,2775.01806640625,120.2609634399414,8.084647178649902,8.131152153015137,5.846186637878418,2.883312225341797,2.9135489463806152,280.2778800964355,272.2555300235748,275.11566998958585,355.6810821533203,347.17275085449216,306.12935104370115,33.49774932861328,32.479827880859375,32.998748779296875,290.74031867980955,271.10237016677854,0.020057954788208,0.0193406562805175,479.4649963378906,479.6912231445313,23.97489547729492,21.950010299682617,286788.7496948242,1287231.3499450684,1226318.2640075684,1230712.7952575684,12.133788108825684,12.106932640075684,788696.1936950684,313720.6792831421,308.46903839111326,256.9291404724121,302.9687084197998,308.390550994873,6.755000114440918,35.15999984741211,29.88999938964844,0.0003575243462456,2976.87060546875,18.11578941345215,18.43132209777832,11.241600036621094,2.217514753341675,1.4058847427368164,0.633704423904419,0.9458401799201964,0.8939363956451416,1.7910053730010986,263.41278076171875,18.0611572265625,692.4540405273438,287.0711364746094,2.593695640563965,1.2958272695541382,586.1102905273438,708.8092651367188,31.566097259521484,45.26
2025-02-10 14:05:08+01:00,8.0,2774.80810546875,120.54827880859376,8.051325798034668,8.060562133789062,5.804405689239502,2.92758584022522,2.9309444427490234,280.34787979125974,272.29552998542783,275.0856700181961,355.6710800170898,347.1427520751953,306.1093505859375,33.48774719238281,32.479400634765625,33.01874923706055,290.74031867980955,271.10237016677854,0.0199095058441162,0.0193285236358642,479.4769287109375,479.74017333984375,23.7421989440918,21.740821838378903,279006.7672729492,1281860.2561950684,1221923.7327575684,1227416.8968200684,12.136229515075684,12.108153343200684,804565.3343200684,312011.6949081421,308.36451568603513,256.8899520874023,302.9787086486816,308.390550994873,6.777500152587891,35.15999984741211,29.92999839782715,0.000357371758355,3015.80419921875,18.24107360839844,19.31730842590332,11.241600036621094,1.9327095746994016,1.348429799079895,0.6425826549530029,0.952276349067688,0.8855708837509155,1.6726680994033811,265.2838134765625,17.79676628112793,692.2186279296875,287.1264953613281,2.5953123569488525,1.295670986175537,585.9301147460938,708.8092651367188,30.19881820678711,45.26
2025-02-10 14:05:10+01:00,8.0,2752.918212890625,119.89488220214844,8.100664138793945,8.104358673095703,5.824190616607666,2.924646377563477,2.92598032951355,280.4678796768188,272.38553001880643,275.11566998958585,355.6810821533203,347.12274780273435,306.13934936523435,33.47774887084961,32.479400634765625,32.998748779296875,290.7603191375732,271.1623699903488,0.02002437210083,0.0192543449401855,479.4464111328125,479.74072265625,23.872852325439453,22.067182540893555,290298.2711791992,1287109.2796325684,1233154.2015075684,1234863.1858825684,12.143553733825684,12.097167015075684,785156.1546325684,319580.0542831421,308.5902847290039,257.2489179611206,302.9687084197998,308.390550994873,6.789999961853027,35.15999984741211,29.90999984741211,0.0003580838351779,3015.760009765625,16.998809814453125,18.33958625793457,11.241600036621094,2.8072822093963623,1.4469492435455322,0.6206657290458679,0.9052001237869264,0.8867009878158569,1.757219672203064,262.1426696777344,17.26277732849121,691.842041015625,287.1533508300781,2.5922181606292725,1.2957254648208618,585.9301147460938,708.3831176757812,32.77846145629883,45.26
2025-02-10 14:05:12+01:00,8.0,2753.894287109375,120.51929473876952,8.135248184204102,8.102507591247559,5.83012580871582,2.946688175201416,2.9428303241729736,280.5578798294067,272.5055300235748,275.1356699705124,355.64108123779295,347.1327499389648,306.13934936523435,33.47774887084961,32.484344482421875,32.9787483215332,290.74031867980955,271.2023699522018,0.02002437210083,0.0192543449401855,479.4464111328125,479.7425231933594,23.872852325439453,21.986900329589844,276641.6549682617,1300170.8030700684,1229736.2327575684,1215209.8655700684,12.138670921325684,12.122801780700684,798950.0999450684,307373.0230331421,308.7320083618164,257.1789325714111,302.9687084197998,308.390550994873,6.782500267028809,35.15999984741211,29.90999984741211,0.0003575243462456,3028.663818359375,17.4847354888916,17.607892990112305,11.241600036621094,2.509517192840576,1.3499903678894043,0.6309422850608826,0.9224485158920288,0.8876379728317261,1.7745436429977417,262.8801574707031,17.797945022583008,691.7853393554688,287.1530456542969,2.593369483947754,1.2957216501235962,585.94580078125,708.4829711914062,31.70986557006836,45.26
2025-02-10 14:05:14+01:00,8.0,2760.868530273437,119.94976425170898,8.13929796218872,8.130395412445068,5.853898048400879,2.951689600944519,2.952471971511841,280.5178798675537,272.51553001403806,275.1556700110435,355.6510795593261,347.1277488708496,306.1493495941162,33.47774887084961,32.47328186035156,32.9787483215332,290.74531879425047,271.2123699426651,0.0200910739898681,0.0192916984558105,479.4700164794922,479.7539520263672,23.940563201904297,22.0487003326416,278434.56268310547,1302001.8577575684,1225646.8772888184,1220458.8890075684,12.131346702575684,12.113036155700684,793212.7952575684,305664.0386581421,308.60888519287107,256.55410900115965,302.95870914459226,308.390550994873,6.779999732971191,35.13999938964844,29.90999984741211,0.0003575243462456,3022.879150390625,17.8352632522583,17.190876007080078,11.241600036621094,2.3267364501953125,1.3309978246688845,0.6378783881664276,0.9384522438049316,0.8901242613792419,1.7724308967590332,263.52886962890625,17.681784629821777,691.8711547851562,287.1827850341797,2.593194961547852,1.2958588600158691,586.1467590332031,708.385986328125,,45.26
2025-02-10 14:05:16+01:00,8.0,2767.8427734375,119.38023376464844,8.14334774017334,8.158283233642578,5.8776702880859375,2.956691026687622,2.962113618850708,280.47787990570066,272.5255300045013,275.1756700515747,355.6610778808593,347.12274780273435,306.159349822998,33.47774887084961,32.46221923828125,32.9787483215332,290.7503189086914,271.22236993312833,0.0201577758789062,0.0193290519714355,479.4936218261719,479.765380859375,24.00827407836914,22.11050033569336,280227.4703979492,1303832.9124450684,1221557.5218200684,1225707.9124450684,12.124022483825684,12.103270530700684,787475.4905700684,303955.0542831421,308.48576202392576,255.92928543090815,302.94870986938474,308.390550994873,6.767499923706055,35.13999938964844,29.899999618530277,0.0003571682739257,3020.431884765625,18.185791015625,16.77385902404785,11.241600036621094,2.143955707550049,1.3120052814483645,0.6448144912719727,0.9544559717178344,0.8926105499267578,1.7703181505203247,264.1775817871094,17.565624237060547,691.9569702148438,287.2125244140625,2.593020439147949,1.295996069908142,586.3477172851562,708.2890014648438,31.779083251953125,45.26
2025-02-10 14:05:18+01:00,8.0,2757.293212890625,119.42613220214844,8.099583625793457,8.120805740356445,5.8532328605651855,2.8971893787384038,2.904780387878418,280.47787990570066,272.5455300450325,275.18567004203794,355.61108245849607,347.1327499389648,306.12935104370115,33.45774841308594,32.45526123046875,32.9787483215332,290.7803195953369,271.2523699045181,0.0200495529174804,0.0193488998413085,479.5103149414063,479.7279052734375,23.62680435180664,22.242639541625977,275497.2457885742,1279540.9202575684,1228759.6702575684,1227172.7561950684,12.142333030700684,12.111815452575684,791015.5296325684,301879.8589706421,308.43559112548826,257.6738647460937,302.9387096405029,308.3705505371093,6.762499809265137,35.13999938964844,29.899999618530277,0.0003571174112955,2931.6181640625,18.638198852539062,18.065338134765625,11.241600036621094,2.0789599418640137,1.3573319911956787,0.6495232582092285,0.9570680856704712,0.8745748400688171,1.7914427518844604,262.3885192871094,18.381935119628903,691.70263671875,287.1273498535156,2.591120958328247,1.295696258544922,586.2561645507812,708.0642700195312,31.781892776489254,45.26
2025-02-10 14:05:20+01:00,8.0,2755.806396484375,119.35783386230467,8.093728065490723,8.154810905456543,5.870753288269043,2.9471349716186523,2.96811842918396,280.36787977218626,272.5455300450325,275.18567004203794,355.6010803222656,347.12274780273435,306.0993522644043,33.45774841308594,32.454376220703125,32.998748779296875,290.7103199005127,271.2323699235916,0.0201443862915039,0.0192876052856445,479.5141296386719,479.7707824707031,23.819923400878903,21.883264541625977,277709.7702026367,1273559.4749450684,1219848.5374450684,1226440.3343200684,12.122801780700684,12.072752952575684,784301.6624450684,303344.7027206421,308.297346496582,256.9918445587158,302.92870941162107,308.38054885864256,6.75499963760376,35.15999984741211,29.899999618530277,0.0003571174112955,2979.896240234375,17.80144691467285,18.484642028808597,11.241600036621094,2.382466077804565,1.3193384408950806,0.6364380717277527,0.9367764592170716,0.8920714855194092,1.769891619682312,262.40216064453125,18.221662521362305,691.8599243164062,287.0418701171875,2.5924644470214844,1.2954412698745728,586.108154296875,708.40966796875,31.460357666015625,45.26
2025-02-10 14:05:22+01:00,8.0,2764.90673828125,120.50431060791016,8.11567497253418,8.097346305847168,5.831521034240723,2.960549116134644,2.9538631439208984,280.2878798484802,272.4555300116539,275.20567002296445,355.59107818603513,347.1127532958984,306.0893501281738,33.45774841308594,32.449737548828125,32.96875,290.7303184509277,271.2023699522018,0.0200051078796386,0.0192817306518554,479.4907531738281,479.7894592285156,23.691177368164062,22.25873374938965,280380.0582885742,1280639.5530700684,1228027.2483825684,1225707.9124450684,12.125243186950684,12.070311546325684,794921.7796325684,305297.8277206421,308.22169342041013,256.8899520874023,302.94870986938474,308.3405517578125,6.75,35.13999938964844,29.8799991607666,0.0003575243462456,3021.9892578125,17.90540313720703,17.882131576538086,11.241600036621094,2.076345920562744,1.353111743927002,0.6377378702163696,0.9343510270118712,0.891078770160675,1.7607309818267822,260.0804748535156,18.221662521362305,691.8113403320312,287.0693054199219,2.592081069946289,1.2954583168029783,586.2544555664062,707.9638061523438,30.43195343017578,45.26
2025-02-10 14:05:24+01:00,8.0,2764.0347900390625,120.32950592041016,8.113417625427246,8.16370964050293,5.872574329376221,2.952586889266968,2.97088885307312,280.25787963867185,272.38553001880643,275.18567004203794,355.59107818603513,347.1127532958984,306.0993522644043,33.44774627685547,32.449737548828125,32.94874954223633,290.70031967163084,271.2023699522018,0.0200051078796386,0.0192817306518554,479.4907531738281,479.80348205566406,23.691177368164062,22.06418800354004,282134.8190307617,1285522.3655700684,1227538.9671325684,1216552.6390075684,12.113036155700684,12.104491233825684,800537.0140075684,307250.9527206421,308.23850479125974,256.6461585998535,302.94870986938474,308.3705505371093,6.755000114440918,35.13999938964844,29.8799991607666,0.0003575243462456,2985.769775390625,17.59317970275879,17.68539333343506,11.241600036621094,2.3850133419036865,1.2982200384140017,0.6249475479125977,0.927592158317566,0.8991407155990601,1.6884377002716064,262.3270568847656,17.593339920043945,691.9796752929688,287.06988525390625,2.5933403968811035,1.295401692390442,586.1094970703125,708.2259826660156,,45.26
2025-02-10 14:05:26+01:00,8.0,2763.162841796875,120.15470123291016,8.086387634277344,8.164944171905518,5.876116514205933,2.945114493370056,2.97283148765564,280.22287979125974,272.3655300378799,275.18567004203794,355.59107818603513,347.09275283813474,306.1043514251709,33.46274757385254,32.44378662109375,32.958749771118164,290.7053197860717,271.18736996650694,0.02008345413208,0.0193043766021728,479.5160217285156,479.8175048828125,23.746967315673828,21.86964225769043,282287.4069213867,1287536.5257263184,1227294.8265075684,1220825.0999450684,12.109374046325684,12.102049827575684,795776.2718200684,305114.7222518921,308.2279991149902,256.7014326095581,302.95870914459226,308.36555137634275,6.772500038146973,35.15999984741211,29.899999618530277,0.0003575243462456,2983.27783203125,17.900126457214355,17.48865509033203,11.241600036621094,2.2201660871505737,1.3116688132286072,0.6330457925796509,0.9367358386516572,0.8978155851364136,1.6884377002716064,264.5736389160156,18.01115131378174,692.0281066894531,287.0570983886719,2.594599723815918,1.2953450679779053,585.9645385742188,708.4881591796875,29.554466247558597,45.26
2025-02-10 14:05:28+01:00,8.0,2795.597412109375,120.43607330322266,8.059357643127441,8.166178703308105,5.8796586990356445,2.9376420974731445,2.974774122238159,280.18787994384763,272.3455300569534,275.18567004203794,355.59107818603513,347.07275238037107,306.1093505859375,33.47774887084961,32.437835693359375,32.96875,290.7103199005127,271.17236998081205,0.0201618003845214,0.0193270225524902,479.5412902832031,479.7653503417969,23.802757263183597,21.859397888183597,282439.9948120117,1289550.6858825684,1227050.6858825684,1225097.5608825684,12.105711936950684,12.099608421325684,791015.5296325684,302978.4917831421,308.2174934387207,256.7567066192627,302.9687084197998,308.3605522155761,6.767499923706055,35.13999938964844,29.899999618530277,0.0003577277967664,3030.53271484375,18.20707321166992,18.444643020629883,11.241600036621094,2.055318832397461,1.325117588043213,0.6411440372467041,0.9458795189857484,0.8964904546737671,1.6884377002716064,263.42645263671875,18.42896270751953,692.0765380859375,287.0443115234375,2.594607353210449,1.2954590320587158,586.2210693359375,708.6693115234375,28.833690643310547,45.26
2025-02-10 14:05:30+01:00,8.0,2740.071044921875,120.11744689941406,8.113418579101562,8.144318580627441,5.861020565032959,2.9550881385803223,2.9663426876068115,280.22787990570066,272.31553008556364,275.18567004203794,355.5510772705078,347.0627502441406,306.0893501281738,33.44774627685547,32.456817626953125,32.94874954223633,290.70031967163084,271.19236996173856,0.0201191005706787,0.0192739562988281,479.5031433105469,479.7580871582031,23.813247680664062,21.718713760375977,281524.4674682617,1285522.3655700684,1225585.8421325684,1233520.4124450684,12.127684593200684,12.098387718200684,794799.7093200684,305541.9683456421,308.49830474853513,256.71725883483884,302.94870986938474,308.3605522155761,6.755000114440918,35.13999938964844,29.88999938964844,0.0003580838351779,2966.85888671875,17.611661911010742,18.105499267578125,11.241600036621094,2.551175594329834,1.26596200466156,0.6307763457298279,0.9295727610588074,0.8958263397216797,1.7195872068405151,263.6449584960937,18.24085235595703,692.1394653320312,287.04461669921875,2.5952160358428955,1.295467495918274,586.2520751953125,708.6358642578125,29.671613693237305,45.26
2025-02-10 14:05:32+01:00,8.0,2749.80712890625,120.64248657226562,8.08693790435791,8.037358283996582,5.790341377258301,2.949169158935547,2.917909622192383,280.1978796958923,272.3455300569534,275.18567004203794,355.59107818603513,347.0427536010742,306.0893501281738,33.44774627685547,32.451568603515625,32.94874954223633,290.7303184509277,271.17236998081205,0.0198575115203857,0.0192920970916748,479.49505615234375,479.8697814941406,23.70691299438477,22.30123519897461,274810.6002807617,1283080.9593200684,1227538.9671325684,1217407.1311950684,12.114256858825684,12.083739280700684,785400.2952575684,295776.3433456421,308.3267654418945,256.4406799316406,302.94870986938474,308.3405517578125,6.7649993896484375,35.119998931884766,29.899999618530277,0.0003581346978081,2996.8046875,18.08989715576172,18.0587100982666,11.241600036621094,2.275244951248169,1.257506251335144,0.6388436555862427,0.933749496936798,0.8844855427742004,1.7226673364639282,261.1320495605469,18.32490921020508,691.7661743164062,287.0146484375,2.5899479389190674,1.2950150966644287,586.1659545898438,707.8908081054688,30.2292594909668,45.26
2025-02-10 14:05:34+01:00,8.0,2743.838134765625,119.39739990234376,8.080045700073242,8.103343963623047,5.833063125610352,2.938178777694702,2.946650743484497,280.25787963867185,272.38553001880643,275.15567007064817,355.5510772705078,347.0327514648437,306.05935134887693,33.44774627685547,32.46063232421875,32.94874954223633,290.70031967163084,271.15236999988554,0.0200056362152099,0.0193640041351318,479.4635620117188,479.8373107910156,23.806095123291016,22.12795639038086,282211.1129760742,1288329.9827575684,1224609.2796325684,1222778.2249450684,12.110594749450684,12.089842796325684,783447.1702575684,307250.9527206421,308.427229309082,255.8328269958496,302.9387096405029,308.3405517578125,6.760000228881836,35.119998931884766,29.90999984741211,0.0003586942206488,2988.261474609375,17.973081588745117,18.11330223083496,11.241600036621094,2.1583776473999023,1.370447874069214,0.6371369361877441,0.9379043579101562,0.8886162638664246,1.6857415437698364,264.32781982421875,18.76276969909668,691.7838745117188,286.9853515625,2.5923914909362797,1.2951931953430176,586.1282348632812,708.1063842773438,34.42041778564453,45.26
2025-02-10 14:05:36+01:00,8.0,2762.3092041015625,119.60834884643556,8.080044269561768,8.055420875549316,5.803020477294922,2.9429484605789185,2.9339516162872314,280.25787963867185,272.3755300283432,275.15567007064817,355.5460800170898,347.0327514648437,306.0693515777588,33.44274711608887,32.46063232421875,32.943748474121094,290.7053197860717,271.1573699951172,0.0198989400863647,0.0193235826492309,479.49147033691406,479.81422424316406,23.737668991088867,22.0646390914917,282974.0524291992,1280151.2718200684,1218261.6233825684,1217895.4124450684,12.110594749450684,12.101439476013184,786987.2093200684,308654.7613143921,308.2677234649658,256.3065237045288,302.95370903015134,308.33555068969724,6.777500152587891,35.099998474121094,29.88999938964844,0.0003583890448676,3021.54443359375,18.174195289611816,18.079903602600098,11.241600036621094,2.10053825378418,1.3548933863639832,0.6425473690032959,0.944702923297882,0.8842122554779053,1.6963195204734802,263.49473571777344,18.738880157470703,691.7029418945312,287.014892578125,2.592492699623108,1.2952685356140137,586.1320190429688,708.1851806640625,,45.26
2025-02-10 14:05:38+01:00,8.0,2780.7802734375,119.81929779052734,8.080042839050293,8.007497787475586,5.772977828979492,2.9477181434631348,2.921252489089966,280.25787963867185,272.3655300378799,275.15567007064817,355.54108276367185,347.0327514648437,306.0793518066406,33.437747955322266,32.46063232421875,32.93874740600586,290.7103199005127,271.1623699903488,0.0197922439575195,0.01928316116333,479.5193786621094,479.7911376953125,23.66924285888672,22.00132179260254,283736.9918823242,1271972.5608825684,1211913.9671325684,1213012.5999450684,12.110594749450684,12.113036155700684,790527.2483825684,310058.5699081421,308.1082176208496,256.780220413208,302.9687084197998,308.330549621582,6.777500152587891,35.07999801635742,29.899999618530277,0.0003577277967664,3022.745849609375,18.37530899047852,18.046504974365234,11.241600036621094,2.042698860168457,1.3393388986587524,0.6479578018188477,0.951501488685608,0.879808247089386,1.706897497177124,262.6616516113281,18.714990615844727,691.6220092773438,287.04443359375,2.5925939083099365,1.2953438758850098,586.1358032226562,708.2639770507812,36.82245635986328,45.26
2025-02-10 14:05:40+01:00,8.0,2739.01318359375,119.66483306884766,8.075448989868164,8.009225845336914,5.772228717803955,2.947173357009888,2.928784132003784,280.25787963867185,272.3255300760269,275.1356699705124,355.56107940673826,347.02274932861326,306.0893501281738,33.437747955322266,32.43878173828125,32.93874740600586,290.70031967163084,271.15236999988554,0.0197922439575195,0.01928316116333,479.5193786621094,479.814697265625,23.66924285888672,22.188419342041016,283508.1100463867,1295654.2015075684,1229247.9515075684,1235839.7483825684,12.113036155700684,12.120360374450684,783447.1702575684,308105.4449081421,308.6779388427734,257.3500093460083,302.9387096405029,308.3405517578125,6.800000190734863,35.119998931884766,29.88999938964844,0.0003570156860351,3005.570068359375,18.26107406616211,18.01533889770508,11.241600036621094,2.2233195304870605,1.3493372201919556,0.6281405091285706,0.9018929600715636,0.8842140436172485,1.6564661264419556,263.0440368652344,18.26923179626465,691.7079467773438,287.0430603027344,2.5923190116882324,1.2954217195510864,586.1897583007812,708.3335571289062,30.296586990356445,45.26
2025-02-10 14:05:42+01:00,8.0,2719.48974609375,120.49893188476562,8.07889461517334,8.116680145263672,5.845659255981445,2.9146857261657715,2.928317785263061,280.3178800582885,272.3655300378799,275.1756700515747,355.5310806274414,347.0327514648437,306.0993522644043,33.39774703979492,32.433502197265625,32.94874954223633,290.690319442749,271.17236998081205,0.0200489463806152,0.0193051662445068,479.5412902832031,479.782958984375,23.71692657470703,22.01688003540039,286254.6920776367,1281127.8343200684,1217773.3421325684,1221557.5218200684,12.120360374450684,12.089842796325684,795532.1311950684,313232.3980331421,308.1376365661621,256.9056266784668,302.9387096405029,308.3405517578125,6.787500381469727,35.119998931884766,29.88999938964844,0.0003572191365559,3002.989501953125,18.06209754943848,18.45401763916016,11.241600036621094,2.199760675430298,1.2917330265045166,0.6340596079826355,0.9408777356147766,0.8851728439331055,1.7369000911712646,262.907470703125,18.10896110534668,691.7483520507812,287.0159912109375,2.5925333499908447,1.2953606843948364,586.2083129882812,708.2244873046875,27.0457763671875,45.26
2025-02-10 14:05:44+01:00,8.0,2766.796875,120.45413208007812,8.090362548828125,8.101381301879883,5.840705394744873,2.9573512077331543,2.961379289627075,280.3878797531128,272.38553001880643,275.15567007064817,355.5310806274414,347.0127548217773,306.0893501281738,33.42774963378906,32.4229736328125,32.93874740600586,290.7103199005127,271.19236996173856,0.020024055480957,0.0193298721313476,479.562744140625,479.8065490722656,23.74124526977539,22.042179107666016,276717.9489135742,1286376.8577575684,1224487.2093200684,1221679.5921325684,12.136229515075684,12.099608421325684,799804.5921325684,299804.6636581421,308.6111892700195,257.4580234527588,302.9387096405029,308.3605522155761,6.792500019073486,35.07999801635742,29.8799991607666,0.0003571174112955,2940.873046875,18.199249267578125,17.89868927001953,11.241600036621094,2.2400925159454346,1.40999174118042,0.6434866189956665,0.9476714134216307,0.8923923373222351,1.7199759483337402,263.0577087402344,17.474151611328125,691.6253662109375,287.0429382324219,2.592694044113159,1.2953120470046997,586.0806274414062,708.1729125976562,26.877504348754883,45.26
2025-02-10 14:05:46+01:00,8.0,2759.9061279296875,120.3897819519043,8.080035209655762,8.098365306854248,5.835346460342407,2.94861364364624,2.95529842376709,280.3428799152374,272.35553004741666,275.1656700611114,355.5310806274414,347.0127548217773,306.0893501281738,33.41274833679199,32.41912841796875,32.93374824523926,290.7053197860717,271.2023699522018,0.0200126934051513,0.0193038415908813,479.5665588378906,479.7845764160156,23.71478080749512,22.02879047393799,280532.6461791992,1284179.5921325684,1220886.1351013184,1221984.7679138184,12.130736351013184,12.091063499450684,790100.0022888184,304809.5464706421,308.3365882873535,257.1857446670532,302.9437097549438,308.3505519866943,6.78249979019165,35.099998474121094,29.899999618530277,0.0003578295220269,3033.958740234375,17.967615127563477,17.871532440185547,11.241600036621094,2.149808645248413,1.3867769241333008,0.6379677057266235,0.9375473260879515,0.8915292024612427,1.788379430770874,263.2011108398437,17.891691207885742,691.6472778320312,287.0436096191406,2.5925647020339966,1.2953850626945496,586.1546325683594,708.1895751953125,,45.26
2025-02-10 14:05:48+01:00,8.0,2753.015380859375,120.32543182373048,8.069707870483398,8.095349311828613,5.829987525939941,2.939876079559326,2.9492175579071045,280.29788007736204,272.3255300760269,275.1756700515747,355.5310806274414,347.0127548217773,306.0893501281738,33.39774703979492,32.415283203125,32.928749084472656,290.70031967163084,271.2123699426651,0.0200013313293457,0.019277811050415,479.57037353515625,479.7626037597656,23.688316345214844,22.01540184020996,284347.3434448242,1281982.3265075684,1217285.0608825684,1222289.9436950684,12.125243186950684,12.082518577575684,780395.4124450684,309814.4292831421,308.0619873046875,256.91346588134763,302.94870986938474,308.3405517578125,6.777500152587891,35.099998474121094,29.90999984741211,0.0003577277967664,2930.149658203125,17.735980987548828,17.844375610351562,11.241600036621094,2.059524774551392,1.3635621070861816,0.6324487924575806,0.9274232387542723,0.8906660676002502,1.856782913208008,263.3445129394531,18.30923080444336,691.669189453125,287.0442810058594,2.592435359954834,1.2954580783843994,586.2286376953125,708.2062377929688,30.12433815002441,45.26
2025-02-10 14:05:50+01:00,8.0,2751.1728515625,120.75759887695312,8.073110580444336,8.039313316345215,5.796617031097412,2.9493520259857178,2.937004804611206,280.25787963867185,272.2355300426483,275.15567007064817,355.511083984375,346.97275390625,306.0893501281738,33.39774703979492,32.415283203125,32.928749084472656,290.690319442749,271.17236998081205,0.0198808422088623,0.0193069667816162,479.5422668457031,479.8033752441406,23.63824844360352,22.016361236572266,284194.7555541992,1287963.7718200684,1231201.0765075684,1223144.4358825684,12.128905296325684,12.099608421325684,800659.0843200684,310668.9214706421,308.72785034179685,257.4348777770996,302.94870986938474,308.330549621582,6.777499675750732,35.06999969482422,29.90999984741211,0.000358490770128,2970.462890625,17.960857391357422,18.21055030822754,11.241600036621094,2.1871705055236816,1.4131131172180176,0.6427401900291443,0.931572675704956,0.8846560716629028,1.7468984127044678,261.8285827636719,17.941184997558594,691.3901977539062,287.0145568847656,2.592384099960327,1.295318603515625,586.1967163085938,708.1849365234375,34.5521354675293,45.26
2025-02-10 14:05:52+01:00,8.0,2742.447998046875,120.29915618896484,8.085723876953125,8.101348876953125,5.837862014770508,2.9300074577331543,2.916101217269897,280.2778800964355,272.1655299901962,275.1356699705124,355.49107971191404,346.9827484130859,306.0993522644043,33.39774703979492,32.420928955078125,32.928749084472656,290.690319442749,271.1623699903488,0.0198808422088623,0.0193069667816162,479.5422668457031,479.7358093261719,23.63824844360352,21.789289474487305,283279.2282104492,1279052.6390075684,1219726.4671325684,1232055.5686950684,12.132567405700684,12.088622093200684,791503.8108825684,310058.5699081421,308.53175201416013,257.42716255187986,302.92870941162107,308.3205513000488,6.774999618530273,35.07999801635742,29.90999984741211,0.0003582872856987,3006.63818359375,18.06891441345215,18.308162689208984,11.241600036621094,2.258479356765747,1.3973329067230225,0.640099823474884,0.9371052384376526,0.8802950978279114,1.738436937332153,262.0334167480469,17.56191635131836,691.628662109375,287.0147705078125,2.5920093059539795,1.295324206352234,586.0928955078125,708.130126953125,36.44102478027344,45.26
2025-02-10 14:05:54+01:00,8.0,2724.653076171875,120.20733642578124,8.11571979522705,8.10665225982666,5.838889122009277,2.9859445095062256,2.9826083183288574,280.34787979125974,272.1155300378799,275.11566998958585,355.49107971191404,346.97275390625,306.0993522644043,33.38774871826172,32.422454833984375,32.928749084472656,290.690319442749,271.12237014770506,0.0200224208831787,0.0193194599151611,479.5370178222656,479.814697265625,23.61631393432617,21.84026527404785,283202.9342651367,1288207.9124450684,1223754.7874450684,1227172.7561950684,12.117918968200684,12.109374046325684,794921.7796325684,305053.6870956421,308.38123931884763,257.3500093460083,302.92870941162107,308.3405517578125,6.777500152587891,35.06999969482422,29.90999984741211,0.0003583890448676,2961.474609375,18.178380966186523,18.237550735473636,11.241600036621094,1.968497395515442,1.3724440336227417,0.6348438262939453,0.9485437870025636,0.9016927480697632,1.7299742698669434,263.53570556640625,17.703937530517578,691.8406982421875,287.0137939453125,2.5937962532043457,1.295295238494873,585.9970092773438,708.32373046875,30.966819763183597,45.26
2025-02-10 14:05:56+01:00,8.0,2744.0673828125,120.68658447265624,8.09018325805664,8.082265853881836,5.823540210723877,2.9372925758361816,2.934417963027954,280.4478796958923,272.0755300760269,275.11566998958585,355.49107971191404,346.97275390625,306.0993522644043,33.39774703979492,32.394989013671875,32.88874816894531,290.690319442749,271.10237016677854,0.0199802818298339,0.0193316688537597,479.61376953125,479.76171875,23.70738983154297,22.025060653686523,286483.5739135742,1286743.0686950684,1224487.2093200684,1212768.4593200684,12.113036155700684,12.084959983825684,799804.5921325684,312744.1167831421,308.7652801513672,256.24159851074216,302.94870986938474,308.330549621582,6.774999618530273,35.099998474121094,29.899999618530277,0.0003577277967664,3038.230224609375,18.123607635498047,18.53238868713379,11.241600036621094,2.1183767318725586,1.445773363113403,0.6408723592758179,0.9426101446151732,0.8853563666343689,1.800731897354126,264.9696960449219,17.99117088317871,691.5559692382812,287.0438537597656,2.592407464981079,1.2954599857330322,586.263916015625,708.0936889648438,26.741064071655277,45.26
