_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-10 14:05:58+01:00,8.0,2737.373291015625,120.29055404663086,8.066102504730225,8.094588279724121,5.832079887390137,2.929330587387085,2.9396791458129883,280.40287985801695,272.10553004741666,275.10067000389097,355.49107971191404,346.95775451660154,306.09435119628904,33.387746810913086,32.394805908203125,32.89874839782715,290.690319442749,271.10737016201017,0.0199959125518798,0.0193357944488525,479.6097259521485,479.7965698242188,23.736238479614254,21.948925018310547,289344.59686279297,1284606.8382263184,1223998.9280700684,1221374.4163513184,12.110594749450684,12.091673851013184,791259.6702575684,317077.6128768921,308.6840538024902,256.4991525650024,302.9387096405029,308.33555068969724,6.779999732971191,35.06999969482422,29.88999938964844,0.0003582872856987,2952.708984375,18.05005645751953,18.24218463897705,11.241600036621094,2.117074728012085,1.4191089272499084,0.6422646939754486,0.9548118114471436,0.8872110545635223,1.80495947599411,262.96893310546875,17.882304191589355,691.634521484375,287.02984619140625,2.5928605794906616,1.2954079508781433,586.1419982910156,708.2539978027344,,45.26
2025-02-10 14:06:00+01:00,8.0,2730.67919921875,119.89452362060548,8.042021751403809,8.106910705566406,5.8406195640563965,2.9213685989379883,2.9449403285980225,280.3578800201416,272.13553001880643,275.0856700181961,355.49107971191404,346.9427551269531,306.0893501281738,33.37774658203125,32.394622802734375,32.908748626708984,290.690319442749,271.1123701572418,0.0200115432739257,0.0193399200439453,479.6056823730469,479.8314208984375,23.765087127685547,21.87278938293457,292205.6198120117,1282470.6077575684,1223510.6468200684,1229980.3733825684,12.108153343200684,12.098387718200684,782714.7483825684,321411.1089706421,308.60282745361326,256.7567066192627,302.92870941162107,308.3405517578125,6.794999599456787,35.07999801635742,29.88999938964844,0.0003586942206488,2975.580078125,17.976505279541016,17.951980590820312,11.241600036621094,2.1157727241516118,1.3924444913864136,0.6436570286750793,0.9670134782791138,0.8890657424926758,1.8091870546340945,260.9681701660156,17.7734375,691.7130737304688,287.0158386230469,2.593313694000244,1.2953559160232544,586.0200805664062,708.414306640625,30.019954681396484,45.26
2025-02-10 14:06:02+01:00,8.0,2760.583740234375,120.4787139892578,8.058137893676758,8.162766456604004,5.8839263916015625,2.9546499252319336,2.993013620376587,280.29788007736204,272.1655299901962,275.11566998958585,355.4810775756836,346.93275299072263,306.0793518066406,33.39774703979492,32.387359619140625,32.908748626708984,290.690319442749,271.10237016677854,0.0201671676635742,0.019296854019165,479.6195068359375,479.77197265625,23.960590362548828,21.98168182373047,277709.7702026367,1267455.9593200684,1210937.4046325684,1229125.8811950684,12.104491233825684,12.078856468200684,785278.2249450684,299804.6636581421,308.2931427001953,256.5513557434082,302.94870986938474,308.3405517578125,6.8125,35.07999801635742,29.899999618530277,0.0003585924953884,3037.473876953125,18.50078582763672,18.39826202392578,11.241600036621094,2.086906671524048,1.4104487895965576,0.646247148513794,0.9629527926445008,0.9021349549293518,1.7034077644348145,263.52203369140625,17.720230102539062,691.57861328125,286.9898681640625,2.59214186668396,1.2953276634216309,586.3536376953125,708.08740234375,32.0082893371582,45.26
2025-02-10 14:06:04+01:00,8.0,2713.212890625,119.78543090820312,8.077696800231934,8.10563850402832,5.83951473236084,2.9307820796966557,2.952662944793701,280.3178800582885,272.1155300378799,275.11566998958585,355.4610809326172,346.93275299072263,306.0793518066406,33.38774871826172,32.387359619140625,32.88874816894531,290.690319442749,271.12237014770506,0.0200319309234619,0.0193427410125732,479.63714599609375,479.7864990234375,23.87714385986328,21.91600608825684,278243.8278198242,1289306.5452575684,1224731.3499450684,1224365.1390075684,12.117918968200684,12.097167015075684,779907.1311950684,289916.9683456421,308.7403282165527,257.13227500915525,302.94870986938474,308.3605522155761,6.807499885559082,35.07999801635742,29.899999618530277,0.0003586942206488,2996.2705078125,17.85976219177246,18.217552185058597,11.241600036621094,2.4985785484313965,1.4162293672561646,0.6376076936721802,0.9383591413497924,0.887701153755188,1.7953593730926514,264.6282653808594,18.2976131439209,691.6207885742188,286.98492431640625,2.591738700866699,1.2952977418899536,585.9765014648438,708.169189453125,30.782758712768555,45.26
2025-02-10 14:06:06+01:00,8.0,2755.013671875,119.86732482910156,8.041675567626953,8.101666450500488,5.8360276222229,2.919847249984741,2.941629409790039,280.34787979125974,272.0955300569534,275.0856700181961,355.4510787963867,346.8927520751953,306.0893501281738,33.38774871826172,32.382781982421875,32.88874816894531,290.70031967163084,271.1123701572418,0.0200319309234619,0.0193427410125732,479.63714599609375,479.8142700195313,23.87714385986328,22.15077018737793,283660.6979370117,1286132.7171325684,1217895.4124450684,1222289.9436950684,12.119139671325684,12.092284202575684,787353.4202575684,308959.9370956421,308.5568374633789,256.999681854248,302.94870986938474,308.3205513000488,6.802499771118164,35.06999969482422,29.90999984741211,0.0003597623697916,3014.4248046875,17.765628814697266,17.85976219177246,11.241600036621094,2.275244951248169,1.4162293672561646,0.636730432510376,0.9306924343109132,0.8872326612472534,1.775741696357727,262.2929077148437,17.99117088317871,691.4083862304688,287.0138244628906,2.590903759002685,1.2952961921691897,585.9910278320312,707.8568115234375,32.220787048339844,45.26
2025-02-10 14:06:08+01:00,8.0,2765.572021484375,120.1333999633789,8.060259819030762,8.101259708404541,5.838091611862183,2.920387864112854,2.9352575540542603,280.397879743576,272.1155300378799,275.0856700181961,355.44607772827146,346.9027503967285,306.0893501281738,33.39274787902832,32.38603210449219,32.88874816894531,290.6953195571899,271.10737016201017,0.0200320787429809,0.0193082561492919,479.63714599609375,479.8232879638672,23.761510848999023,22.067182540893555,281486.32049560547,1288391.0179138184,1217773.3421325684,1216918.8499450684,12.121581077575684,12.095946311950684,786010.6468200684,304565.4058456421,308.54220428466795,257.1979917526245,302.95870914459226,308.3255504608154,6.802499771118164,35.06999969482422,29.88999938964844,0.0003589485337999,2965.21240234375,17.92570972442627,17.886980056762695,11.241600036621094,2.2676689624786377,1.396228909492493,0.640659749507904,0.9375294148921968,0.8846938014030457,1.7797797918319702,261.9787902832031,18.0385799407959,691.39306640625,286.999755859375,2.591747999191284,1.2952498197555542,585.9939270019531,707.9508056640625,,45.26
2025-02-10 14:06:10+01:00,8.0,2776.13037109375,120.39947509765624,8.07884407043457,8.100852966308594,5.840155601501465,2.920928478240967,2.928885698318481,280.4478796958923,272.13553001880643,275.0856700181961,355.4410766601562,346.9127487182617,306.0893501281738,33.39774703979492,32.3892822265625,32.88874816894531,290.690319442749,271.10237016677854,0.0200322265625,0.0192737712860107,479.63714599609375,479.8323059082031,23.64587783813477,21.98359489440918,279311.9430541992,1290649.3186950684,1217651.2718200684,1211547.7561950684,12.124022483825684,12.099608421325684,784667.8733825684,300170.8745956421,308.527571105957,257.3963016510009,302.9687084197998,308.330549621582,6.795000076293945,35.07999801635742,29.88999938964844,0.0003587959459092,3045.127197265625,18.085790634155277,17.91419792175293,11.241600036621094,2.2600929737091064,1.3762284517288208,0.6445890665054321,0.9443663954734802,0.8821549415588379,1.7838178873062134,261.6646728515625,18.08598899841309,691.3777465820312,286.9856872558594,2.592592239379883,1.295203447341919,585.996826171875,708.0447998046875,30.754844665527344,45.26
2025-02-10 14:06:12+01:00,8.0,2742.45703125,119.66546630859376,8.085726737976074,8.046385765075684,5.797869682312012,2.96995210647583,2.970346689224243,280.4278797149658,272.185530090332,275.0856700181961,355.4410766601562,346.9127487182617,306.0793518066406,33.39774703979492,32.37567138671875,32.88874816894531,290.70031967163084,271.12237014770506,0.0198984508514404,0.0193152427673339,479.6695556640625,479.7694091796875,23.773193359375,21.907655715942383,280380.0582885742,1274658.1077575684,1216552.6390075684,1210082.9124450684,12.113036155700684,12.094725608825684,797607.3265075684,304199.1949081421,308.594465637207,257.0778411865234,302.94870986938474,308.330549621582,6.787500381469727,35.06999969482422,29.899999618530277,0.000358745083279,2977.3154296875,17.703712463378906,18.209714889526367,11.241600036621094,2.49945068359375,1.3455466032028198,0.6353126168251038,0.9559269547462464,0.8968676924705505,1.829187512397766,263.1669616699219,17.97672462463379,691.4134521484375,287.0409851074219,2.591259002685547,1.2953599691390991,585.956298828125,707.868896484375,29.867860794067383,45.26
2025-02-10 14:06:14+01:00,8.0,2695.741943359375,119.5163803100586,8.062589645385742,8.145071029663086,5.87058687210083,2.9345571994781494,2.9645779132843018,280.4178799629211,272.185530090332,275.11566998958585,355.4410766601562,346.8927520751953,306.1093505859375,33.37774658203125,32.3909912109375,32.88874816894531,290.70031967163084,271.1623699903488,0.0201433982849121,0.0193066329956054,479.61138916015625,479.8306579589844,23.87857437133789,22.03376579284668,277480.8883666992,1297119.0452575684,1210815.3343200684,1217407.1311950684,12.104491233825684,12.108153343200684,784912.0140075684,300048.8042831421,307.93530120849607,256.4565547943115,302.9687084197998,308.330549621582,6.807499885559082,35.07999801635742,29.899999618530277,0.0003593045722113,3040.81103515625,17.905305862426758,17.372629165649414,11.241600036621094,2.2317066192626958,1.3935608863830566,0.6403095126152039,0.9443556666374208,0.8936211466789246,1.8545454740524288,264.7238464355469,18.84629249572754,691.37451171875,287.0395812988281,2.590951919555664,1.2953180074691772,585.775634765625,708.00244140625,31.287729263305664,45.26
2025-02-10 14:06:16+01:00,8.0,2757.522705078125,119.48602294921876,8.044309616088867,8.111937522888184,5.847006320953369,2.9034876823425293,2.9278969764709477,280.3578800201416,272.1455300092697,275.11566998958585,355.4310821533203,346.8927520751953,306.1093505859375,33.38774871826172,32.391571044921875,32.88874816894531,290.690319442749,271.15236999988554,0.0200601329803466,0.0192989673614501,479.6061401367188,479.78076171875,23.75936508178711,22.06831932067871,280151.1764526367,1276733.3030700684,1225341.7015075684,1216064.3577575684,12.110594749450684,12.098387718200684,803466.7015075684,314453.1011581421,308.2931427001953,256.33715667724607,302.94870986938474,308.3405517578125,6.804999351501465,35.07999801635742,29.899999618530277,0.0003582872856987,2981.587158203125,17.944196701049805,18.02650451660156,11.241600036621094,2.188152313232422,1.4373338222503662,0.6389549374580383,0.9401915073394777,0.8829928636550903,1.9432101249694824,263.0167236328125,18.437911987304688,691.452392578125,287.07135009765625,2.592148780822754,1.29542076587677,586.1027221679688,707.8991088867188,33.56438446044922,45.26
2025-02-10 14:06:18+01:00,8.0,2746.963256835937,119.41588973999023,8.039170742034912,8.113104820251465,5.844527959823608,2.9246824979782104,2.9408167600631714,280.3578800201416,272.1105300426483,275.11566998958585,355.42608108520506,346.8927520751953,306.1043514251709,33.382747650146484,32.391571044921875,32.88874816894531,290.690319442749,271.1473700642585,0.0200601329803466,0.0192989673614501,479.6061401367188,479.7755889892578,23.75936508178711,22.0463924407959,281944.08416748047,1277160.5491638184,1224120.9983825684,1221313.3811950684,12.098387718200684,12.081908226013184,799133.2054138184,311706.5191268921,308.33301010131834,256.42450561523435,302.94870986938474,308.3405517578125,6.804999351501465,35.06999969482422,29.90999984741211,0.0003581346978081,2968.68310546875,17.74333667755127,17.896066665649414,11.241600036621094,2.4325594902038574,1.400100827217102,0.6348963975906372,0.934153825044632,0.887258768081665,1.8869704008102417,261.9309997558594,18.367085456848145,691.4037780761719,287.06951904296875,2.59157931804657,1.295415282249451,585.97998046875,707.9128112792969,,45.26
2025-02-10 14:06:20+01:00,8.0,2736.40380859375,119.34575653076172,8.034031867980957,8.114272117614746,5.842049598693848,2.945877313613892,2.9537365436553955,280.3578800201416,272.0755300760269,275.11566998958585,355.4210800170898,346.8927520751953,306.0993522644043,33.37774658203125,32.391571044921875,32.88874816894531,290.690319442749,271.1423701286316,0.0200601329803466,0.0192989673614501,479.6061401367188,479.7704162597656,23.75936508178711,22.02446556091309,283736.9918823242,1277587.7952575684,1222900.2952575684,1226562.4046325684,12.086180686950684,12.065428733825684,794799.7093200684,308959.9370956421,308.3728775024414,256.51185455322263,302.94870986938474,308.3405517578125,6.829999923706055,35.07999801635742,29.92999839782715,0.0003586942206488,3036.984375,17.542476654052734,17.765628814697266,11.241600036621094,2.676966667175293,1.362867832183838,0.6308378577232361,0.9281161427497864,0.8915246725082397,1.830730676651001,260.84527587890625,18.2962589263916,691.3551635742188,287.06768798828125,2.5910098552703857,1.2954097986221311,585.8572387695312,707.926513671875,29.3807430267334,45.26
2025-02-10 14:06:22+01:00,8.0,2717.102783203125,119.860107421875,8.053560256958008,8.152851104736328,5.875800609588623,2.9381117820739746,2.9743354320526123,280.36787977218626,272.1155300378799,275.0856700181961,355.4210800170898,346.9127487182617,306.0993522644043,33.33774948120117,32.377288818359375,32.87874984741211,290.6803192138672,271.10237016677854,0.0201418514251708,0.0193283252716064,479.6361999511719,479.79241943359375,23.8642692565918,22.18931198120117,281524.4674682617,1279174.7093200684,1219726.4671325684,1231689.3577575684,12.110594749450684,12.097167015075684,799926.6624450684,305664.0386581421,308.3896011352539,256.79589691162107,302.9387096405029,308.3205513000488,6.837499618530273,35.07999801635742,29.90999984741211,0.0003599658203125,3025.726806640625,18.34464263916016,18.206764221191406,11.241600036621094,2.0542845726013184,1.3997710943222046,0.6430093050003052,0.9593268036842346,0.8967695236206055,1.8195894956588743,264.2868347167969,18.52641487121582,691.3616333007812,286.98846435546875,2.591060876846313,1.295285701751709,586.0944213867188,707.7686157226562,28.28570556640625,45.26
2025-02-10 14:06:24+01:00,8.0,2756.708740234375,119.87734985351562,8.073019027709961,8.136787414550781,5.863950729370117,2.937995672225952,2.9543776512146,280.34787979125974,272.1655299901962,275.0656700372696,355.4010833740234,346.8927520751953,306.0793518066406,33.347747802734375,32.36468505859375,32.86874771118164,290.690319442749,271.082370185852,0.0201154251098632,0.0193182716369628,479.6519165039063,479.7906799316406,23.912429809570312,21.907655715942383,277938.6520385742,1284301.6624450684,1227050.6858825684,1215331.9358825684,12.117918968200684,12.075194358825684,792968.6546325684,300781.2261581421,308.60282745361326,257.20226135253904,302.9687084197998,308.330549621582,6.840000152587891,35.06999969482422,29.939998626708984,0.0003591519843207,3027.1953125,18.163230895996094,18.057973861694336,11.966400146484377,1.9921915531158447,1.3955458402633667,0.6443027853965759,0.9505134224891664,0.8842020630836487,1.798438310623169,263.30352783203125,17.975605010986328,691.5496215820312,287.0447998046875,2.592625379562378,1.2953447103500366,586.0381469726562,708.0991821289062,27.802536010742188,45.26
2025-02-10 14:06:26+01:00,8.0,2779.324462890625,119.61095428466795,8.098194122314453,8.085450172424316,5.819658756256104,2.9390623569488525,2.9344372749328613,280.3878797531128,272.13553001880643,275.04567005634306,355.39108123779295,346.9127487182617,306.0993522644043,33.36774826049805,32.359100341796875,32.85874938964844,290.9103187561035,271.05237021446226,0.0199847393035888,0.0200875186920166,479.65814208984375,479.8151550292969,23.76842498779297,21.863903045654297,277480.8883666992,1294555.5686950684,1232787.9905700684,1211181.5452575684,12.127684593200684,12.059325218200684,802612.2093200684,302001.9292831421,308.5568374633789,256.9840072631836,302.9387096405029,308.31054916381834,6.845000267028809,35.07999801635742,29.939998626708984,0.0003589485337999,2969.0390625,17.551898956298828,18.064897537231445,11.966400146484377,2.3882858753204346,1.3659604787826538,0.6297019720077515,0.9236661195755004,0.8871099352836609,1.7857438325881958,261.4325256347656,18.15923118591309,691.5626831054688,287.0137634277344,2.592650890350342,1.2952942848205566,585.85107421875,708.1536254882812,30.009130477905277,45.26
2025-02-10 14:06:28+01:00,8.0,2756.90478515625,120.63523864746094,8.104069709777832,8.117005348205566,5.847851753234863,2.942003011703491,2.946699380874634,280.4178799629211,272.22553005218504,275.00566997528074,355.4210800170898,346.87274780273435,306.0893501281738,33.37774658203125,32.3575439453125,32.87874984741211,291.1403182983398,271.042370223999,0.0200753650665283,0.020033390045166,479.6834106445313,479.8024597167969,23.76270294189453,21.916852951049805,279922.2946166992,1291503.8108825684,1221557.5218200684,1222289.9436950684,12.089842796325684,12.092284202575684,799438.3811950684,297363.2574081421,308.1292327880859,257.04670944213865,302.94870986938474,308.3205513000488,6.845000267028809,35.07999801635742,29.939998626708984,0.0003592028469509,2985.4580078125,17.667882919311523,17.528743743896484,11.966400146484377,2.3187601566314697,1.3724440336227417,0.6366036534309387,0.9347379803657532,0.8890255689620972,1.773046612739563,262.06072998046875,17.978960037231445,691.3129272460938,286.9862976074219,2.591848134994507,1.2953205108642578,585.775390625,708.0475463867188,31.57458877563477,45.26
2025-02-10 14:06:30+01:00,8.0,2757.43408203125,120.35601043701172,8.075902938842773,8.118907928466797,5.849815607070923,2.928577780723572,2.939555287361145,280.43787994384763,272.275530064106,275.00566997528074,355.4110816955566,346.87274780273435,306.07435073852537,33.37274742126465,32.3575439453125,32.87874984741211,291.2203191757202,271.04737021923063,0.0201487417221069,0.0200440301895141,479.6972351074219,479.7904357910156,23.80561828613281,22.062832832336422,282630.72967529297,1291625.8811950684,1222350.9788513184,1222167.8733825684,12.104491233825684,12.090453147888184,801818.7522888184,304443.3355331421,308.1733631134033,257.0153583526611,302.94870986938474,308.3155502319336,6.852499961853027,35.06999969482422,29.959999084472656,0.0003580838351779,3012.2890625,17.88271713256836,17.677579879760742,11.966400146484377,2.156265795230865,1.414107859134674,0.6400541663169861,0.9402112364768982,0.88600754737854,1.7968894839286804,263.1669616699219,18.105043411254883,691.3713073730469,287.00152587890625,2.591617584228516,1.295351803302765,585.862548828125,707.8897705078125,,45.26
2025-02-10 14:06:31+01:00,8.0,2757.96337890625,120.0767822265625,8.047736167907715,8.120810508728027,5.851779460906982,2.9151525497436523,2.932411193847656,280.45787992477415,272.3255300760269,275.00566997528074,355.4010833740234,346.87274780273435,306.05935134887693,33.36774826049805,32.3575439453125,32.87874984741211,291.30032005310056,271.05237021446226,0.0202221183776855,0.0200546703338623,479.7110595703125,479.7784118652344,23.848533630371094,22.208812713623047,285339.1647338867,1291747.9515075684,1223144.4358825684,1222045.8030700684,12.119139671325684,12.088622093200684,804199.1233825684,311523.4136581421,308.2174934387207,256.9840072631836,302.94870986938474,308.31054916381834,6.852499961853027,35.07999801635742,29.939998626708984,0.0003585924953884,3003.123046875,18.097551345825195,17.826416015625,11.966400146484377,1.9937714338302608,1.4557716846466064,0.6435046792030334,0.9456844925880432,0.8829895257949829,1.8207323551177976,264.273193359375,18.23112678527832,691.4296875,287.0167541503906,2.5913870334625244,1.295383095741272,585.94970703125,707.7319946289062,29.13275146484375,45.26
