_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-10 14:10:02+01:00,8.0,2822.935546875,120.10041809082033,8.368824005126953,8.38977336883545,6.047966480255127,3.0094122886657715,3.016945600509644,280.07787981033323,272.38553001880643,274.0856700181961,353.7510818481445,345.65275421142576,306.3993515014648,33.71774673461914,32.67327880859375,33.2287483215332,291.7803195953369,270.332370185852,0.0209359855651855,0.0200824928283691,479.1617431640625,479.23248291015625,24.07312393188477,22.40564727783203,295562.5295639038,1289184.4749450684,1223632.7171325684,1227783.1077575684,12.199706077575684,12.153319358825684,817260.6468200684,322753.8824081421,308.8775810241699,257.3963016510009,303.0587085723877,308.55055084228513,6.425000190734863,35.31999969482422,29.959999084472656,0.0003645435926649,3017.76220703125,16.082857131958008,15.85753059387207,11.966400146484377,2.24368667602539,1.357781171798706,0.6348122358322144,0.9531459212303162,0.9040254950523376,1.7843345403671265,258.82403564453125,15.973938941955566,688.6840209960938,287.9420471191406,2.582874298095703,1.2983262538909912,584.186767578125,704.1250610351562,,49.79
2025-02-10 14:10:04+01:00,8.0,2822.935546875,120.10041809082033,8.368824005126953,8.38977336883545,6.047966480255127,3.0094122886657715,3.016945600509644,280.07787981033323,272.38553001880643,274.0856700181961,353.7510818481445,345.65275421142576,306.3993515014648,33.71774673461914,32.67327880859375,33.2287483215332,291.7803195953369,270.332370185852,0.0209359855651855,0.0200824928283691,479.1617431640625,479.23248291015625,24.07312393188477,22.40564727783203,295562.5295639038,1289184.4749450684,1223632.7171325684,1227783.1077575684,12.199706077575684,12.153319358825684,817260.6468200684,322753.8824081421,308.8775810241699,257.3963016510009,303.0587085723877,308.55055084228513,6.435000419616699,35.31999969482422,29.979999542236328,0.0003652557033962,3028.841552734375,16.082857131958008,15.85753059387207,11.966400146484377,2.24368667602539,1.357781171798706,0.6348122358322144,0.9531459212303162,0.9040254950523376,1.7843345403671265,258.82403564453125,15.973938941955566,688.6840209960938,287.9420471191406,2.582874298095703,1.2983262538909912,584.186767578125,704.1250610351562,32.13238525390625,49.79
2025-02-10 14:10:06+01:00,8.0,2800.600830078125,120.0400161743164,8.389912605285645,8.358477592468262,6.0278425216674805,2.95047926902771,2.9394242763519287,280.1278800010681,272.3455300569534,274.1056699991226,353.7310775756836,345.65275421142576,306.4193519592285,33.71774673461914,32.682281494140625,33.20874786376953,291.7803195953369,270.3423701763153,0.0208471050262451,0.0200633029937744,479.1455383300781,479.2504577636719,24.024486541748047,22.808048248291016,295562.5295639038,1324584.8655700684,1240112.2093200684,1238891.5061950684,12.208250999450684,12.154540061950684,825805.5686950684,323120.0933456421,308.84846725463865,258.366269493103,303.0587085723877,308.53055038452146,6.417499542236328,35.29999923706055,29.979999542236328,0.0003648487684461,3011.66650390625,16.4877986907959,15.73139476776123,11.966400146484377,1.9603842496871948,1.411982774734497,0.6344594359397888,0.9546210765838624,0.8818628787994385,1.7548880577087402,259.4659118652344,15.98115348815918,688.3531494140625,287.96759033203125,2.58040714263916,1.2983448505401611,583.953369140625,703.5012817382812,33.71450424194336,49.79
2025-02-10 14:10:08+01:00,8.0,2813.39794921875,120.02205657958984,8.395685195922852,8.420014381408691,6.072206974029541,3.030684471130371,3.039466857910156,280.1278800010681,272.2355300426483,274.1556699514389,353.6910766601562,345.6327499389648,306.4193519592285,33.69774627685547,32.685791015625,33.20874786376953,291.7903198242187,270.3623701572418,0.0210082874298095,0.0201022186279296,479.1235961914063,479.320068359375,24.13034439086914,22.322723388671875,295333.6477279663,1302001.8577575684,1231689.3577575684,1229003.8108825684,12.208250999450684,12.169188499450684,822387.5999450684,320800.7574081421,308.9441284179687,257.8193086624145,303.04870834350584,308.55055084228513,6.425000190734863,35.29999923706055,30.0,0.0003644927300347,2987.416015625,16.316041946411133,16.059593200683594,11.966400146484377,2.1017370223999023,1.4455608129501345,0.6356016397476196,0.9569266438484192,0.9106261134147644,1.7454270124435425,261.118408203125,16.069509506225586,688.70849609375,287.9136047363281,2.5831449031829834,1.2979240417480469,584.0560302734375,704.1085815429688,30.898624420166016,49.79
2025-02-10 14:10:10+01:00,8.0,2821.44580078125,120.41654205322266,8.37230396270752,8.436572551727295,6.085227012634277,3.016202211380005,3.039326548576355,280.0778800487518,272.20053001642225,274.1556699514389,353.6910766601562,345.6327499389648,306.3943523406982,33.69274711608887,32.68333435058594,33.20874786376953,291.7803195953369,270.35737016201017,0.0210509300231933,0.0201007223129272,479.1228790283203,479.3239440917969,24.0936279296875,22.347405433654785,294723.30808639526,1301025.2952575684,1236205.9593200684,1235656.6429138184,12.204588890075684,12.166136741638184,819213.7718200684,317565.8941268921,308.89837684631345,257.8728932380676,303.04870834350584,308.5405506134033,6.439999580383301,35.279998779296875,29.979999542236328,0.0003658660549587,3020.343017578125,16.272560119628906,16.139081954956055,11.966400146484377,2.2135521173477173,1.4211727976799011,0.6358716189861298,0.9583374857902528,0.9099515676498412,1.7370060086250303,260.7633209228516,16.046724319458008,688.626220703125,287.8565979003906,2.5825496912002563,1.297916054725647,584.0301208496094,704.0776672363281,,49.79
2025-02-10 14:10:12+01:00,8.0,2829.49365234375,120.81102752685548,8.348922729492188,8.453130722045898,6.098247051239014,3.0017199516296387,3.0391862392425537,280.0278800964355,272.1655299901962,274.1556699514389,353.6910766601562,345.6327499389648,306.36935272216795,33.687747955322266,32.680877685546875,33.20874786376953,291.77031936645506,270.35237016677854,0.0210935726165771,0.0200992259979248,479.1221618652344,479.3278198242188,24.05691146850586,22.37208747863769,294112.9684448242,1300048.7327575684,1240722.5608825684,1242309.4749450684,12.200926780700684,12.163084983825684,816039.9436950684,314331.0308456421,308.8526252746582,257.9264778137207,303.04870834350584,308.53055038452146,6.449999809265137,35.279998779296875,30.0,0.0003656626044379,2970.7744140625,16.22907829284668,16.218570709228516,11.966400146484377,2.325367212295532,1.396784782409668,0.6361415982246399,0.9597483277320862,0.9092770218849182,1.7285850048065186,260.4082336425781,16.02393913269043,688.5439453125,287.7995910644531,2.5819544792175293,1.297908067703247,584.0042114257812,704.0467529296875,26.86167526245117,49.79
2025-02-10 14:10:14+01:00,8.0,2798.3994140625,120.2862548828125,8.312305450439453,8.366119384765625,6.030994892120361,2.9737443923950195,2.992996454238892,280.11787977218626,272.13553001880643,274.1556699514389,353.6810821533203,345.60275115966795,306.37935104370115,33.687747955322266,32.667694091796875,33.20874786376953,291.74031867980955,270.37237014770506,0.020871654510498,0.0200776939392089,479.1631774902344,479.3126220703125,24.030685424804688,22.41606330871582,291595.2682495117,1307128.8108825684,1238159.0843200684,1227050.6858825684,12.199706077575684,12.180174827575684,811401.2718200684,316894.5074081421,308.7361663818359,257.73510398864744,303.04870834350584,308.53055038452146,6.44749927520752,35.29999923706055,29.959999084472656,0.0003651539781358,3046.195068359375,15.86192512512207,15.937530517578123,11.966400146484377,2.308697462081909,1.3699827194213867,0.6295687556266785,0.9427300691604614,0.8956919312477112,1.6643012762069702,259.8482971191406,15.99317741394043,688.70849609375,287.8018798828125,2.583479166030884,1.2978837490081787,584.4013061523438,703.9515991210938,31.314037322998047,49.79
2025-02-10 14:10:16+01:00,8.0,2825.3291015625,120.34554290771484,8.328914642333984,8.361135482788086,6.038179397583008,2.9666948318481445,2.9781715869903564,280.1278800010681,272.1655299901962,274.18567004203794,353.6810821533203,345.58275451660154,306.36935272216795,33.70774841308594,32.667694091796875,33.20874786376953,291.74031867980955,270.3923701286316,0.0208653392791748,0.0201030120849609,479.1583862304688,479.329833984375,24.01113510131836,22.28424072265625,290145.6832885742,1301757.7171325684,1238403.2249450684,1233764.5530700684,12.203368186950684,12.160643577575684,816528.2249450684,316040.0152206421,308.5861038208008,257.5968994140625,303.0587085723877,308.53055038452146,6.447499752044678,35.279998779296875,30.0,0.0003648487684461,3001.165283203125,16.578567504882812,16.43496322631836,11.966400146484377,1.9591270685195925,1.3347656726837158,0.6483348608016968,0.957121968269348,0.887843668460846,1.7201621532440186,260.2989807128906,16.44291114807129,688.4932861328125,287.7743835449219,2.583016395568848,1.2977927923202517,584.2896118164062,704.13671875,25.454545974731445,49.79
2025-02-10 14:10:18+01:00,8.0,2781.928955078125,119.260986328125,8.354239463806152,8.36147689819336,6.03627347946167,2.9787020683288574,2.987762212753296,280.08788003921507,272.185530090332,274.1956700325012,353.6810821533203,345.5927490234375,306.3293518066406,33.71774673461914,32.66845703125,33.20874786376953,291.7303184509277,270.4023701190948,0.0208653392791748,0.0201030120849609,479.1583862304688,479.37396240234375,24.01113510131836,22.43878746032715,285186.5768432617,1303344.6311950684,1234985.2561950684,1229003.8108825684,12.183836936950684,12.154540061950684,817748.9280700684,308837.8667831421,308.60282745361326,258.1089462280273,303.03871002197263,308.5005516052246,6.465000152587891,35.279998779296875,29.94999885559082,0.0003653065660264,2991.509521484375,16.48865509033203,15.934832572937012,11.966400146484377,2.207697868347168,1.320563793182373,0.6423130631446838,0.94831120967865,0.8915985822677612,1.6748857498168943,262.0334167480469,16.611915588378906,688.6520385742188,287.744384765625,2.583348274230957,1.2976653575897217,584.3101806640625,704.2166137695312,29.34284400939941,49.79
2025-02-10 14:10:20+01:00,8.0,2787.4088134765625,119.40392303466795,8.340328693389893,8.362979888916016,6.032014608383179,2.9860724210739136,2.997444748878479,280.1128798961639,272.1755300402641,274.18567004203794,353.67608108520506,345.5727485656738,306.34435119628904,33.73274803161621,32.67256164550781,33.20874786376953,291.73531856536863,270.3973701238632,0.0208634338378906,0.0200841856002807,479.15028381347656,479.33567810058594,24.06144142150879,22.300405502319336,288924.9801635742,1301818.7522888184,1235717.6780700684,1231689.3577575684,12.189330101013184,12.162474632263184,811950.5882263184,313781.7144393921,308.47949066162107,257.7294777870178,303.04370918273924,308.4955505371093,6.477499961853027,35.279998779296875,29.979999542236328,0.0003657643296983,3008.41796875,16.21052598953247,16.196399211883545,11.966400146484377,2.246521830558777,1.3108462691307068,0.6334904432296753,0.9397529363632202,0.8966718018054962,1.6564571261405945,261.4256896972656,16.57951545715332,688.6376037597656,287.76025390625,2.583338975906372,1.2977624535560608,584.380126953125,704.2431335449219,,49.79
2025-02-10 14:10:22+01:00,8.0,2792.888671875,119.54685974121094,8.326417922973633,8.364482879638672,6.027755737304688,2.9934427738189697,3.007127285003662,280.1378797531128,272.1655299901962,274.1756700515747,353.6710800170898,345.55274810791013,306.3593505859375,33.74774932861328,32.676666259765625,33.20874786376953,291.74031867980955,270.3923701286316,0.0208615283966064,0.0200653591156005,479.1421813964844,479.2973937988281,24.11174774169922,22.162023544311523,292663.3834838867,1300292.8733825684,1236450.0999450684,1234374.9046325684,12.194823265075684,12.170409202575684,806152.2483825684,318725.5620956421,308.3561538696289,257.3500093460083,303.04870834350584,308.4905494689941,6.474999904632568,35.279998779296875,29.939998626708984,0.0003655100165473,2991.95458984375,15.93239688873291,16.457965850830078,11.966400146484377,2.2853457927703857,1.3011287450790403,0.6246678233146667,0.9311946630477904,0.9017450213432312,1.6380285024642944,260.8179626464844,16.547115325927734,688.6231689453125,287.776123046875,2.583329677581787,1.2978595495224,584.4500732421875,704.2696533203125,36.5679817199707,49.79
2025-02-10 14:10:24+01:00,8.0,2756.52099609375,119.9859619140625,8.334529876708984,8.298177719116211,5.99089241027832,2.9638919830322266,2.9509646892547607,280.09787979125974,272.1455300092697,274.1756700515747,353.6710800170898,345.57275238037107,306.3593505859375,33.687747955322266,32.68316650390625,33.20874786376953,291.7303184509277,270.35237016677854,0.0207217922210693,0.0200560359954833,479.1274108886719,479.3275451660156,24.05071258544922,22.08180427551269,288772.3922729492,1278808.4983825684,1234496.9749450684,1232665.9202575684,12.186278343200684,12.122801780700684,811035.0608825684,309204.0777206421,308.8609451293945,258.2456592559814,303.0087093353271,308.4805511474609,6.467499732971191,35.2599983215332,29.979999542236328,0.0003651539781358,2979.362060546875,16.218570709228516,16.563180923461914,11.966400146484377,2.4834892749786377,1.3032643795013428,0.6426883339881897,0.9405625462532043,0.8803999423980713,1.6780294179916382,260.0804748535156,15.902297019958496,688.2549438476562,287.79833984375,2.583852052688598,1.2977975606918335,584.3259887695312,704.35009765625,30.530357360839844,49.79
2025-02-10 14:10:26+01:00,8.0,2781.042724609375,119.62191772460938,8.265328407287598,8.352374076843262,6.019164562225342,2.952168226242065,2.978691339492798,280.04788007736204,272.0755300760269,274.18567004203794,353.6710800170898,345.55274810791013,306.3493522644043,33.70774841308594,32.68499755859375,33.18874740600586,291.7303184509277,270.35237016677854,0.0208417148590087,0.020076114654541,479.08306884765625,479.4074401855469,23.93054962158203,22.57191467285156,291366.3864135742,1291992.0921325684,1225585.8421325684,1226928.6155700684,12.191161155700684,12.137450218200684,805908.1077575684,309692.3589706421,308.88589706420896,257.81165351867674,303.0087093353271,308.4805511474609,6.477499961853027,35.2599983215332,29.94999885559082,0.0003644927300347,2975.84716796875,15.736326217651367,16.195707321166992,11.966400146484377,2.4036736488342285,1.3347656726837158,0.6269248723983765,0.9290173053741456,0.8992034196853638,1.737006664276123,260.2443542480469,15.902440071105955,688.49560546875,287.74285888671875,2.582539319992065,1.2974666357040403,583.9805908203125,703.9898071289062,27.7797966003418,49.79
2025-02-10 14:10:28+01:00,8.0,2854.109130859375,120.14305114746094,8.287788391113281,8.36758804321289,6.035467624664307,2.955291986465454,2.9837470054626465,280.1778797149658,272.185530090332,274.18567004203794,353.6710800170898,345.5327514648437,306.3293518066406,33.70774841308594,32.68170166015625,33.18874740600586,291.7203182220459,270.35237016677854,0.0208733692169189,0.0201134204864501,479.10784912109375,479.3853759765625,23.971080780029297,22.37506103515625,289306.4498901367,1302490.1390075684,1237548.7327575684,1235717.6780700684,12.200926780700684,12.172850608825684,815429.5921325684,314941.3824081421,308.4105056762695,257.79634323120115,303.03871002197263,308.4805511474609,6.472499847412109,35.2599983215332,29.939998626708984,0.0003654591539171,2948.21484375,16.104387283325195,16.0767879486084,11.966400146484377,2.328697919845581,1.359980583190918,0.6306748390197754,0.94135183095932,0.893106997013092,1.6633118391036987,261.6919860839844,16.18343734741211,688.361328125,287.7434387207031,2.581698417663574,1.297638177871704,584.1494140625,703.8587646484375,30.67119026184082,49.79
2025-02-10 14:10:30+01:00,8.0,2801.1092529296875,120.1855926513672,8.304784774780273,8.374600410461426,6.039885520935059,2.9546539783477783,2.993309736251831,280.19287981987,272.2055300712585,274.1806700468063,353.6660789489746,345.5327514648437,306.33935203552244,33.6977481842041,32.68170166015625,33.198747634887695,291.7203182220459,270.35237016677854,0.0208918476104736,0.0200926256179809,479.1090393066406,479.35008239746094,23.94723892211914,22.33261013031006,287971.305847168,1302612.2093200684,1235656.6429138184,1230956.9358825684,12.181395530700684,12.152709007263184,810607.8147888184,313171.3628768921,308.61284866333006,257.72362127304075,303.03871002197263,308.4805511474609,6.470000267028809,35.2599983215332,29.94999885559082,0.0003652557033962,3000.9873046875,16.060214042663574,16.252376556396484,11.966400146484377,2.2577539682388306,1.322141706943512,0.6315403580665588,0.938753753900528,0.8916288912296295,1.6474797129631042,260.5721130371094,16.309657096862793,688.4709777832031,287.7439880371094,2.5823795795440674,1.2976476550102234,584.3413696289062,703.9840087890625,,49.79
2025-02-10 14:10:32+01:00,8.0,2748.109375,120.22813415527344,8.321781158447266,8.381612777709961,6.0443034172058105,2.9540159702301025,3.002872467041016,280.20787992477415,272.22553005218504,274.1756700515747,353.6610778808593,345.5327514648437,306.3493522644043,33.687747955322266,32.68170166015625,33.20874786376953,291.7203182220459,270.35237016677854,0.0209103260040283,0.0200718307495117,479.1102294921875,479.3147888183594,23.923397064208984,22.290159225463867,286636.1618041992,1302734.2796325684,1233764.5530700684,1226196.1936950684,12.161864280700684,12.132567405700684,805786.0374450684,311401.3433456421,308.8151916503906,257.65089931488035,303.03871002197263,308.4805511474609,6.470000267028809,35.25,29.939998626708984,0.0003668324788411,2968.416015625,16.016040802001953,16.42796516418457,11.966400146484377,2.18681001663208,1.284302830696106,0.6324058771133423,0.9361556768417358,0.890150785446167,1.6316475868225098,259.4522399902344,16.435876846313477,688.5806274414062,287.7445373535156,2.5830607414245605,1.297657132148743,584.5333251953125,704.1092529296875,31.474727630615234,49.79
2025-02-10 14:10:34+01:00,8.0,2739.947265625,119.92179870605467,8.343807220458984,8.355010032653809,6.027438640594482,2.989959239959717,2.993973731994629,280.2478798866272,272.2355300426483,274.1756700515747,353.64108123779295,345.5127548217773,306.3293518066406,33.687747955322266,32.6846923828125,33.20874786376953,291.7103199005127,270.35237016677854,0.0208435535430908,0.0199880924224853,479.136474609375,479.3849182128906,23.98538589477539,22.428932189941406,292129.3258666992,1291137.5999450684,1229736.2327575684,1229614.1624450684,12.193602561950684,12.153319358825684,804443.2640075684,318237.2808456421,308.6446365356445,258.53959503173826,303.0287097930908,308.4805511474609,6.465000152587891,35.22999954223633,29.94999885559082,0.0003659169175889,3041.12255859375,16.066402435302734,16.099592208862305,11.966400146484377,2.311173915863037,1.3915777206420898,0.6314406394958496,0.9413738250732422,0.8956626057624817,1.685383915901184,260.73602294921875,15.796792984008787,688.4733276367188,287.7429504394531,2.5825719833374023,1.297624111175537,584.0750122070312,703.8753662109375,31.535907745361328,49.79
2025-02-10 14:10:36+01:00,8.0,2796.902587890625,119.92300415039062,8.374417304992676,8.355291366577148,6.027150630950928,2.996290445327759,2.9894473552703857,280.25787963867185,272.2055300712585,274.1556699514389,353.64108123779295,345.50275268554685,306.3293518066406,33.687747955322266,32.671173095703125,33.18874740600586,291.7303184509277,270.35237016677854,0.0208435535430908,0.0199880924224853,479.136474609375,479.3914794921875,23.98538589477539,22.312854766845703,291595.2682495117,1301635.6468200684,1232055.5686950684,1230590.7249450684,12.188719749450684,12.145995140075684,816772.3655700684,317138.6480331421,308.6654609680176,258.055779838562,303.0087093353271,308.4805511474609,6.46750020980835,35.22999954223633,29.939998626708984,0.0003652557033962,2994.490966796875,16.244340896606445,16.016040802001953,11.966400146484377,2.189345359802246,1.3327172994613647,0.6333668828010559,0.9479498863220216,0.8946443200111389,1.7106729745864868,261.7602844238281,16.16824722290039,688.4234619140625,287.688720703125,2.5824923515319824,1.297499418258667,584.1987915039062,704.0206909179688,32.10041427612305,49.79
2025-02-10 14:10:38+01:00,8.0,2796.512084960937,120.02449035644533,8.350160598754883,8.37589693069458,6.045427083969116,2.972319841384888,2.981398344039917,280.232879781723,272.18553003072736,274.1556699514389,353.6260818481445,345.50275268554685,306.33935203552244,33.67774772644043,32.66249084472656,33.18874740600586,291.7253183364868,270.35237016677854,0.0208991441726684,0.0200104618072509,479.1400451660156,479.4072113037109,24.02925491333008,22.343470573425293,292434.5016479492,1293640.0413513184,1227477.9319763184,1234558.0101013184,12.186888694763184,12.159422874450684,815917.8733825684,318603.4917831421,308.6132396697998,258.0253991127014,303.0087093353271,308.4655517578125,6.462500095367432,35.209999084472656,29.939998626708984,0.0003664764404296,2950.21728515625,16.378381729125977,16.03501796722412,11.966400146484377,2.0829436779022217,1.3135111331939695,0.6376887857913971,0.9568434655666352,0.8912547528743744,1.7296292185783386,260.1828918457031,16.34036350250244,688.4053344726562,287.6893920898437,2.5825988054275517,1.297467052936554,584.1516418457031,703.9623107910156,,49.79
2025-02-10 14:10:40+01:00,8.0,2796.12158203125,120.1259765625,8.32590389251709,8.396502494812012,6.063703536987305,2.9483492374420166,2.973349332809448,280.20787992477415,272.1655299901962,274.1556699514389,353.61108245849607,345.50275268554685,306.3493522644043,33.667747497558594,32.65380859375,33.18874740600586,291.7203182220459,270.35237016677854,0.020954734802246,0.0200328311920166,479.14361572265625,479.4229431152344,24.07312393188477,22.374086380004883,293273.7350463867,1285644.4358825684,1222900.2952575684,1238525.2952575684,12.185057640075684,12.172850608825684,815063.3811950684,320068.3355331421,308.561018371582,257.9950183868408,303.0087093353271,308.45055236816404,6.462500095367432,35.22999954223633,29.94999885559082,0.0003658660549587,3034.13671875,16.512422561645508,16.05399513244629,11.966400146484377,1.9765419960021973,1.2943049669265747,0.6420106887817383,0.9657370448112488,0.8878651857376099,1.7485854625701904,258.6054992675781,16.512479782104492,688.38720703125,287.6900634765625,2.58270525932312,1.297434687614441,584.1044921875,703.9039306640625,35.182464599609375,49.79
2025-02-10 14:10:42+01:00,8.0,2761.9716796875,120.06405639648438,8.395551681518555,8.31353759765625,5.998550891876221,2.960987329483032,2.9731945991516118,280.2778800964355,272.185530090332,274.1556699514389,353.6010803222656,345.47275390625,306.3293518066406,33.687747955322266,32.6693115234375,33.20874786376953,291.7103199005127,270.35237016677854,0.0207383365631103,0.0200777988433837,479.1426696777344,479.4512023925781,23.945331573486328,22.864486694335938,288238.3346557617,1301757.7171325684,1239745.9983825684,1229125.8811950684,12.181395530700684,12.158202171325684,808105.3733825684,312377.9058456421,308.297346496582,257.2489179611206,303.0087093353271,308.45055236816404,6.46999979019165,35.22999954223633,29.94999885559082,0.0003662729899088,2987.59375,16.34369468688965,15.371387481689451,11.966400146484377,2.252753734588623,1.284302830696106,0.644061267375946,0.9457404017448424,0.8867596983909607,1.724373698234558,259.315673828125,15.97836685180664,688.565673828125,287.6878967285156,2.5838136672973637,1.2974759340286257,584.2164306640625,704.1143188476562,31.606586456298828,49.79
2025-02-10 14:10:44+01:00,8.0,2821.043701171875,119.93795013427734,8.348448753356934,8.279681205749512,5.968225479125977,2.9850053787231445,2.9604175090789795,280.22787990570066,272.185530090332,274.1556699514389,353.6010803222656,345.4427551269531,306.30935134887693,33.65774917602539,32.66070556640625,33.20874786376953,291.7203182220459,270.3423701763153,0.0206633853912353,0.0199937076568603,479.1474304199219,479.3307800292969,24.0020751953125,22.363718032836918,282745.1705932617,1301879.7874450684,1229736.2327575684,1220092.6780700684,12.180174827575684,12.150877952575684,822021.3890075684,323120.0933456421,308.50248565673826,258.1924928665161,302.9987091064453,308.4805511474609,6.472500324249268,35.22999954223633,29.92999839782715,0.0003668833414713,3027.64013671875,15.50599765777588,15.988452911376951,11.966400146484377,2.5525708198547363,1.3847649097442627,0.6227323412895203,0.9132614731788636,0.8869521021842957,1.617892146110535,261.29595947265625,15.746792793273926,688.3624267578125,287.6930847167969,2.5824291706085205,1.2976242303848269,584.4830322265625,703.8768310546875,29.712867736816406,49.79
2025-02-10 14:10:46+01:00,8.0,2800.672607421875,119.28123474121094,8.356563568115234,8.331588745117188,6.020931243896484,2.989513874053955,2.980579137802124,280.18787994384763,272.2355300426483,274.11566998958585,353.5710815429687,345.4427551269531,306.3293518066406,33.64774703979492,32.66473388671875,33.18874740600586,291.7203182220459,270.35237016677854,0.0207962398529052,0.0200462493896484,479.1130981445313,479.4769287109375,24.01924133300781,22.563140869140625,284347.3434448242,1283203.0296325684,1218017.4827575684,1216186.4280700684,12.186278343200684,12.139891624450684,824706.9358825684,306640.6011581421,308.045149230957,258.02539863586424,303.0087093353271,308.4805511474609,6.487499713897705,35.189998626708984,29.92999839782715,0.0003662729899088,3030.9775390625,16.750139236450195,15.809478759765623,11.966400146484377,1.962971806526184,1.3973737955093384,0.6487912535667419,0.9617142677307128,0.8890761137008667,1.7011685371398926,260.3399658203125,17.261394500732422,688.2636108398438,287.634033203125,2.580801010131836,1.2972126007080078,583.9586791992188,703.5469360351562,29.915904998779297,49.79
2025-02-10 14:10:48+01:00,8.0,2804.427490234375,119.75200271606444,8.347162246704102,8.305281162261963,5.999289035797119,2.983076930046081,2.979438304901123,280.15787997245786,272.2205300569534,274.1356699705124,353.5710815429687,345.43775405883787,306.3293518066406,33.65774726867676,32.66473388671875,33.17874717712402,291.7153190612793,270.3423701763153,0.0207962398529052,0.0200601758956909,479.1431427001953,479.4296417236328,23.975849151611328,22.474799156188965,286521.72088623047,1291625.8811950684,1221496.4866638184,1222839.2601013184,12.185057640075684,12.138670921325684,818725.4905700684,310363.7456893921,308.16494407653806,257.88407888412473,303.0037092208862,308.46055068969724,6.497499465942383,35.209999084472656,29.90999984741211,0.0003671376546223,3019.364013671875,16.659750938415527,16.14326572418213,11.966400146484377,1.9760488271713257,1.3734572529792786,0.6455768346786499,0.9553870856761932,0.8865938782691956,1.6932762265205383,260.10096740722656,16.915513038635254,688.3605041503906,287.66200256347656,2.5811604261398315,1.297365427017212,584.1004638671875,703.6675720214844,,49.79
2025-02-10 14:10:50+01:00,8.0,2808.182373046875,120.22277069091795,8.337760925292969,8.278973579406738,5.977646827697754,2.976639986038208,2.978297472000122,280.1278800010681,272.2055300712585,274.1556699514389,353.5710815429687,345.43275299072263,306.3293518066406,33.667747497558594,32.66473388671875,33.16874694824219,291.7103199005127,270.332370185852,0.0207962398529052,0.0200741024017334,479.1731872558594,479.3823547363281,23.932456970214844,22.386457443237305,288696.0983276367,1300048.7327575684,1224975.4905700684,1229492.0921325684,12.183836936950684,12.137450218200684,812744.0452575684,314086.8902206421,308.2847389221191,257.74275913238523,302.9987091064453,308.4405502319336,6.494999885559082,35.209999084472656,29.959999084472656,0.0003661203681098,2999.073974609375,16.56936264038086,16.477052688598633,11.966400146484377,1.9891258478164675,1.3495407104492188,0.6423624157905579,0.9490599036216736,0.8841116428375244,1.685383915901184,259.8619689941406,16.569631576538086,688.4573974609375,287.6899719238281,2.581519842147827,1.297518253326416,584.2422485351562,703.7882080078125,28.89436912536621,49.79
2025-02-10 14:10:52+01:00,8.0,2772.3994140625,120.37560272216795,8.290975570678711,8.274012565612793,5.976728439331055,2.982262134552002,2.9744386672973637,280.08788003921507,272.13553001880643,274.1556699514389,353.56107940673826,345.4127487182617,306.3493522644043,33.65774917602539,32.6431884765625,33.18874740600586,291.7203182220459,270.332370185852,0.0206578006744384,0.0200741024017334,479.1731872558594,479.35589599609375,23.932456970214844,22.469572067260746,286330.9860229492,1267578.0296325684,1210204.9827575684,1226074.1233825684,12.199706077575684,12.109374046325684,810424.7093200684,310058.5699081421,308.96070709228513,257.8346179962158,302.9987091064453,308.4305519104004,6.505000114440918,35.209999084472656,29.94999885559082,0.0003662221272786,2981.54248046875,16.439369201660156,16.580183029174805,11.966400146484377,2.01847767829895,1.4099798202514648,0.6288077235221863,0.9385159611701964,0.8805720210075378,1.6938148736953735,260.5447998046875,16.23215675354004,688.217041015625,287.6897277832031,2.5812437534332275,1.2975726127624512,584.1897583007812,703.6898803710938,34.21169662475586,49.79
2025-02-10 14:10:54+01:00,8.0,2799.045654296875,119.2319564819336,8.339170455932617,8.29131031036377,5.995903015136719,3.0115482807159424,2.9942643642425537,280.04788007736204,272.1455300092697,274.11566998958585,353.5510772705078,345.4127487182617,306.30935134887693,33.63774871826172,32.65142822265625,33.16874694824219,291.7203182220459,270.3423701763153,0.020674409866333,0.0200368862152099,479.1617431640625,479.4400329589844,23.784637451171875,22.254613876342773,288772.3922729492,1295043.8499450684,1232421.7796325684,1199218.6546325684,12.180174827575684,12.130125999450684,805786.0374450684,313232.3980331421,308.56519927978513,258.18489780426023,302.9987091064453,308.4205497741699,6.519999504089356,35.189998626708984,29.959999084472656,0.0003653065660264,3004.2353515625,17.71079444885254,16.305450439453125,11.966400146484377,1.9587740898132324,1.3611301183700562,0.6549142003059387,0.9931804537773132,0.8939587473869324,1.7485854625701904,260.5038452148437,15.965962409973145,688.2236328125,287.6340637207031,2.5816550254821777,1.2973625659942627,584.3363037109375,703.6782836914062,30.54914665222168,49.79
2025-02-10 14:10:56+01:00,8.0,2779.0693359375,120.05968475341795,8.301647186279297,8.380748748779297,6.050065994262695,2.979947328567505,3.0083415508270264,280.0178798675537,272.0955300569534,274.11566998958585,353.5210784912109,345.40275421142576,306.3293518066406,33.63774871826172,32.64837646484375,33.18874740600586,291.7203182220459,270.3123702049255,0.0209168453216552,0.0200044403076171,479.14697265625,479.4432067871094,24.06167984008789,22.4720458984375,280074.8825073242,1299682.5218200684,1234496.9749450684,1220703.0296325684,12.180174827575684,12.147215843200684,811889.5530700684,301147.4370956421,308.0998138427734,257.210037612915,302.9987091064453,308.4405502319336,6.537500381469727,35.209999084472656,29.92999839782715,0.0003651539781358,2973.6220703125,16.2548828125,16.389636993408203,11.966400146484377,2.1682846546173096,1.3963580131530762,0.6352734565734863,0.948262095451355,0.8994609117507935,1.6811680793762207,260.0804748535156,16.01634407043457,688.0020751953125,287.6312866210937,2.580240249633789,1.2972819805145264,584.0867919921875,703.600830078125,27.213417053222656,49.79
2025-02-10 14:10:58+01:00,8.0,2790.9151611328125,119.3979034423828,8.328056812286377,8.352240562438965,6.029313802719116,2.984707236289978,2.9934054613113403,280.04787983894346,272.10553004741666,274.1356699705124,353.51608123779295,345.3927520751953,306.3193515777588,33.63774871826172,32.64686584472656,33.163747787475586,291.7153190612793,270.332370185852,0.0208530883789062,0.0200522861480712,479.1481628417969,479.4327239990234,24.062633514404297,22.553075790405277,283508.1100463867,1294982.8147888184,1231994.5335388184,1229736.2327575684,12.182616233825684,12.125243186950684,809997.4632263184,305786.1089706421,308.3971942901611,257.667086982727,302.9937089920044,308.4405502319336,6.534999847412109,35.189998626708984,29.939998626708984,0.0003655608791775,3024.30322265625,16.06351613998413,16.244614601135254,11.966400146484377,2.2897348403930664,1.3690189123153689,0.6338730454444885,0.9399416148662568,0.8946241736412048,1.6961674690246582,259.9507293701172,15.94432020187378,688.0367736816406,287.6589813232422,2.579674005508423,1.297303557395935,584.1044921875,703.4893493652344,,49.79
2025-02-10 14:11:00+01:00,8.0,2802.760986328125,118.73612213134766,8.354466438293457,8.323732376098633,6.008561611175537,2.989467144012451,2.9784693717956543,280.07787981033323,272.1155300378799,274.1556699514389,353.511083984375,345.3827499389648,306.30935134887693,33.63774871826172,32.645355224609375,33.13874816894531,291.7103199005127,270.35237016677854,0.0207893314361572,0.0201001319885253,479.14935302734375,479.4222412109375,24.063587188720703,22.634105682373047,286941.3375854492,1290283.1077575684,1229492.0921325684,1238769.4358825684,12.185057640075684,12.103270530700684,808105.3733825684,310424.7808456421,308.6945747375488,258.12413635253904,302.98870887756345,308.4405502319336,6.524999618530273,35.189998626708984,29.899999618530277,0.0003666798909505,3012.3779296875,15.872149467468262,16.099592208862305,11.966400146484377,2.4111850261688232,1.3416798114776611,0.6324726343154907,0.9316211342811584,0.8897874355316162,1.7111668586730957,259.82098388671875,15.872296333312988,688.0714721679688,287.6866760253906,2.5791077613830566,1.2973251342773438,584.1221923828125,703.3778686523438,30.36383628845215,49.79
2025-02-10 14:11:02+01:00,8.0,2800.909423828125,119.98707580566406,8.321284294128418,8.345442771911621,6.024103164672852,2.998108386993408,3.0050408840179443,280.20787992477415,272.1655299901962,274.1556699514389,353.5210784912109,345.3827499389648,306.29934921264646,33.667747497558594,32.622833251953125,33.13874816894531,291.7203182220459,270.35237016677854,0.0208424777984619,0.0200859928131103,479.2084655761719,479.4157409667969,23.893356323242188,22.384998321533203,288848.6862182617,1287475.4905700684,1224120.9983825684,1225341.7015075684,12.178954124450684,12.147215843200684,814086.8186950684,317382.7886581421,308.46485748291013,257.55832328796384,302.98870887756345,308.4205497741699,6.512499809265137,35.189998626708984,29.899999618530277,0.0003664764404296,2982.25439453125,15.78908920288086,16.442628860473633,11.966400146484377,2.5310232639312744,1.273796319961548,0.6347050666809082,0.942788541316986,0.8968019485473633,1.6732096672058103,259.329345703125,16.374635696411133,688.03515625,287.6296081542969,2.5804965496063232,1.2972341775894165,584.001220703125,703.4993286132812,30.272275924682617,49.79
2025-02-10 14:11:04+01:00,8.0,2793.430908203125,120.05224609375,8.285210609436035,8.345882415771484,6.029000759124756,2.967264413833618,2.9889934062957764,280.00787963867185,272.1655299901962,274.1956700325012,353.5210784912109,345.37274780273435,306.3293518066406,33.667747497558594,32.622833251953125,33.16874694824219,291.690319442749,270.37237014770506,0.0208424777984619,0.0200131721496582,479.2394714355469,479.44720458984375,24.06787872314453,22.120508193969727,291595.2682495117,1290161.0374450684,1224609.2796325684,1233032.1311950684,12.160643577575684,12.136229515075684,809814.3577575684,317016.5777206421,308.4063247680664,257.64319076538084,302.9987091064453,308.4305519104004,6.524999618530273,35.189998626708984,29.90999984741211,0.000366323852539,3005.34765625,16.040868759155273,16.134803771972656,11.966400146484377,1.8637336492538448,1.3579505681991575,0.6348394155502319,0.9344913363456726,0.8919985890388489,1.6969523429870603,261.4871520996094,16.70221519470215,688.32861328125,287.60675048828125,2.5827856063842773,1.2972941398620603,584.3488159179688,703.9609985351562,34.207496643066406,49.79
2025-02-10 14:11:06+01:00,8.0,2781.19873046875,120.5065460205078,8.302155494689941,8.341838836669922,6.021784782409668,2.974536657333374,2.988754749298096,279.9178799629211,272.1655299901962,274.1756700515747,353.5010818481445,345.3627532958984,306.27935256958006,33.63774871826172,32.63128662109375,33.18874740600586,291.690319442749,270.3923701286316,0.0208214054107666,0.0200131721496582,479.2394714355469,479.4874877929688,24.06787872314453,22.46019172668457,287780.5709838867,1293090.7249450684,1226196.1936950684,1220214.7483825684,12.170409202575684,12.130125999450684,815185.4515075684,312622.0464706421,308.1544479370117,258.4793094635009,302.9987091064453,308.4105514526367,6.512499809265137,35.189998626708984,29.92999839782715,0.0003669342041015,3008.06201171875,16.066402435302734,16.386659622192383,11.966400146484377,2.408699750900269,1.2937967777252195,0.6330187916755676,0.9394993782043456,0.8925648927688599,1.6900826692581177,261.1457214355469,16.67363929748535,688.0294189453125,287.5474853515625,2.5806570053100586,1.2970242500305176,584.1781616210938,703.5555419921875,31.593799591064453,49.79
2025-02-10 14:11:08+01:00,8.0,2805.66748046875,120.27733993530272,8.316341400146484,8.334863185882568,6.018789529800415,2.993713140487671,3.0003448724746704,279.8928798675537,272.1655299901962,274.1756700515747,353.5010818481445,345.3627532958984,306.2743515014648,33.62774848937988,32.63444519042969,33.17874717712402,291.6803192138672,270.3773701429367,0.0208069763183593,0.020040280342102,479.2156219482422,479.48606872558594,24.088621139526367,22.39146423339844,286330.9860229492,1297973.5374450684,1230651.7601013184,1225707.9124450684,12.170409202575684,12.132567405700684,812805.0804138184,313598.6089706421,308.31383361816404,258.0381044387817,302.98870887756345,308.4105514526367,6.522500038146973,35.16999816894531,29.90999984741211,0.0003681040785047,3008.15087890625,16.10201644897461,16.317869186401367,11.966400146484377,2.416200041770935,1.306690692901611,0.6352447867393494,0.9422732293605804,0.8955081701278687,1.6689867973327637,260.72918701171875,16.261663913726807,688.1590270996094,287.5341491699219,2.581720352172852,1.2969993948936462,584.2853088378906,703.631591796875,,49.79
2025-02-10 14:11:10+01:00,8.0,2830.13623046875,120.04813385009766,8.330527305603027,8.327887535095215,6.015794277191162,3.012889623641968,3.011934995651245,279.86787977218626,272.1655299901962,274.1756700515747,353.5010818481445,345.3627532958984,306.2693504333496,33.61774826049805,32.637603759765625,33.16874694824219,291.67031898498533,270.3623701572418,0.0207925472259521,0.0200673885345459,479.1917724609375,479.4846496582031,24.109363555908203,22.322736740112305,284881.4010620117,1302856.3499450684,1235107.3265075684,1231201.0765075684,12.170409202575684,12.135008811950684,810424.7093200684,314575.1714706421,308.4732192993164,257.5968994140625,302.9787086486816,308.4105514526367,6.525000095367432,35.16999816894531,29.899999618530277,0.0003665273030598,3012.15576171875,16.137630462646484,16.24907875061035,11.966400146484377,2.4237003326416016,1.319584608078003,0.6374707818031311,0.9450470805168152,0.8984514474868774,1.6478909254074097,260.3126525878906,15.849688529968262,688.2886352539062,287.52081298828125,2.5827836990356445,1.296974539756775,584.3924560546875,703.7076416015625,31.12373733520508,49.79
2025-02-10 14:11:12+01:00,8.0,2807.4150390625,119.96505737304688,8.279922485351562,8.36015796661377,6.036387920379639,2.91741681098938,3.01389217376709,279.8178800582885,272.185530090332,274.1756700515747,353.5010818481445,345.37274780273435,306.27935256958006,33.61774826049805,32.644287109375,33.13874816894531,291.6803192138672,270.3623701572418,0.0208532905578613,0.0200599060058593,479.12835693359375,479.4651794433594,23.956298828125,22.11953353881836,292663.3834838867,1300414.9436950684,1234496.9749450684,1234130.7640075684,12.180174827575684,12.126463890075684,817504.7874450684,307250.9527206421,308.1586517333984,258.0329936981201,302.98870887756345,308.390550994873,6.547499656677246,35.189998626708984,29.899999618530277,0.0003662221272786,2985.547119140625,16.42029571533203,16.394317626953125,11.966400146484377,2.2609879970550537,1.361680269241333,0.6359779238700867,0.9496766328811646,0.8798255324363708,1.7311673164367676,260.84527587890625,16.42056655883789,688.4511108398438,287.5475769042969,2.584282875061035,1.2970701456069946,584.2612915039062,703.9822387695312,31.13297843933105,49.79
2025-02-10 14:11:14+01:00,8.0,2789.135986328125,120.73538208007812,8.273027420043945,8.294405937194824,5.990844249725342,2.970837116241455,2.972679376602173,279.84787979125974,272.185530090332,274.1756700515747,353.47108306884763,345.35275115966795,306.27935256958006,33.63774871826172,32.61279296875,33.13874816894531,291.690319442749,270.3623701572418,0.0207162704467773,0.0200503273010253,479.196533203125,479.5270080566406,23.98252487182617,22.579082489013672,290527.1530151367,1294189.3577575684,1226440.3343200684,1223388.5765075684,12.170409202575684,12.130125999450684,812866.1155700684,310546.8511581421,308.49830474853513,258.2607654571533,302.9787086486816,308.3705505371093,6.559999942779541,35.16999816894531,29.90999984741211,0.0003670867919921,2987.37158203125,15.96296501159668,15.932668685913086,11.966400146484377,2.211737632751465,1.3837445974349976,0.6394820213317871,0.9266831278800964,0.8849602341651917,1.7522437572479248,258.9469299316406,15.914904594421388,687.9852294921875,287.6040344238281,2.580416440963745,1.297216296195984,584.0691528320312,703.3458251953125,27.640609741210938,49.79
2025-02-10 14:11:16+01:00,8.0,2797.215087890625,118.74815368652344,8.331332206726074,8.302186012268066,5.989278793334961,2.993013620376587,2.9825427532196045,279.97787990570066,272.2055300712585,274.1756700515747,353.49107971191404,345.32275238037107,306.27935256958006,33.61774826049805,32.605865478515625,33.13874816894531,291.6803192138672,270.35237016677854,0.0207273960113525,0.0200471401214599,479.27044677734375,479.5241394042969,23.940563201904297,22.42606735229492,291290.0924682617,1285888.5765075684,1220336.8186950684,1225219.6311950684,12.155760765075684,12.125243186950684,816894.4358825684,323486.3042831421,308.4230484008789,257.88054790496824,302.9687084197998,308.390550994873,6.59999942779541,35.15999984741211,29.899999618530277,0.0003665273030598,2988.1279296875,15.51850700378418,16.566265106201172,11.966400146484377,2.361173152923584,1.384305119514465,0.624022901058197,0.9206748604774476,0.8916143178939819,1.6563317775726318,260.9408569335937,16.31043243408203,687.8064575195312,287.4911499023437,2.579336643218994,1.2968376874923706,584.1759033203125,703.5381469726562,28.86331558227539,49.79
2025-02-10 14:11:18+01:00,8.0,2807.828491210937,118.7520637512207,8.309838771820068,8.326829433441162,6.010636329650879,2.980452537536621,2.986519455909729,280.0028800010681,272.2205300569534,274.1656700015068,353.48108139038084,345.31775131225584,306.264351272583,33.61274719238281,32.605865478515625,33.14874839782715,291.6803192138672,270.35737016201017,0.0207273960113525,0.0200637340545654,479.2206268310547,479.52870178222656,23.93937110900879,22.540560722351078,291099.35760498047,1290405.1780700684,1225280.6663513184,1229431.0569763184,12.163084983825684,12.126463890075684,815246.4866638184,319702.1245956421,308.7560104370117,257.30680360794065,302.9787086486816,308.3855499267578,6.609999656677246,35.13999938964844,29.92999839782715,0.0003657643296983,2998.495361328125,15.75452470779419,16.3938570022583,11.966400146484377,2.3022735118865967,1.345095694065094,0.6305107474327087,0.92744243144989,0.8912688493728638,1.6536688804626465,261.0774230957031,15.925824165344238,687.9082946777344,287.49082946777344,2.57922637462616,1.2968283295631409,584.1726379394531,703.3847351074219,,49.79
2025-02-10 14:11:20+01:00,8.0,2818.44189453125,118.75597381591795,8.288345336914062,8.351472854614258,6.031993865966797,2.9678914546966557,2.990496158599853,280.0278800964355,272.2355300426483,274.1556699514389,353.47108306884763,345.3127502441406,306.2493499755859,33.60774612426758,32.605865478515625,33.158748626708984,291.6803192138672,270.3623701572418,0.0207273960113525,0.0200803279876709,479.1708068847656,479.53326416015625,23.93817901611328,22.655054092407227,290908.6227416992,1294921.7796325684,1230224.5140075684,1233642.4827575684,12.170409202575684,12.127684593200684,813598.5374450684,315917.9449081421,309.0889724731445,256.73305931091306,302.98870887756345,308.38054885864256,6.632499694824219,35.15999984741211,29.8799991607666,0.0003670359293619,3016.02685546875,15.9905424118042,16.22144889831543,11.966400146484377,2.2433738708496094,1.3058862686157229,0.6369985938072205,0.9342100024223328,0.8909233808517456,1.6510059833526611,261.2139892578125,15.541215896606444,688.0101318359375,287.4905090332031,2.579116106033325,1.2968189716339111,584.1693725585938,703.2313232421875,31.12921524047852,49.79
2025-02-10 14:11:22+01:00,8.0,2816.947265625,120.1556396484375,8.27762222290039,8.358535766601562,6.043658256530762,2.9678947925567627,3.010472536087036,279.98787965774534,272.2055300712585,274.1356699705124,353.47108306884763,345.33275451660154,306.2593521118164,33.60774612426758,32.62255859375,33.13874816894531,291.65031852722166,270.3623701572418,0.0208516521453857,0.0200803279876709,479.1708068847656,479.4736328125,23.93817901611328,22.34449005126953,288696.0983276367,1285278.2249450684,1225585.8421325684,1220336.8186950684,12.153319358825684,12.132567405700684,807372.9515075684,312011.6949081421,308.527571105957,257.50431575775144,302.9787086486816,308.3705505371093,6.622499942779541,35.15999984741211,29.899999618530277,0.0003671376546223,3053.98193359375,16.98419761657715,16.119592666625977,11.966400146484377,1.796923041343689,1.3227381706237793,0.6332038640975952,0.9755946397781372,0.8831743597984314,1.7469515800476074,259.8619689941406,16.003938674926758,688.3803100585938,287.5231018066406,2.583815813064575,1.2971638441085815,584.4603271484375,704.01171875,32.6578369140625,49.79
2025-02-10 14:11:24+01:00,8.0,2782.427734375,119.9154815673828,8.30445384979248,8.264801979064941,5.969604015350342,2.961475372314453,2.9473347663879395,280.0178798675537,272.185530090332,274.1556699514389,353.4510787963867,345.30274810791013,306.29934921264646,33.61774826049805,32.602783203125,33.13874816894531,291.6603187561035,270.3423701763153,0.0206359348297119,0.0200111465454101,479.2294616699219,479.4348754882813,23.879051208496094,22.09881019592285,289230.1559448242,1299560.4515075684,1225097.5608825684,1228271.3890075684,12.156981468200684,12.135008811950684,815673.7327575684,314819.3120956421,308.2679275512695,258.3361248016357,302.9787086486816,308.3705505371093,6.630000114440918,35.15999984741211,29.8799991607666,0.0003676971774631,3048.864990234375,16.34369468688965,16.31309700012207,11.966400146484377,1.7627114057540894,1.316426157951355,0.6366037726402283,0.9383417963981628,0.8801248669624329,1.664771318435669,260.9408569335937,16.405256271362305,688.148681640625,287.6075439453125,2.582102060317993,1.2973166704177856,584.4573974609375,703.5888671875,31.34674453735352,49.79
2025-02-10 14:11:26+01:00,8.0,2794.429931640625,120.19978332519533,8.296004295349121,8.250982284545898,5.958189010620117,2.9630331993103027,2.9469528198242188,280.0378798484802,272.2355300426483,274.1356699705124,353.4610809326172,345.2927536010742,306.27935256958006,33.60774612426758,32.606719970703125,33.13874816894531,291.67031898498533,270.332370185852,0.0205831184387207,0.0200155696868896,479.2389831542969,479.4969482421875,23.97489547729492,22.419158935546875,299834.9905014038,1287963.7718200684,1226196.1936950684,1228027.2483825684,12.175292015075684,12.122801780700684,821899.3186950684,328002.9058456421,308.7195304870605,258.4340938568115,302.9787086486816,308.3705505371093,6.63499927520752,35.13999938964844,29.899999618530277,0.0003668324788411,3022.65673828125,16.34369468688965,15.927813529968262,11.966400146484377,2.103625774383545,1.4037450551986694,0.6342822313308716,0.9454930424690248,0.8802472352981567,1.6678913831710815,261.2549743652344,15.739256858825684,687.9813232421875,287.5199279785156,2.5810017585754395,1.29694926738739,584.2282104492188,703.4866333007812,29.050216674804688,49.79
