_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-10 14:11:28+01:00,8.0,2785.0906982421875,119.90863037109376,8.293132305145264,8.306524753570557,6.003568410873413,2.9743207693099976,2.9792107343673706,279.97287979125974,272.2805300593376,274.1206699848175,353.4610809326172,345.2827514648437,306.2743515014648,33.60274696350098,32.60398864746094,33.12874794006348,291.6653188705444,270.3223701953888,0.0207338161468505,0.0200446796417236,479.2494812011719,479.5140228271485,24.0023136138916,22.555500030517575,292739.66550827026,1287902.7366638184,1224120.9983825684,1223693.7522888184,12.172850608825684,12.112425804138184,816162.0140075684,318054.1753768921,308.5441135406494,258.2335437774658,302.9737085342407,308.3705505371093,6.619999885559082,35.15999984741211,29.899999618530277,0.0003670867919921,3001.654541015625,16.545788764953613,15.73564624786377,11.966400146484377,2.0666922330856323,1.3877137303352356,0.6435046792030334,0.959100306034088,0.8879499137401581,1.7206019163131714,261.0364685058594,16.13944387435913,687.9350891113281,287.506591796875,2.5802186727523804,1.2969141006469729,584.034912109375,703.3158874511719,,49.79
2025-02-10 14:11:30+01:00,8.0,2775.75146484375,119.6174774169922,8.290260314941406,8.362067222595215,6.048947811126709,2.9856083393096924,3.0114686489105225,279.9078797340393,272.3255300760269,274.1056699991226,353.4610809326172,345.27274932861326,306.2693504333496,33.597747802734375,32.60125732421875,33.11874771118164,291.6603187561035,270.3123702049255,0.0208845138549804,0.0200737895965576,479.2599792480469,479.5310974121094,24.02973175048828,22.69184112548828,285644.3405151367,1287841.7015075684,1222045.8030700684,1219360.2561950684,12.170409202575684,12.102049827575684,810424.7093200684,308105.4449081421,308.36869659423826,258.0329936981201,302.9687084197998,308.3705505371093,6.617499828338623,35.15999984741211,29.8799991607666,0.0003665273030598,3008.951904296875,16.747882843017578,15.543478965759276,11.966400146484377,2.02975869178772,1.3716824054718018,0.6527271270751953,0.9727075695991516,0.8956525921821594,1.7733124494552612,260.8179626464844,16.539630889892578,687.8888549804688,287.4932556152344,2.5794355869293213,1.2968789339065552,583.8416137695312,703.1451416015625,30.54686164855957,49.79
2025-02-10 14:11:32+01:00,8.0,2792.85888671875,120.8997573852539,8.314350128173828,8.27882194519043,5.984175682067871,2.983465671539306,2.9763293266296387,279.8578800201416,272.2755300045013,274.09567000865934,353.4210800170898,345.2627548217773,306.2693504333496,33.597747802734375,32.60125732421875,33.11874771118164,291.6603187561035,270.28237023353574,0.0206800937652587,0.0200609588623046,479.2699890136719,479.4920654296875,23.91958236694336,22.575199127197266,290832.3287963867,1289184.4749450684,1227661.0374450684,1234741.1155700684,12.156981468200684,12.126463890075684,816528.2249450684,315917.9449081421,308.50248565673826,257.8499282836914,302.9687084197998,308.3405517578125,6.614999771118164,35.15999984741211,29.90999984741211,0.0003666798909505,2982.47705078125,16.36029624938965,16.067630767822266,11.966400146484377,2.329452514648437,1.287460207939148,0.643116295337677,0.946290910243988,0.8898787498474121,1.6625618934631348,258.878662109375,16.360565185546875,687.8470458984375,287.5189819335937,2.579855442047119,1.2969211339950562,584.146728515625,703.3471069335938,29.527812957763672,49.79
2025-02-10 14:11:34+01:00,8.0,2797.448974609375,121.15637969970705,8.269183158874512,8.287680625915527,5.985264301300049,2.934355497360229,2.9409196376800537,279.79788007736204,272.1655299901962,274.0856700181961,353.4210800170898,345.2627548217773,306.2693504333496,33.60774612426758,32.592742919921875,33.11874771118164,291.6603187561035,270.252370262146,0.0206800937652587,0.0200609588623046,479.2699890136719,479.5376892089844,23.91958236694336,22.147052764892575,289382.7438354492,1302490.1390075684,1232177.6390075684,1216430.5686950684,12.185057640075684,12.084959983825684,809326.0765075684,314453.1011581421,308.60282745361326,258.1545166015625,302.9687084197998,308.3605522155761,6.610000133514404,35.119998931884766,29.899999618530277,0.0003676463148328,2980.163330078125,16.450109481811523,15.85024070739746,11.966400146484377,1.8406126499176023,1.2943123579025269,0.6375746130943298,0.9502444267272948,0.8785575032234192,1.6298922300338743,261.2276611328125,16.067867279052734,688.1668090820312,287.4632873535156,2.5826587677001958,1.296754240989685,584.030029296875,703.7875366210938,32.46771240234375,49.79
2025-02-10 14:11:36+01:00,8.0,2784.561279296875,120.42976379394533,8.322105407714844,8.336594581604004,6.021530628204346,2.989192485809326,2.994396686553955,279.7778800964355,272.0255300045013,274.0656700372696,353.4210800170898,345.27274932861326,306.2493499755859,33.61774826049805,32.5880126953125,33.13874816894531,291.65031852722166,270.2123700618744,0.0208205432891845,0.0199939651489257,479.2847595214844,479.5240478515625,23.91672134399414,22.471132278442383,281905.9371948242,1300537.0140075684,1229858.3030700684,1227783.1077575684,12.171629905700684,12.126463890075684,816162.0140075684,304199.1949081421,308.34778060913084,258.215279006958,302.9687084197998,308.3605522155761,6.602499961853027,35.119998931884766,29.92999839782715,0.0003680532158745,2982.699462890625,16.13907814025879,16.024803161621094,11.966400146484377,2.303523302078247,1.300101399421692,0.6425431966781616,0.945809841156006,0.891807496547699,1.6129956245422363,260.5584716796875,16.545923233032227,687.9512939453125,287.4642639160156,2.5810766220092773,1.296782374382019,584.1112060546875,703.4215698242188,31.916454315185547,49.79
2025-02-10 14:11:38+01:00,8.0,2801.2061767578125,120.54391479492188,8.332481861114502,8.316254138946533,6.007291078567505,2.992043375968933,2.9862195253372192,279.7778800964355,271.93553003072736,274.0556700468063,353.4160789489746,345.2677520751953,306.2493499755859,33.60774803161621,32.59385681152344,33.13874816894531,291.6353191375732,270.2223700523376,0.0207684898376464,0.0200094842910766,479.2716522216797,479.5157928466797,23.953676223754883,22.357674598693848,286712.4557495117,1290283.1077575684,1226257.2288513184,1221435.4515075684,12.162474632263184,12.124022483825684,814453.0296325684,310119.6050643921,308.4606708526611,257.8983739852905,302.95870914459226,308.3505519866943,6.602499961853027,35.13999938964844,29.92999839782715,0.0003676971774631,3032.35693359375,16.17491054534912,16.476757049560547,11.966400146484377,2.2345181703567505,1.3148440718650818,0.6424931585788727,0.9452572464942932,0.8895883858203888,1.6229958534240725,260.34678649902344,16.378487586975098,687.9331359863281,287.4642028808594,2.581398606300354,1.2967715859413147,584.2052612304688,703.5336608886719,,49.79
2025-02-10 14:11:40+01:00,8.0,2817.85107421875,120.65806579589844,8.34285831451416,8.295913696289062,5.993051528930664,2.99489426612854,2.9780423641204834,279.7778800964355,271.8455300569534,274.04567005634306,353.4110778808593,345.2627548217773,306.2493499755859,33.597747802734375,32.599700927734375,33.13874816894531,291.6203197479248,270.2323700428009,0.0207164363861084,0.0200250034332275,479.258544921875,479.5075378417969,23.990631103515625,22.244216918945312,291518.9743041992,1280029.2015075684,1222656.1546325684,1215087.7952575684,12.153319358825684,12.121581077575684,812744.0452575684,316040.0152206421,308.5735610961914,257.581468963623,302.94870986938474,308.3405517578125,6.574999809265137,35.119998931884766,29.899999618530277,0.0003671376546223,2962.36474609375,16.210742950439453,16.9287109375,11.966400146484377,2.165513038635254,1.3295867443084717,0.6424431204795837,0.9447046518325806,0.8873692750930786,1.6329960823059082,260.1351013183594,16.21105194091797,687.9149780273438,287.4641418457031,2.5817205905914307,1.2967607975006104,584.29931640625,703.645751953125,31.86566734313965,49.79
2025-02-10 14:11:42+01:00,8.0,2777.05859375,120.04751586914062,8.279500007629395,8.348921775817871,6.026871204376221,2.970157623291016,2.9950618743896484,279.8578800201416,271.8455300569534,274.0356700658798,353.4110778808593,345.2427505493164,306.2493499755859,33.60774612426758,32.6036376953125,33.09874725341797,291.65031852722166,270.2123700618744,0.020835485458374,0.0200183734893798,479.2208557128906,479.587890625,24.07264709472656,22.65863609313965,289230.1559448242,1291503.8108825684,1229614.1624450684,1216918.8499450684,12.156981468200684,12.116698265075684,803954.9827575684,314208.9605331421,308.58192291259763,258.5094512939453,302.9687084197998,308.3405517578125,6.552499771118164,35.13999938964844,29.90999984741211,0.0003679006279839,3023.0126953125,16.315635681152344,15.913628578186035,11.966400146484377,1.953162431716919,1.3058862686157229,0.6385645270347595,0.9495283961296082,0.8940710425376892,1.7385181188583374,260.27166748046875,15.957104682922363,687.665771484375,287.3791198730469,2.5789613723754883,1.296484351158142,583.9949951171875,703.1065673828125,31.33224868774414,49.79
2025-02-10 14:11:44+01:00,8.0,2796.1884765625,120.35394287109376,8.247117042541504,8.28980541229248,5.982288360595703,2.9757721424102783,2.9778265953063965,279.9278797149658,271.8955300092697,274.02566995620725,353.4010833740234,345.25275268554685,306.2393516540527,33.58774948120117,32.594879150390625,33.13874816894531,291.6203197479248,270.2123700618744,0.0207002239227294,0.0199931850433349,479.2494812011719,479.5304260253906,23.975849151611328,22.24668502807617,293731.4987182617,1282348.5374450684,1217407.1311950684,1219726.4671325684,12.141112327575684,12.131346702575684,820922.7561950684,323120.0933456421,308.17966690063474,257.8346179962158,302.94870986938474,308.3605522155761,6.53249979019165,35.13999938964844,29.92999839782715,0.0003679006279839,3038.452880859375,16.507892608642578,16.241348266601562,11.966400146484377,2.199000358581543,1.351162672042847,0.6304948329925537,0.923656404018402,0.8894186019897461,1.6629948616027832,261.3642272949219,16.33884048461914,687.9632568359375,287.4638671875,2.581273078918457,1.2967711687088013,584.1270141601562,703.53125,28.399667739868164,49.79
2025-02-10 14:11:46+01:00,8.0,2785.204467773437,119.1484031677246,8.266231060028076,8.342504024505615,6.02182936668396,2.9732340574264526,2.9857213497161865,279.9578796863556,271.8955300092697,274.0306700110435,353.4060806274414,345.25275268554685,306.2443508148193,33.58774948120117,32.58502197265625,33.11374855041504,291.6353191375732,270.2223700523376,0.0208282709121704,0.0200036735534667,479.2571105957031,479.5319519042969,23.96416664123535,22.36090660095215,293464.469909668,1282714.7483825684,1219665.4319763184,1219665.4319763184,12.160033226013184,12.126463890075684,812744.0452575684,321655.2495956421,308.56189765930174,258.0059603691101,302.95870914459226,308.3455509185791,6.527500152587891,35.119998931884766,29.92999839782715,0.0003679006279839,2956.802734375,16.164066791534424,16.177844047546387,11.966400146484377,2.3875399827957158,1.317204236984253,0.6330432593822479,0.9410945475101472,0.8919676244258881,1.6904427409172058,261.0227966308594,16.099806308746338,687.9251403808594,287.4483947753906,2.5811303853988647,1.2966840863227844,583.9943542480469,703.4276123046875,,49.79
2025-02-10 14:11:48+01:00,8.0,2774.220458984375,117.94286346435548,8.285345077514648,8.39520263671875,6.061370372772217,2.970695972442627,2.993616104125977,279.98787965774534,271.8955300092697,274.0356700658798,353.4110778808593,345.25275268554685,306.2493499755859,33.58774948120117,32.575164794921875,33.088748931884766,291.65031852722166,270.2323700428009,0.0209563179016113,0.0200141620635986,479.2647399902344,479.5334777832031,23.95248413085937,22.475128173828125,293197.4411010742,1283080.9593200684,1221923.7327575684,1219604.3968200684,12.178954124450684,12.121581077575684,804565.3343200684,320190.4058456421,308.9441284179687,258.1773027420044,302.9687084197998,308.330549621582,6.534999847412109,35.119998931884766,29.939998626708984,0.0003675445895724,2992.04345703125,15.82024097442627,16.11433982849121,11.966400146484377,2.576079607009888,1.2832458019256592,0.6355916857719421,0.958532691001892,0.89451664686203,1.7178906202316284,260.6813659667969,15.860772132873535,687.8870239257812,287.43292236328125,2.5809876918792725,1.2965970039367676,583.8616943359375,703.323974609375,27.279483795166016,49.79
2025-02-10 14:11:50+01:00,8.0,2790.643798828125,119.50688934326172,8.26986312866211,8.304317474365234,5.997945785522461,2.9510672092437744,2.963362216949463,279.8878797531128,271.9655300617218,274.0356700658798,353.4110778808593,345.22275390625,306.2493499755859,33.60774612426758,32.58184814453125,33.11874771118164,291.65031852722166,270.2323700428009,0.0207517337799072,0.0200748023986816,479.3071899414063,479.47406005859375,23.938655853271484,22.435033798217773,292358.2077026367,1281616.1155700684,1231811.4280700684,1238037.0140075684,12.160643577575684,12.125243186950684,805053.6155700684,309570.2886581421,308.43141021728513,258.0937561035156,302.9687084197998,308.330549621582,6.542499542236328,35.119998931884766,29.939998626708984,0.0003684092881944,2993.734375,15.812668800354004,15.89845371246338,11.966400146484377,2.5336053371429443,1.2637349367141724,0.6355683207511902,0.9321939945220948,0.8843618631362915,1.6994502544403076,260.83160400390625,16.577646255493164,687.7869873046875,287.49468994140625,2.580003499984741,1.296940803527832,584.0634155273438,703.3465576171875,32.396759033203125,49.79
2025-02-10 14:11:52+01:00,8.0,2782.322509765625,119.50955200195312,8.293258666992188,8.272428512573242,5.9695234298706055,2.991665840148926,2.984151601791382,279.8078798294067,271.9555300712585,274.04567005634306,353.39108123779295,345.22275390625,306.2593521118164,33.597747802734375,32.58184814453125,33.11874771118164,291.6203197479248,270.2423702716827,0.0207517337799072,0.0200748023986816,479.2427978515625,479.4664306640625,23.938655853271484,22.49251365661621,294494.4381713867,1297363.1858825684,1226684.4749450684,1219848.5374450684,12.166747093200684,12.121581077575684,808959.8655700684,322143.5308456421,308.7985557556152,258.366269493103,302.94870986938474,308.3405517578125,6.529999732971191,35.119998931884766,29.939998626708984,0.0003678497653537,2994.71337890625,15.875702857971191,16.43317985534668,11.966400146484377,2.4745304584503174,1.400094509124756,0.6312001943588257,0.9314981698989868,0.8916890621185303,1.6614454984664917,259.780029296875,16.101537704467773,687.7492065429688,287.5221252441406,2.580119609832764,1.2970119714736938,584.162353515625,703.2144165039062,32.62123107910156,49.79
2025-02-10 14:11:54+01:00,8.0,2791.2841796875,119.9095230102539,8.255098342895508,8.271690368652344,5.9740166664123535,2.9579553604125977,2.9723060131073,279.8078798294067,271.935530090332,274.04567005634306,353.39108123779295,345.20274963378904,306.2593521118164,33.58774948120117,32.59674072265625,33.11874771118164,291.65031852722166,270.2423702716827,0.0206504936218261,0.0200084705352783,479.2427978515625,479.4976196289063,23.86617660522461,22.32867813110352,289306.4498901367,1289916.8968200684,1225585.8421325684,1215331.9358825684,12.153319358825684,12.137450218200684,814086.8186950684,306396.4605331421,308.32256546020506,257.5120309829712,302.9687084197998,308.330549621582,6.517499923706055,35.119998931884766,29.939998626708984,0.0003676463148328,3025.4599609375,16.195449829101562,16.32563591003418,12.76159954071045,2.4287002086639404,1.3748444318771362,0.6362119317054749,0.9359156489372252,0.883159339427948,1.7374297380447388,260.28533935546875,16.510494232177734,688.0186157226562,287.46209716796875,2.5809667110443115,1.2968367338180542,584.0198974609375,703.5889282226562,29.87451934814453,49.79
2025-02-10 14:11:56+01:00,8.0,2782.970458984375,120.01605606079102,8.228910446166992,8.281428813934326,5.984140634536743,2.941863536834717,2.9648120403289795,279.7628797531128,271.935530090332,274.04567005634306,353.3860801696777,345.1877502441406,306.24935188293455,33.5727481842041,32.592254638671875,33.108747482299805,291.8353189468384,270.24737026691434,0.0206767425537109,0.0204898996353149,479.2568664550781,479.5281219482422,23.906946182250977,22.47232437133789,287971.305847168,1289367.5804138184,1224609.2796325684,1219726.4671325684,12.157591819763184,12.127074241638184,825378.3226013184,308959.9370956421,308.3937114715576,257.4503087043762,302.9737085342407,308.33555068969724,6.492499828338623,35.07999801635742,29.90999984741211,0.0003689179144965,2941.762939453125,15.83446455001831,16.15761423110962,12.76159954071045,2.6260045766830444,1.3519374132156372,0.640182375907898,0.9438641965389252,0.8824223577976227,1.7105503678321838,260.84527587890625,16.583788871765137,687.9279174804688,287.4605712890625,2.580937385559082,1.2967337369918823,583.872802734375,703.4878845214844,,49.79
2025-02-10 14:11:58+01:00,8.0,2774.65673828125,120.12258911132812,8.202722549438477,8.291167259216309,5.994264602661133,2.925771713256836,2.957318067550659,279.7178796768188,271.935530090332,274.04567005634306,353.3810791015625,345.17275085449216,306.2393516540527,33.55774688720703,32.5877685546875,33.09874725341797,292.02031936645506,270.252370262146,0.0207029914855957,0.0209713287353515,479.27093505859375,479.5586242675781,23.947715759277344,22.615970611572266,286636.1618041992,1288818.2640075684,1223632.7171325684,1224120.9983825684,12.161864280700684,12.116698265075684,836669.8265075684,311523.4136581421,308.46485748291013,257.3885864257812,302.9787086486816,308.3405517578125,6.482500076293945,35.07999801635742,29.90999984741211,0.0003676463148328,3065.10595703125,15.47347927093506,15.98959255218506,12.76159954071045,2.8233089447021484,1.3290303945541382,0.644152820110321,0.951812744140625,0.8816853761672974,1.683670997619629,261.4052124023437,16.65708351135254,687.8372192382812,287.45904541015625,2.5809080600738525,1.2966307401657104,583.7257080078125,703.3868408203125,31.42264175415039,49.79
2025-02-10 14:12:00+01:00,8.0,2830.0458984375,120.59149932861328,8.269868850708008,8.383064270019531,6.063548564910889,2.9932844638824463,3.0342555046081543,279.54788007736204,271.9155299901962,274.04567005634306,353.3810791015625,345.17275085449216,306.2593521118164,33.5777473449707,32.585052490234375,33.09874725341797,292.31031837463377,270.252370262146,0.0209508514404296,0.0211475296020507,479.2566223144531,479.51312255859375,23.926734924316406,22.32620620727539,288696.0983276367,1286620.9983825684,1229858.3030700684,1224609.2796325684,12.167967796325684,12.142333030700684,831298.7327575684,312622.0464706421,308.1880706787109,257.88820304870603,302.9787086486816,308.3605522155761,6.477499961853027,35.119998931884766,29.90999984741211,0.0003673411390516,2945.812255859375,16.374736785888672,15.669089317321776,12.76159954071045,1.996178388595581,1.4511302709579468,0.6489966511726379,0.958034873008728,0.9027147889137268,1.683670997619629,260.1351013183594,16.224016189575195,687.8020629882812,287.46502685546875,2.580531120300293,1.296804904937744,583.948486328125,703.48291015625,30.93484115600586,49.79
2025-02-10 14:12:01+01:00,8.0,2830.0458984375,120.59149932861328,8.269868850708008,8.383064270019531,6.063548564910889,2.9932844638824463,3.0342555046081543,279.54788007736204,271.9155299901962,274.04567005634306,353.3810791015625,345.17275085449216,306.2593521118164,33.5777473449707,32.585052490234375,33.09874725341797,292.31031837463377,270.252370262146,0.0209508514404296,0.0211475296020507,479.2566223144531,479.51312255859375,23.926734924316406,22.32620620727539,288696.0983276367,1286620.9983825684,1229858.3030700684,1224609.2796325684,12.167967796325684,12.142333030700684,831298.7327575684,312622.0464706421,308.1880706787109,257.88820304870603,302.9787086486816,308.3605522155761,6.46999979019165,35.099998474121094,29.92999839782715,0.0003680532158745,2975.446533203125,16.374736785888672,15.669089317321776,12.76159954071045,1.996178388595581,1.4511302709579468,0.6489966511726379,0.958034873008728,0.9027147889137268,1.683670997619629,260.1351013183594,16.224016189575195,687.8020629882812,287.46502685546875,2.580531120300293,1.296804904937744,583.948486328125,703.48291015625,,49.79
