_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-10 14:16:32+01:00,8.0,2846.176513671875,120.40660858154295,8.548836708068848,8.690460205078125,6.296648025512695,3.00300931930542,3.05275821685791,279.4978798866272,270.9255298614502,272.87567000985143,350.9310821533203,343.2327484130859,306.4893516540527,33.917747497558594,32.922637939453125,33.45874786376953,292.9703182220459,269.2923699855804,0.0219730358123779,0.0210702152252197,478.6672668457031,479.1925659179688,24.496078491210938,22.97550773620605,298537.9934310913,1312744.0452575684,1237426.6624450684,1238891.5061950684,12.214354515075684,12.172850608825684,848632.7171325684,323242.1636581421,308.60282745361326,259.04663314819334,302.98870887756345,308.4305519104004,6.300000190734863,35.22999954223633,29.90999984741211,0.0003764458211263,3015.4482421875,13.868741989135742,13.524025917053224,12.76159954071045,2.233701705932617,1.221980333328247,0.6360316276550293,0.9516405463218688,0.8972639441490173,1.5821703672409058,254.35818481445312,14.096704483032228,683.586669921875,288.0809936523437,2.5668795108795166,1.2986860275268557,581.5123901367188,697.7650756835938,,54.76
2025-02-10 14:16:34+01:00,8.0,2846.176513671875,120.40660858154295,8.548836708068848,8.690460205078125,6.296648025512695,3.00300931930542,3.05275821685791,279.4978798866272,270.9255298614502,272.87567000985143,350.9310821533203,343.2327484130859,306.4893516540527,33.917747497558594,32.922637939453125,33.45874786376953,292.9703182220459,269.2923699855804,0.0219730358123779,0.0210702152252197,478.6672668457031,479.1925659179688,24.496078491210938,22.97550773620605,298537.9934310913,1312744.0452575684,1237426.6624450684,1238891.5061950684,12.214354515075684,12.172850608825684,848632.7171325684,323242.1636581421,308.60282745361326,259.04663314819334,302.98870887756345,308.4305519104004,6.324999809265137,35.209999084472656,29.899999618530277,0.0003760897488064,3008.863037109375,13.868741989135742,13.524025917053224,12.76159954071045,2.233701705932617,1.221980333328247,0.6360316276550293,0.9516405463218688,0.8972639441490173,1.5821703672409058,254.35818481445312,14.096704483032228,683.586669921875,288.0809936523437,2.5668795108795166,1.2986860275268557,581.5123901367188,697.7650756835938,31.447246551513672,54.76
2025-02-10 14:16:36+01:00,8.0,2832.25341796875,120.70761108398438,8.562701225280762,8.668113708496094,6.277093410491943,3.072405338287353,3.1161162853240967,279.48787965774534,270.88552989959715,272.87567000985143,350.9310821533203,343.2127517700195,306.46935119628904,33.88774871826172,32.910491943359375,33.43874740600586,292.99031867980955,269.26237025260923,0.0219257164001464,0.0210374526977539,478.67584228515625,479.1495666503906,24.37877655029297,22.90731430053711,296935.8205795288,1301391.5061950684,1237426.6624450684,1234008.6936950684,12.222899436950684,12.220458030700684,841186.4280700684,321289.0386581421,308.76112213134763,259.120832824707,302.9787086486816,308.4205497741699,6.372499942779541,35.23999786376953,29.90999984741211,0.0003778700086805,2978.427978515625,13.55022430419922,13.75210189819336,12.76159954071045,2.404264211654663,1.2775027751922607,0.6327645778656006,0.9456908106803894,0.8945062160491943,1.582745909690857,254.91812133789065,14.218783378601074,683.419677734375,288.07965087890625,2.5668344497680664,1.2986962795257568,581.4732055664062,697.7012329101562,32.1257438659668,54.76
2025-02-10 14:16:38+01:00,8.0,2847.335205078125,120.37907409667967,8.600449562072754,8.643640518188477,6.256339073181152,2.974961280822754,2.989901542663574,279.54788007736204,270.88552989959715,272.82567005753515,350.9110778808593,343.1927551269531,306.4893516540527,33.90774917602539,32.907257080078125,33.428749084472656,293.0003189086914,269.26237025260923,0.0218631153106689,0.0210317687988281,478.6725158691406,479.1041259765625,24.34730529785156,22.95991516113281,297775.0539779663,1307861.2327575684,1236938.3811950684,1235717.6780700684,12.224120140075684,12.154540061950684,840209.8655700684,325073.2183456421,308.7943977355957,259.07631340026853,302.9687084197998,308.4305519104004,6.387499809265137,35.22999954223633,29.90999984741211,0.0003779717339409,2934.02099609375,13.169291496276855,13.771705627441406,12.76159954071045,2.291999340057373,1.31427264213562,0.6239244937896729,0.9238482117652892,0.8812827467918396,1.613765001296997,255.75119018554688,13.761937141418455,683.504150390625,288.13946533203125,2.56748104095459,1.2989788055419922,581.6925659179688,697.7448120117188,34.008995056152344,54.76
2025-02-10 14:16:40+01:00,8.0,2851.6724853515625,120.3182373046875,8.606034755706787,8.66381549835205,6.2732439041137695,3.0081206560134888,3.028369903564453,279.50787987709043,270.8805299043655,272.84067004323003,350.9210800170898,343.2027534484863,306.4793514251709,33.90774917602539,32.90167236328125,33.428749084472656,292.980319404602,269.2673701286316,0.0219166469573974,0.0210581245422363,478.68824768066406,479.128158569336,24.356842041015625,22.999627113342285,296821.37966156006,1293090.7249450684,1223937.8929138184,1231933.4983825684,12.224120140075684,12.150267601013184,843566.7991638184,322082.4956893921,308.64844169616697,259.2862543106079,302.9687084197998,308.4305519104004,6.399999618530273,35.189998626708984,29.92999839782715,0.0003780225965711,3008.77392578125,13.381601333618164,13.534875869750977,12.76159954071045,2.3319000005722046,1.281208634376526,0.6297521591186523,0.936435043811798,0.8912844061851501,1.613765001296997,255.2322235107422,13.747097492218018,683.4463500976562,288.1396026611328,2.5670883655548096,1.298982560634613,581.7180480957031,697.6846923828125,,54.76
2025-02-10 14:16:42+01:00,8.0,2856.009765625,120.25740051269533,8.61161994934082,8.683990478515625,6.290148735046387,3.041280031204224,3.066838264465332,279.4678796768188,270.8755299091339,272.8556700289249,350.9310821533203,343.2127517700195,306.46935119628904,33.90774917602539,32.896087646484375,33.428749084472656,292.9603199005127,269.2723700046539,0.0219701786041259,0.0210844802856445,478.7039794921875,479.1521911621094,24.366378784179688,23.03933906555176,295867.7053451538,1278320.2171325684,1210937.4046325684,1228149.3186950684,12.224120140075684,12.145995140075684,846923.7327575684,319091.7730331421,308.50248565673826,259.49619522094724,302.9687084197998,308.4305519104004,6.417499542236328,35.189998626708984,29.92999839782715,0.0003770561726888,3021.9892578125,13.593911170959473,13.298046112060549,12.76159954071045,2.371800661087036,1.2481446266174316,0.6355798244476318,0.9490218758583068,0.9012860655784608,1.613765001296997,254.7132568359375,13.732257843017578,683.3885498046875,288.1397399902344,2.5666956901550293,1.298986315727234,581.7435302734375,697.6245727539062,29.18614959716797,54.76
2025-02-10 14:16:44+01:00,8.0,2845.841064453125,119.80608367919922,8.577999114990234,8.668188095092773,6.2869181632995605,3.094554901123047,3.1253550052642822,279.6078800201416,270.9455298423767,272.84567003846166,350.9010833740234,343.20274963378904,306.4893516540527,33.90774917602539,32.896087646484375,33.428749084472656,292.9603199005127,269.28237023353574,0.0219156284332275,0.0210711994171142,478.7206726074219,479.1440734863281,24.345874786376957,22.67055320739746,301360.8694076538,1311523.3421325684,1233642.4827575684,1230102.4436950684,12.222899436950684,12.188719749450684,841308.4983825684,327636.6949081421,308.64881744384763,259.39347591400144,302.9687084197998,308.4205497741699,6.422499656677246,35.189998626708984,29.939998626708984,0.0003773613823784,2958.181884765625,14.321020126342772,13.75210189819336,12.76159954071045,1.7945761680603027,1.2984638214111328,0.6417001485824585,0.9670053720474244,0.9180185794830322,1.59274423122406,254.2762451171875,14.054271697998049,683.6099243164062,288.0845031738281,2.568593740463257,1.2987855672836304,581.77197265625,698.0674438476562,30.0279541015625,54.76
2025-02-10 14:16:46+01:00,8.0,2824.58740234375,119.77029418945312,8.609993934631348,8.741426467895508,6.343944072723389,3.0118470191955566,3.057823419570923,279.73787965774534,271.1455298900604,272.87567000985143,350.9110778808593,343.20274963378904,306.46935119628904,33.90774917602539,32.891876220703125,33.43874740600586,292.9603199005127,269.33236994743345,0.0219156284332275,0.0210347137451171,478.7411804199219,479.1678771972656,24.345874786376957,23.06928253173828,300369.0481185913,1326415.9202575684,1228881.7405700684,1228637.5999450684,12.227782249450684,12.165526390075684,838867.0921325684,330932.5933456421,309.068285369873,258.4340938568115,302.94870986938474,308.4205497741699,6.434999942779541,35.189998626708984,29.94999885559082,0.0003787855699327,3030.84423828125,14.441265106201172,13.994933128356934,12.76159954071045,1.8533204793930051,1.2681450843811035,0.6442721486091614,0.9746080040931702,0.8982629776000977,1.577511191368103,255.6146240234375,13.085777282714844,683.6005859375,288.08404541015625,2.566314935684204,1.2987366914749146,581.7587890625,697.5468139648438,33.29679107666016,54.76
2025-02-10 14:16:48+01:00,8.0,2846.2105712890625,120.1422348022461,8.612544536590576,8.741364479064941,6.3444530963897705,3.0108957290649414,3.0890733003616333,279.70287981033323,271.1505299448967,272.9006700158119,350.8960784912109,343.19775238037107,306.46935119628904,33.90774917602539,32.88739013671875,33.43874740600586,292.9653190612793,269.35237016677854,0.0220084609985351,0.0210347137451171,478.7411804199219,479.18646240234375,24.36995506286621,22.98058795928955,299415.37380218506,1313171.2913513184,1229064.8460388184,1223815.8226013184,12.222899436950684,12.169798851013184,836975.0022888184,326171.8511581421,308.7665714263916,258.68842401504514,302.95870914459226,308.43055000305174,6.44249963760376,35.189998626708984,29.939998626708984,0.0003775648328993,2981.9873046875,14.44493007659912,13.854422092437744,12.76159954071045,1.8649320006370544,1.241359531879425,0.644643098115921,0.9759767353534698,0.8971906006336212,1.5443642735481262,255.17759704589844,13.273585319519045,683.54150390625,288.0278015136719,2.5669522285461426,1.2986429333686829,581.70556640625,697.6388244628906,,54.76
2025-02-10 14:16:50+01:00,8.0,2867.833740234375,120.51417541503906,8.615095138549805,8.741302490234375,6.344962120056152,3.009944438934326,3.120323181152344,279.6678799629211,271.1555299997329,272.9256700217724,350.8810791015625,343.1927551269531,306.46935119628904,33.90774917602539,32.882904052734375,33.43874740600586,292.9703182220459,269.37237038612363,0.0221012935638427,0.0210347137451171,478.7411804199219,479.2050476074219,24.39403533935547,22.89189338684082,298461.6994857788,1299926.6624450684,1229247.9515075684,1218994.0452575684,12.218016624450684,12.174071311950684,835082.9124450684,321411.1089706421,308.46485748291013,258.9427541732788,302.9687084197998,308.4405502319336,6.442500114440918,35.189998626708984,29.90999984741211,0.0003780225965711,3040.32177734375,14.44859504699707,13.713911056518556,12.76159954071045,1.8765435218811035,1.2145739793777466,0.6450140476226807,0.9773454666137696,0.8961182236671448,1.5112173557281494,254.74057006835935,13.461393356323242,683.482421875,287.9715576171875,2.567589521408081,1.2985491752624512,581.65234375,697.7308349609375,32.177589416503906,54.76
2025-02-10 14:16:52+01:00,8.0,2847.47705078125,120.27352905273438,8.637388229370117,8.684155464172363,6.304432392120361,3.073812961578369,3.081737756729126,279.6378797531128,271.0055300235748,272.96567004323003,350.8510803222656,343.15275421142576,306.46935119628904,33.90774917602539,32.87750244140625,33.428749084472656,292.9603199005127,269.39237036705015,0.0219572048187255,0.0210915775299072,478.7778930664063,479.232177734375,24.109840393066406,23.07286834716797,299300.9328842163,1304565.3343200684,1233398.3421325684,1235229.3968200684,12.218016624450684,12.183836936950684,844482.3265075684,324218.7261581421,308.6737808227539,259.29776134490965,302.94870986938474,308.4205497741699,6.432499885559082,35.189998626708984,29.92999839782715,0.0003770053100585,2963.56591796875,14.49363613128662,13.772961616516112,12.76159954071045,1.8975151777267456,1.2775027751922607,0.6476318836212158,0.9654452204704284,0.9029366970062256,1.5506794452667236,254.64495849609372,13.864837646484377,683.6218872070312,287.97137451171875,2.568886995315552,1.2984519004821775,581.9912719726562,698.1011962890625,33.284629821777344,54.76
2025-02-10 14:16:54+01:00,8.0,2873.627197265625,120.74851989746094,8.576150894165039,8.632627487182617,6.259596824645996,3.032866716384888,3.0349583625793457,279.75787963867185,270.9855300426483,272.96567004323003,350.871076965332,343.15275421142576,306.44935073852537,33.88774871826172,32.89715576171875,33.408748626708984,292.9603199005127,269.42237010002134,0.02182297706604,0.0210676975250244,478.7020568847656,479.2427062988281,24.368762969970703,22.949987411499023,302047.5149154663,1315551.6624450684,1239257.7171325684,1240966.7015075684,12.209471702575684,12.180174827575684,830444.2405700684,322021.4605331421,308.31836166381834,259.09857311248777,302.9787086486816,308.4205497741699,6.420000076293945,35.189998626708984,29.92999839782715,0.0003771578979492,2994.09033203125,13.761287689208984,13.621376037597656,12.76159954071045,2.2753679752349854,1.285560965538025,0.6250305771827698,0.9291312098503112,0.8932053446769714,1.5538452863693235,255.286865234375,13.548018455505373,683.5154418945312,287.9403076171875,2.565011978149414,1.298360824584961,581.7215576171875,697.9092407226562,29.687318801879883,54.76
2025-02-10 14:16:56+01:00,8.0,2846.510986328125,120.41590881347656,8.595623016357422,8.63653039932251,6.263160943984985,3.0231786966323853,3.028656125068665,279.8228796958923,271.07553001642225,272.9756700336933,350.86607971191404,343.15275421142576,306.4593509674072,33.87774848937988,32.89018249511719,33.408748626708984,292.9603199005127,269.42237010002134,0.0218369750976562,0.0210594606399536,478.7032623291016,479.2135162353516,24.296998977661133,22.72334098815918,299453.5207748413,1309936.4280700684,1233703.5179138184,1236511.1351013184,12.211302757263184,12.170409202575684,833740.1390075684,321533.1792831421,308.4104236602783,259.0651830673217,302.9737085342407,308.4155506134033,6.420000076293945,35.189998626708984,29.94999885559082,0.0003772087605794,3000.453125,13.857427597045898,13.806015014648438,12.76159954071045,2.2149285078048706,1.2721666097640991,0.6315426230430603,0.9356819093227386,0.8898092806339264,1.5530551075935364,255.2732086181641,14.06863784790039,683.6006774902344,288.0100860595703,2.567196488380432,1.2985318303108215,581.6870422363281,698.0696716308594,,54.76
2025-02-10 14:16:58+01:00,8.0,2819.394775390625,120.0832977294922,8.615095138549805,8.640433311462402,6.266725063323975,3.013490676879883,3.0223538875579834,279.8878797531128,271.1655299901962,272.98567002415655,350.86108245849607,343.15275421142576,306.46935119628904,33.86774826049805,32.883209228515625,33.408748626708984,292.9603199005127,269.42237010002134,0.0218509731292724,0.0210512237548828,478.7044677734375,479.184326171875,24.22523498535156,22.496694564819336,296859.5266342163,1304321.1936950684,1228149.3186950684,1232055.5686950684,12.213133811950684,12.160643577575684,837036.0374450684,321044.8980331421,308.50248565673826,259.03179302215574,302.9687084197998,308.4105514526367,6.432499885559082,35.189998626708984,29.92999839782715,0.0003777682834201,2969.5732421875,13.953567504882812,13.99065399169922,12.76159954071045,2.154489040374756,1.2587722539901731,0.6380546689033508,0.942232608795166,0.8864132165908813,1.552264928817749,255.25955200195312,14.58925724029541,683.6859130859375,288.0798645019531,2.56938099861145,1.298702836036682,581.6525268554688,698.2301025390625,29.70641326904297,54.76
2025-02-10 14:17:00+01:00,8.0,2845.8251953125,118.80558776855467,8.612369537353516,8.611860275268555,6.25828218460083,3.0097248554229736,3.0095467567443848,279.82787981033323,271.20552995204923,273.0056700348854,350.86108245849607,343.1627487182617,306.46935119628904,33.85774612426758,32.880340576171875,33.41874694824219,292.940319442749,269.4323703289032,0.0217801284790039,0.021000389099121,478.7201843261719,479.227294921875,24.40404891967773,22.707847595214844,297851.3479232788,1312377.8343200684,1234130.7640075684,1230956.9358825684,12.199706077575684,12.172850608825684,838500.8811950684,315917.9449081421,308.82766952514646,258.2304691314697,302.9787086486816,308.4105514526367,6.457499504089356,35.16999816894531,29.90999984741211,0.0003783277723524,3021.143798828125,14.941988945007324,13.082219123840332,12.76159954071045,1.8145766258239744,1.2209845781326294,0.6587061882019043,0.9781257510185242,0.8792341351509094,1.671583652496338,253.74362182617188,13.776260375976562,683.533447265625,288.0815734863281,2.5683064460754395,1.298750877380371,581.87158203125,697.9633178710938,26.70778083801269,54.76
2025-02-10 14:17:02+01:00,8.0,2789.64013671875,120.39521026611328,8.54843521118164,8.655966758728027,6.281460285186768,3.0229809284210205,3.044869899749756,279.7478798866272,271.2555301427841,272.98567002415655,350.871076965332,343.15275421142576,306.46935119628904,33.88774871826172,32.860595703125,33.41874694824219,292.95031967163084,269.4023701190948,0.0218900642395019,0.0210796070098876,478.7726440429688,479.1591796875,24.2915153503418,22.49723243713379,307159.2092514038,1296386.6233825684,1236328.0296325684,1234863.1858825684,12.205809593200684,12.170409202575684,841552.6390075684,334960.9136581421,308.5902847290039,258.98727359771726,302.9687084197998,308.4105514526367,6.472499847412109,35.15999984741211,29.899999618530277,0.0003789890204535,2994.17919921875,14.346043586730955,13.650789260864258,12.76159954071045,1.928760766983032,1.3352274894714355,0.6402537822723389,0.94960618019104,0.8928383588790894,1.607509970664978,255.43707275390625,13.872258186340332,683.512451171875,288.0834350585937,2.569554328918457,1.2987545728683472,581.9825439453125,698.1696166992188,31.80823135375977,54.76
2025-02-10 14:17:04+01:00,8.0,2821.75048828125,120.33189010620116,8.537665367126465,8.663183689117432,6.287887334823608,3.012939929962158,3.0491533279418945,279.7478798866272,271.2355300426483,272.98567002415655,350.8510803222656,343.15275421142576,306.46935119628904,33.87774848937988,32.86009216308594,33.413747787475586,292.9553197860717,269.3973702430725,0.021910566329956,0.0210639925003051,478.7850341796875,479.1603240966797,24.25932884216309,22.69508457183838,301437.1633529663,1302123.9280700684,1235900.7835388184,1233886.6233825684,12.199706077575684,12.164305686950684,838073.6351013184,331298.8042831421,308.8189414978027,258.7672022819519,302.9787086486816,308.4105514526367,6.494999885559082,35.16999816894531,29.92999839782715,0.0003776156955295,3001.74365234375,14.382266998291016,13.869017124176024,12.76159954071045,1.8721619844436648,1.3166875839233398,0.6431924998760223,0.9600289165973664,0.8938974738121033,1.6306379437446594,255.4302520751953,13.813215732574465,683.4723205566406,288.0838928222656,2.5680752992630005,1.298752248287201,581.9180908203125,697.9396057128906,,54.76
2025-02-10 14:17:06+01:00,8.0,2853.86083984375,120.26856994628906,8.526895523071289,8.670400619506836,6.294314384460449,3.002898931503296,3.053436756134033,279.7478798866272,271.2155299425125,272.98567002415655,350.8310836791992,343.15275421142576,306.46935119628904,33.86774826049805,32.859588623046875,33.408748626708984,292.9603199005127,269.39237036705015,0.0219310684204101,0.0210483779907226,478.7974243164063,479.1614685058594,24.22714233398437,22.89293670654297,295715.1174545288,1307861.2327575684,1235473.5374450684,1232910.0608825684,12.193602561950684,12.158202171325684,834594.6311950684,327636.6949081421,309.04759826660154,258.5471309661865,302.98870887756345,308.4105514526367,6.5174994468688965,35.15999984741211,29.90999984741211,0.0003779717339409,2932.46337890625,14.418490409851074,14.087244987487791,12.76159954071045,1.8155632019042969,1.298147678375244,0.6461312174797058,0.9704516530036926,0.8949565887451172,1.6537659168243408,255.4234313964844,13.754173278808594,683.4321899414062,288.0843505859375,2.566596269607544,1.298749923706055,581.8536376953125,697.7095947265625,30.277847290039062,54.76
2025-02-10 14:17:08+01:00,8.0,2851.433349609375,119.8457489013672,8.595820426940918,8.63602066040039,6.267602443695068,3.02398419380188,3.0393295288085938,279.70787992477415,271.1455298900604,272.98567002415655,350.8310836791992,343.1427520751953,306.46935119628904,33.85774612426758,32.858123779296875,33.408748626708984,292.940319442749,269.4023701190948,0.0218369522094726,0.0210546684265136,478.7912292480469,479.2591552734375,24.35779571533203,22.889972686767575,297927.6418685913,1300170.8030700684,1234619.0452575684,1237304.5921325684,12.215575218200684,12.170409202575684,838500.8811950684,322387.6714706421,308.777758026123,258.7415765762329,302.9787086486816,308.4205497741699,6.537499904632568,35.15999984741211,29.92999839782715,0.0003777682834201,2973.043701171875,14.204078674316406,13.494643211364746,12.76159954071045,2.128579616546631,1.268774390220642,0.6430765390396118,0.9548439383506776,0.912140727043152,1.611716628074646,252.37789916992188,13.818347930908203,683.5031127929688,288.02569580078125,2.56807279586792,1.2985793352127075,581.9256591796875,697.8529663085938,30.04315757751465,54.76
2025-02-10 14:17:10+01:00,8.0,2843.607666015625,120.72820281982422,8.58037281036377,8.625640869140625,6.263663768768311,3.034390449523926,3.050398826599121,279.8178800582885,271.1655299901962,273.0056700348854,350.8510803222656,343.1427520751953,306.44935073852537,33.85774612426758,32.858123779296875,33.408748626708984,292.9603199005127,269.44237008094785,0.0218369522094726,0.0211187744140625,478.8050537109375,479.2023010253906,24.35779571533203,22.80269241333008,303497.0998764038,1296386.6233825684,1227661.0374450684,1232055.5686950684,12.224120140075684,12.169188499450684,848266.5061950684,329956.0308456421,308.9150146484375,259.04663314819334,302.9687084197998,308.390550994873,6.579999923706055,35.15999984741211,29.899999618530277,0.0003786329820421,2967.43701171875,13.939109802246094,13.526617050170898,12.76159954071045,2.1870040893554688,1.298147678375244,0.643328845500946,0.9445839524269104,0.8928219079971313,1.5275253057479858,252.80126953125,13.82834815979004,683.2339477539062,288.0248413085937,2.5663092136383057,1.2985548973083496,581.880859375,697.763671875,31.965761184692383,54.76
2025-02-10 14:17:12+01:00,8.0,2858.0074462890625,120.41685104370116,8.611066341400146,8.59975004196167,6.240753173828125,3.029576301574707,3.025697350502014,279.86788001060484,271.2205300569534,273.0156700402498,350.8410820007324,343.12775268554685,306.4593509674072,33.85774612426758,32.85357666015625,33.39874839782715,292.9603199005127,269.46237018108366,0.0217587881088256,0.0211187744140625,478.8050537109375,479.1692962646485,24.357318878173828,22.837495803833008,301322.7224349976,1294433.4983825684,1224792.3851013184,1227600.0022888184,12.214964866638184,12.169798851013184,846984.7679138184,329345.6792831421,308.8276714324951,259.0243734359741,302.98370876312254,308.390550994873,6.5774993896484375,35.15999984741211,29.899999618530277,0.0003786329820421,3066.618896484375,13.899729251861572,13.795910835266112,12.76159954071045,2.210352897644043,1.3023424744606018,0.6385551393032074,0.9381874203681946,0.8867653608322144,1.5533103346824646,252.45301818847656,13.725271224975586,683.2623291015625,288.0541076660156,2.56657612323761,1.298678278923035,581.9048156738281,697.7297058105469,,54.76
2025-02-10 14:17:14+01:00,8.0,2872.4072265625,120.10549926757812,8.641759872436523,8.573859214782715,6.21784257888794,3.0247621536254883,3.0009958744049072,279.9178799629211,271.2755301237106,273.0256700456142,350.8310836791992,343.1127532958984,306.46935119628904,33.85774612426758,32.849029541015625,33.38874816894531,292.9603199005127,269.48237028121946,0.0216806240081787,0.0211187744140625,478.8050537109375,479.1362915039063,24.356842041015625,22.872299194335938,299148.3449935913,1292480.3733825684,1221923.7327575684,1223144.4358825684,12.205809593200684,12.170409202575684,845703.0296325684,328735.3277206421,308.7403282165527,259.00211372375486,302.9987091064453,308.390550994873,6.564999580383301,35.15999984741211,29.88999938964844,0.0003784295315212,2980.91943359375,13.86034870147705,14.065204620361328,12.76159954071045,2.233701705932617,1.3065372705459597,0.6337814331054688,0.9317908883094788,0.8807088136672974,1.5790953636169434,252.10476684570312,13.622194290161133,683.2907104492188,288.0833740234375,2.566843032836914,1.2988016605377195,581.9287719726562,697.6957397460938,29.839813232421875,54.76
2025-02-10 14:17:16+01:00,8.0,2823.584716796875,118.94892120361328,8.545275688171387,8.715962409973145,6.322413444519043,3.007236957550049,3.067304849624634,279.9278797149658,271.44553008079527,273.0256700456142,350.8210815429687,343.12274780273435,306.46935119628904,33.85774612426758,32.856048583984375,33.38874816894531,292.9603199005127,269.48237028121946,0.0220392761230468,0.0210791721343994,478.77978515625,479.1811218261719,24.27911758422852,23.23934555053711,297164.7024154663,1304077.0530700684,1228027.2483825684,1227905.1780700684,12.237547874450684,12.165526390075684,838256.7405700684,324462.8667831421,308.63627471923826,259.0837329864502,302.9687084197998,308.4105514526367,6.552499771118164,35.15999984741211,29.899999618530277,0.0003785821194118,3006.104248046875,13.951705932617188,13.51732063293457,12.76159954071045,2.267021894454956,1.225184440612793,0.6370180249214172,0.9599187970161438,0.8989077210426331,1.5612165927886963,254.09869384765625,13.764721870422363,683.5548095703125,288.08074951171875,2.564528465270996,1.298709511756897,581.6842041015625,697.2322387695312,28.84066772460937,54.76
2025-02-10 14:17:18+01:00,8.0,2802.7607421875,120.72991943359376,8.612022399902344,8.652748107910156,6.280604362487793,3.003146171569824,3.03448748588562,279.97787990570066,271.5255300045013,273.0756700277328,350.8210815429687,343.1127532958984,306.46935119628904,33.85774612426758,32.847503662109375,33.38874816894531,292.95031967163084,269.53237023353574,0.0219040279388427,0.0210897693634033,478.8041076660156,479.1523132324219,24.265766143798828,22.74471473693848,297393.5842514038,1308227.4436950684,1236572.1702575684,1232055.5686950684,12.220458030700684,12.177733421325684,831420.8030700684,321533.1792831421,308.7902359008789,259.4596647262573,302.9687084197998,308.4205497741699,6.547499656677246,35.15999984741211,29.90999984741211,0.000378378668891,2983.455810546875,13.505362510681152,13.770224571228027,12.76159954071045,2.4616377353668213,1.2377822399139404,0.6398057341575623,0.9493557214736938,0.888987123966217,1.5570063591003418,256.0379943847656,14.326615333557127,683.0530395507812,288.0230407714844,2.5651276111602783,1.2987686395645142,581.6917114257812,697.2578735351562,29.14571762084961,54.76
2025-02-10 14:17:20+01:00,8.0,2841.5947265625,119.67366027832033,8.5780668258667,8.69044303894043,6.304383277893066,3.012382984161377,3.051846504211426,279.97787990570066,271.5255300045013,273.0756700277328,350.81107940673826,343.12274780273435,306.46935119628904,33.88774871826172,32.84405517578125,33.38874816894531,292.9703182220459,269.53237023353574,0.0219924583435058,0.0210403842926025,478.8217468261719,479.20355224609375,24.37973022460937,22.699377059936523,297698.7600326538,1301147.3655700684,1228393.4593200684,1244750.8811950684,12.227782249450684,12.191161155700684,842895.4124450684,322143.5308456421,308.769441986084,258.62940921783445,302.94870986938474,308.4105514526367,6.519999980926514,35.15999984741211,29.92999839782715,0.0003788364325629,3006.416015625,13.571966171264648,13.542680740356444,12.76159954071045,2.579167366027832,1.2545748949050903,0.629473090171814,0.9362326264381408,0.8957362174987793,1.615922927856445,254.4947509765625,13.504496574401855,683.5001220703125,288.083984375,2.568451404571533,1.298818588256836,581.9515991210938,697.8942260742188,29.92264747619629,54.76
2025-02-10 14:17:22+01:00,8.0,2835.938232421875,118.49689483642578,8.613179206848145,8.653852462768555,6.284407615661621,3.023247480392456,3.0375239849090576,279.8778800010681,271.44553008079527,273.09567003846166,350.8210815429687,343.10275115966795,306.4893516540527,33.85774612426758,32.85693359375,33.37874984741211,292.9703182220459,269.55237021446226,0.0218878135681152,0.0211041259765625,478.7812194824219,479.1934814453125,24.435043334960938,22.855228424072266,297698.7600326538,1290161.0374450684,1227294.8265075684,1237548.7327575684,12.220458030700684,12.165526390075684,848144.4358825684,321777.3199081421,308.8567832946777,259.5692552566528,302.94870986938474,308.4205497741699,6.527500152587891,35.15999984741211,29.92999839782715,0.0003789890204535,2990.93115234375,14.21957015991211,14.438558578491213,12.76159954071045,1.962257981300354,1.2965351343154907,0.6364021897315979,0.9547581076622008,0.8911583423614502,1.735177516937256,252.18670654296875,14.175176620483398,683.4873657226562,288.0792236328125,2.5682528018951416,1.2986841201782229,581.78662109375,697.6573486328125,30.442153930664062,54.76
2025-02-10 14:17:24+01:00,8.0,2835.97314453125,119.43864059448242,8.61318063735962,8.661865711212158,6.292574644088745,3.048660159111023,3.065916061401367,279.8978799819946,271.4105300545692,273.1006700336933,350.81107940673826,343.10275115966795,306.4793514251709,33.85774612426758,32.85693359375,33.38374900817871,292.9703182220459,269.5573702096939,0.0218878135681152,0.0211041259765625,478.7812194824219,479.14610290527344,24.435043334960938,22.876169204711918,296783.2326889038,1303344.6311950684,1233215.2366638184,1235839.7483825684,12.227171897888184,12.160033226013184,844482.3265075684,320007.3003768921,308.6106494903564,259.1030711174011,302.94870986938474,308.4205497741699,6.514999866485596,35.15999984741211,29.90999984741211,0.0003791416083441,2971.66455078125,14.344038486480711,14.674399852752686,12.76159954071045,1.978072166442871,1.300242900848389,0.6427092552185059,0.9638106226921082,0.8973148167133331,1.6797561049461365,253.2178192138672,14.149206638336182,683.4254760742188,288.02491760253906,2.5680876970291138,1.2987814545631409,582.0718994140625,697.6408996582031,,54.76
2025-02-10 14:17:26+01:00,8.0,2836.008056640625,120.38038635253906,8.613182067871094,8.669878959655762,6.300741672515869,3.07407283782959,3.0943081378936768,279.9178799629211,271.3755300283432,273.1056700289249,350.8010772705078,343.10275115966795,306.46935119628904,33.85774612426758,32.85693359375,33.38874816894531,292.9703182220459,269.5623702049255,0.0218878135681152,0.0211041259765625,478.7812194824219,479.0987243652344,24.435043334960938,22.89710998535156,295867.7053451538,1316528.2249450684,1239135.6468200684,1234130.7640075684,12.233885765075684,12.154540061950684,840820.2171325684,318237.2808456421,308.36451568603513,258.6368869781494,302.94870986938474,308.4205497741699,6.517499923706055,35.15999984741211,29.90999984741211,0.0003789890204535,2993.37841796875,14.468506813049316,14.91024112701416,12.76159954071045,1.993886351585388,1.3039506673812866,0.6490163207054138,0.9728631377220154,0.903471291065216,1.624334692955017,254.2489318847656,14.123236656188965,683.3635864257812,287.9706115722656,2.567922592163086,1.298878788948059,582.357177734375,697.6244506835938,26.542217254638672,54.76
2025-02-10 14:17:28+01:00,8.0,2817.21142578125,119.9770736694336,8.616650581359863,8.662861824035645,6.295109748840332,3.020061492919922,3.056835412979126,279.9078797340393,271.38553001880643,273.135670030117,350.8010772705078,343.10275115966795,306.46935119628904,33.847747802734375,32.84136962890625,33.408748626708984,292.9703182220459,269.60237016677854,0.0219272441864013,0.0211092014312744,478.8164978027344,479.2160339355469,24.38068389892578,22.9891414642334,305328.1545639038,1305419.8265075684,1236205.9593200684,1234741.1155700684,12.208250999450684,12.188719749450684,847045.8030700684,332275.3667831421,308.84846725463865,258.9946931838989,302.94870986938474,308.390550994873,6.512499809265137,35.15999984741211,29.92999839782715,0.0003786329820421,3023.724609375,14.130653381347656,13.6979398727417,12.76159954071045,2.1503169536590576,1.2771682739257812,0.6456846594810486,0.9493991136550904,0.8865678310394287,1.5906803607940674,255.1639404296875,14.110977172851562,683.1546630859375,288.0816650390625,2.566574811935425,1.298526644706726,581.8829956054688,697.4882202148438,30.34834671020508,54.76
2025-02-10 14:17:30+01:00,8.0,2863.252685546875,118.1174774169922,8.618965148925781,8.722320556640625,6.3365864753723145,3.0303549766540527,3.066694021224976,279.86787977218626,271.4655300617218,273.12567003965376,350.8010772705078,343.12274780273435,306.4193519592285,33.847747802734375,32.85479736328125,33.38874816894531,292.9603199005127,269.60237016677854,0.0220568695068359,0.0210611534118652,478.7888488769531,479.2320251464844,24.21903610229492,22.850778579711918,301208.2815170288,1305663.9671325684,1238647.3655700684,1235839.7483825684,12.238768577575684,12.172850608825684,835937.4046325684,317138.6480331421,308.48158111572263,258.93533363342283,302.94870986938474,308.390550994873,6.505000114440918,35.15999984741211,29.92999839782715,0.0003789890204535,3019.052734375,14.314258575439451,13.590730667114258,12.76159954071045,2.0617361068725586,1.3087714910507202,0.6402959823608398,0.9641873240470886,0.8975504636764526,1.6090941429138184,254.75424194335935,14.314360618591309,683.47314453125,288.0262145996094,2.5660831928253174,1.29849374294281,581.8515014648438,697.6030883789062,29.32666778564453,54.76
2025-02-10 14:17:32+01:00,8.0,2873.882568359375,119.38422393798828,8.611443042755127,8.69385814666748,6.314987897872925,3.035154104232788,3.064183831214905,279.9128798484802,271.47553005218504,273.1306700348854,350.7910789489746,343.11274948120115,306.4243511199951,33.83774757385254,32.85084533691406,33.37874794006348,292.9553197860717,269.60737016201017,0.0219889955520629,0.0210730028152465,478.7838439941406,479.2292785644531,24.202823638916016,22.95190525054932,300025.72536468506,1310119.5335388184,1239807.0335388184,1235107.3265075684,12.224120140075684,12.182616233825684,842162.9905700684,324096.6558456421,308.45858612060545,259.04660215377805,302.94870986938474,308.390550994873,6.482500076293945,35.15999984741211,29.90999984741211,0.0003783277723524,2989.68505859375,14.145998001098633,13.802929401397703,12.76159954071045,2.063374876976013,1.2895745635032654,0.6393768787384033,0.9547668397426604,0.8965464234352112,1.5956789255142212,254.2762451171875,14.314360618591309,683.3710632324219,287.9981384277344,2.565626382827759,1.2984994053840635,581.8770141601562,697.475341796875,,54.76
2025-02-10 14:17:34+01:00,8.0,2884.512451171875,120.65097045898438,8.603920936584473,8.665395736694336,6.293389320373535,3.0399532318115234,3.061673641204834,279.95787992477415,271.4855300426483,273.135670030117,350.7810806274414,343.10275115966795,306.4293502807617,33.8277473449707,32.846893310546875,33.36874771118164,292.95031967163084,269.6123701572418,0.02192112159729,0.0210848522186279,478.7788391113281,479.2265319824219,24.18661117553711,23.05303192138672,298843.1692123413,1314575.0999450684,1240966.7015075684,1234374.9046325684,12.209471702575684,12.192381858825684,848388.5765075684,331054.6636581421,308.43559112548826,259.1578706741333,302.94870986938474,308.390550994873,6.472499847412109,35.15999984741211,29.90999984741211,0.0003783277723524,2976.64794921875,13.977737426757812,14.015128135681152,12.76159954071045,2.065013647079468,1.2703776359558103,0.6384577751159668,0.9453463554382324,0.8955423831939697,1.582263708114624,253.7982482910156,14.314360618591309,683.2689819335938,287.9700622558594,2.5651695728302,1.2985050678253174,581.9025268554688,697.3475952148438,31.151336669921875,54.76
2025-02-10 14:17:36+01:00,8.0,2841.458984375,120.78766632080078,8.586137771606445,8.60803508758545,6.264501571655273,3.0193638801574707,3.027064085006714,279.9678796768188,271.5055300235748,273.1656700313091,350.7710784912109,343.07275238037107,306.44935073852537,33.847747802734375,32.841522216796875,33.37874984741211,292.9603199005127,269.6423701286316,0.02179146194458,0.0210727348327636,478.7945861816406,479.1765747070313,24.25622940063477,22.85835075378418,294494.4381713867,1312255.7640075684,1236205.9593200684,1225707.9124450684,12.194823265075684,12.197264671325684,838378.8108825684,318359.3511581421,308.769441986084,259.5108074188232,302.9387096405029,308.38054885864256,6.467499732971191,35.15999984741211,29.899999618530277,0.0003784295315212,3020.876953125,14.545997619628906,13.404637336730955,12.76159954071045,1.730551838874817,1.2913631200790403,0.6542433500289917,0.9599571228027344,0.8814803957939148,1.6679675579071045,254.4947509765625,14.00779914855957,683.328369140625,288.0804443359375,2.5675313472747803,1.298718810081482,582.0302734375,697.5935668945312,30.42640495300293,54.76
2025-02-10 14:17:38+01:00,8.0,2855.4013671875,119.89105224609376,8.592730522155762,8.713967323303223,6.333377361297607,3.049616813659668,3.092644214630127,279.8178800582885,271.6455300092697,273.1856700271368,350.7810806274414,343.07275238037107,306.44935073852537,33.847747802734375,32.84564208984375,33.37874984741211,292.95031967163084,269.67237010002134,0.0220436782836914,0.0210516605377197,478.789794921875,479.20550537109375,24.39403533935547,22.989761352539062,300445.3420639038,1314453.0296325684,1237670.8030700684,1237670.8030700684,12.226561546325684,12.167967796325684,836547.7561950684,326904.2730331421,308.5777420043945,260.12829246520994,302.9687084197998,308.38054885864256,6.447499752044678,35.15999984741211,29.90999984741211,0.0003786329820421,3002.72265625,14.264933586120604,13.64073085784912,12.76159954071045,1.940383791923523,1.3616974353790283,0.640765368938446,0.9614340662956238,0.90425443649292,1.5922620296478271,254.08502197265625,13.792194366455078,683.0963745117188,288.02459716796875,2.565556764602661,1.2985482215881348,581.9778442382812,697.4275512695312,28.201011657714844,54.76
2025-02-10 14:17:40+01:00,8.0,2857.103759765625,120.18013381958008,8.584820747375488,8.671181201934814,6.30514121055603,3.0329768657684326,3.0635435581207275,279.7928799629211,271.7205300569534,273.1956700250506,350.7710823059082,343.0827507019043,306.4593509674072,33.83274841308594,32.83830261230469,33.36374855041504,292.9553197860717,269.6823700904846,0.0219472723007202,0.0210657091140747,478.8134002685547,479.16357421875,24.353742599487305,22.82070827484131,300330.90114593506,1310729.8851013184,1234863.1858825684,1239135.6468200684,12.212523460388184,12.184447288513184,840820.2171325684,329711.8902206421,308.71518363952634,259.5652030944824,302.95870914459226,308.3855499267578,6.4375,35.15999984741211,29.88999938964844,0.0003785821194118,2974.556640625,14.234083652496338,14.324272632598875,12.76159954071045,2.016129672527313,1.3344322443008425,0.6449877917766571,0.9557742178440094,0.8941439986228943,1.574893057346344,253.38168334960935,13.868457794189451,683.0275573730469,288.0533752441406,2.566855788230896,1.2986899614334106,582.2433471679688,697.6411437988281,,54.76
2025-02-10 14:17:42+01:00,8.0,2858.80615234375,120.4692153930664,8.576910972595215,8.628395080566406,6.276905059814453,3.0163369178771973,3.034442901611328,279.7678798675537,271.7955301046371,273.20567002296445,350.761083984375,343.0927490234375,306.46935119628904,33.8177490234375,32.830963134765625,33.34874725341797,292.9603199005127,269.69237008094785,0.021850866317749,0.0210797576904296,478.8370056152344,479.1216430664063,24.31344985961914,22.651655197143555,300216.4602279663,1307006.7405700684,1232055.5686950684,1240600.4905700684,12.198485374450684,12.200926780700684,845092.6780700684,332519.5074081421,308.8526252746582,259.00211372375486,302.94870986938474,308.390550994873,6.425000190734863,35.15999984741211,29.939998626708984,0.0003794467841254,2985.8583984375,14.20323371887207,15.007814407348633,12.76159954071045,2.0918755531311035,1.3071670532226562,0.6492102146148682,0.950114369392395,0.8840335607528687,1.5575240850448608,252.6783447265625,13.944721221923828,682.958740234375,288.0821533203125,2.568154811859131,1.2988317012786863,582.5088500976562,697.854736328125,29.52142333984375,54.76
2025-02-10 14:17:44+01:00,8.0,2848.5341796875,120.09844970703124,8.571452140808105,8.632372856140137,6.279186248779297,3.0488393306732178,3.054734468460083,279.61787977218626,271.81553008556364,273.23567002415655,350.7510818481445,343.07275238037107,306.46935119628904,33.80774688720703,32.830963134765625,33.36874771118164,292.9603199005127,269.7123700618744,0.0218449554443359,0.0210976619720459,478.8189086914063,479.2454223632813,24.35159683227539,22.91853141784668,297851.3479232788,1301635.6468200684,1238647.3655700684,1225341.7015075684,12.213133811950684,12.167967796325684,845825.0999450684,326904.2730331421,308.7569641113281,258.82383193969724,302.9687084197998,308.390550994873,6.417499542236328,35.13999938964844,29.88999938964844,0.0003789381578233,2950.484375,14.566112518310549,14.040806770324709,12.76159954071045,1.8071693181991575,1.3151845932006836,0.6348710060119629,0.9187492728233336,0.8851993680000305,1.67115318775177,253.265625,13.862194061279297,683.2499389648438,288.0844116210937,2.5670292377471924,1.29883074760437,582.3840942382812,697.7889404296875,33.220542907714844,54.76
2025-02-10 14:17:46+01:00,8.0,2845.955810546875,120.0105209350586,8.616653442382812,8.638459205627441,6.264758586883545,3.036784648895264,3.0444695949554443,279.68787994384763,271.7355300426483,273.23567002415655,350.761083984375,343.05274810791013,306.4293502807617,33.80774688720703,32.82818603515625,33.34874725341797,292.9603199005127,269.7223700523376,0.0218449554443359,0.0210976619720459,478.8189086914063,479.2263793945313,24.35159683227539,22.803869247436523,302963.0422592163,1292602.4436950684,1228027.2483825684,1227294.8265075684,12.203368186950684,12.167967796325684,860229.3968200684,340576.1480331421,308.5192092895508,258.4567016601562,302.94870986938474,308.390550994873,6.397500038146973,35.15999984741211,29.92999839782715,0.0003795994059244,3038.319580078125,13.199268341064451,14.090349197387695,12.76159954071045,2.754969596862793,1.2767858505249023,0.6204834580421448,0.9121830463409424,0.8916021585464478,1.6038445234298706,254.9317626953125,14.558960914611816,683.1917114257812,287.91558837890625,2.566683053970337,1.2982832193374634,582.3273315429688,697.6424560546875,35.515499114990234,54.76
2025-02-10 14:17:48+01:00,8.0,2854.227294921875,120.2356414794922,8.594208717346191,8.668131828308105,6.3025994300842285,3.0055575370788574,3.031409740447998,279.79788007736204,271.7355300426483,273.2556700199842,350.7510818481445,343.0627502441406,306.4193519592285,33.80774688720703,32.821807861328125,33.35874938964844,292.95031967163084,269.7423702716827,0.0219203720092773,0.0211059265136718,478.8331909179688,479.2486267089844,24.47223663330078,23.09967994689941,303344.5119857788,1309692.2874450684,1231323.1468200684,1230468.6546325684,12.209471702575684,12.155760765075684,834228.4202575684,329833.9605331421,308.6529830932617,259.27567329406736,302.9687084197998,308.390550994873,6.375,35.15999984741211,29.90999984741211,0.0003793959214952,2983.500244140625,14.411908149719238,14.628506660461426,12.76159954071045,1.889127373695373,1.264183521270752,0.6420786380767822,0.9529595375061036,0.8849038481712341,1.639096736907959,255.25955200195312,14.499137878417969,682.8861083984375,287.9677429199219,2.56445050239563,1.2983485460281372,582.1687622070312,697.2687377929688,36.00546646118164,54.76
2025-02-10 14:17:50+01:00,8.0,2844.4482421875,120.26603698730467,8.580654621124268,8.643229007720947,6.285748243331909,3.01691210269928,3.0369409322738647,279.8228799343109,271.79053004980085,273.26067002266643,350.75608291625974,343.05774917602537,306.40935173034666,33.812747955322266,32.813262939453125,33.36374855041504,292.95031967163084,269.73237016201017,0.0218681745529174,0.0210646495819091,478.85394287109375,479.2362823486328,24.368762969970703,23.01742935180664,302848.6013412476,1310119.5335388184,1233337.3069763184,1235717.6780700684,12.207640647888184,12.158202171325684,837219.1429138184,329101.5386581421,308.64044799804685,258.98245229721067,302.9687084197998,308.3805507659912,6.359999656677246,35.15999984741211,29.90999984741211,0.0003791924709743,2982.031982421875,14.243741512298584,14.327521324157717,12.76159954071045,2.017589271068573,1.2903595566749573,0.6421455144882202,0.9479835331439972,0.8867999017238617,1.6790392398834229,254.0509033203125,14.547743797302246,682.93701171875,287.9545440673828,2.565268993377685,1.2983739376068115,582.174072265625,697.3726196289062,,54.76
2025-02-10 14:17:52+01:00,8.0,2834.669189453125,120.2964324951172,8.567100524902344,8.618326187133789,6.26889705657959,3.028266668319702,3.0424721240997314,279.84787979125974,271.8455300569534,273.26567002534864,350.761083984375,343.05274810791013,306.3993515014648,33.8177490234375,32.804718017578125,33.36874771118164,292.95031967163084,269.7223700523376,0.0218159770965576,0.0210233726501464,478.8746948242188,479.2239379882813,24.265289306640625,22.935178756713867,302352.6906967163,1310546.7796325684,1235351.4671325684,1240966.7015075684,12.205809593200684,12.160643577575684,840209.8655700684,328369.1167831421,308.627912902832,258.689231300354,302.9687084197998,308.3705505371093,6.375,35.15999984741211,29.94999885559082,0.0003786329820421,2970.7744140625,14.07557487487793,14.026535987854004,12.76159954071045,2.1460511684417725,1.3165355920791626,0.6422123908996582,0.9430075287818908,0.8886959552764893,1.7189817428588867,252.84225463867188,14.596349716186523,682.9879150390625,287.9413452148437,2.566087484359741,1.2983993291854858,582.1793823242188,697.4765014648438,33.40421295166016,54.76
2025-02-10 14:17:54+01:00,8.0,2827.1279296875,120.56396484375,8.5780668258667,8.62350845336914,6.282821178436279,3.011725664138794,3.029093027114868,279.7678798675537,271.8755300283432,273.26567002534864,350.7510818481445,343.0427536010742,306.4293502807617,33.85774612426758,32.827606201171875,33.37874984741211,292.95031967163084,269.7123700618744,0.021834358215332,0.0211397380828857,478.84417724609375,479.25732421875,24.29819107055664,22.9099063873291,297698.7600326538,1309692.2874450684,1235351.4671325684,1245239.1624450684,12.204588890075684,12.153319358825684,839843.6546325684,328979.4683456421,308.3896011352539,258.898233795166,302.9687084197998,308.38054885864256,6.367500305175781,35.15999984741211,29.92999839782715,0.0003786329820421,2996.8046875,14.94172477722168,14.25356674194336,12.76159954071045,1.612709879875183,1.1947662830352783,0.6567737460136414,0.9787746071815492,0.90456223487854,1.498029112815857,253.23831176757807,14.12043571472168,682.9810791015625,288.0298156738281,2.566854953765869,1.298330783843994,582.2962646484375,697.5084838867188,30.829057693481445,54.76
2025-02-10 14:17:56+01:00,8.0,2853.86376953125,120.19557189941406,8.580655097961426,8.558233261108398,6.223698616027832,2.986064910888672,2.990097522735596,279.79788007736204,271.8455300569534,273.26567002534864,350.761083984375,343.05274810791013,306.4293502807617,33.8177490234375,32.837982177734375,33.37874984741211,292.9103187561035,269.7223700523376,0.0216630306243896,0.0210754261016845,478.82318115234375,479.2580871582031,24.368762969970703,22.92254066467285,298003.9358139038,1302368.0686950684,1225829.9827575684,1222412.0140075684,12.208250999450684,12.164305686950684,860351.4671325684,321655.2495956421,308.0113510131836,259.26094856262205,302.9687084197998,308.38054885864256,6.394999504089356,35.13999938964844,29.92999839782715,0.0003781751844618,2974.423095703125,14.076044082641602,14.112960815429688,12.76159954071045,2.4293346405029297,1.298383355140686,0.6450356245040894,0.9658472537994384,0.8737015724182129,1.4885181188583374,254.6722717285156,14.753610610961914,683.000732421875,287.9390869140625,2.5654218196868896,1.298242688179016,582.2244873046875,697.47119140625,33.033172607421875,54.76
