_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-10 14:17:58+01:00,8.0,2852.372802734375,120.0241241455078,8.581522941589355,8.622000694274902,6.27556848526001,3.024863004684448,3.039130926132202,279.9078797340393,271.81553008556364,273.2856700211763,350.7710784912109,343.0127548217773,306.4193519592285,33.76774978637695,32.837982177734375,33.35874938964844,292.9303192138672,269.7123700618744,0.0218101139068603,0.0210371017456054,478.7888488769531,479.2292785644531,24.367809295654297,22.781169891357425,298156.5237045288,1296142.4827575684,1228271.3890075684,1241577.0530700684,12.198485374450684,12.158202171325684,832885.6468200684,323120.0933456421,308.6111892700195,258.7939208984375,302.9787086486816,308.38054885864256,6.402500152587891,35.13999938964844,29.899999618530277,0.0003786329820421,2975.0458984375,14.783561706542969,14.67347240447998,12.76159954071045,2.058284044265747,1.3151845932006836,0.6541948318481445,0.9642733931541444,0.8841739892959595,1.5785834789276123,255.09564208984372,13.96527099609375,683.1889038085938,287.9396057128906,2.5670604705810547,1.2982577085494995,582.1673583984375,697.671142578125,29.268383026123047,54.76
2025-02-10 14:18:00+01:00,8.0,2847.4326171875,120.46907806396484,8.551586627960205,8.623767852783203,6.271743297576904,3.0201199054718018,3.045633673667908,279.92287983894346,271.8405300617218,273.2856700211763,350.7610801696777,343.0227531433105,306.4193519592285,33.772748947143555,32.83552551269531,33.35874938964844,292.9353193283081,269.7123700618744,0.0218101139068603,0.0210371017456054,478.7888488769531,479.2361297607422,24.367809295654297,22.762778282165527,296706.9387435913,1297546.2913513184,1232299.7093200684,1231872.4632263184,12.199095726013184,12.156981468200684,837402.2483825684,324890.1128768921,308.5861038208008,258.9276970863342,302.9737085342407,308.3705505371093,6.394999504089356,35.15999984741211,29.92999839782715,0.0003789890204535,2996.84912109375,14.500038623809814,14.5389666557312,12.76159954071045,2.181406259536743,1.3025827407836914,0.6448812782764435,0.9545340538024902,0.8882674872875214,1.625150740146637,254.7542266845703,14.0465350151062,683.1456298828125,287.93980407714844,2.56662917137146,1.2982633113861084,582.1733703613281,697.6387329101562,,54.76
2025-02-10 14:18:02+01:00,8.0,2842.492431640625,120.91403198242188,8.521650314331055,8.625535011291504,6.267918109893799,3.0153768062591557,3.0521364212036133,279.93787994384763,271.8655300378799,273.2856700211763,350.7510818481445,343.0327514648437,306.4193519592285,33.77774810791016,32.83306884765625,33.35874938964844,292.940319442749,269.7123700618744,0.0218101139068603,0.0210371017456054,478.7888488769531,479.2429809570313,24.367809295654297,22.744386672973636,295257.3537826538,1298950.0999450684,1236328.0296325684,1222167.8733825684,12.199706077575684,12.155760765075684,841918.8499450684,326660.1324081421,308.561018371582,259.06147327423093,302.9687084197998,308.3605522155761,6.397500038146973,35.15999984741211,29.939998626708984,0.0003797519938151,3032.44580078125,14.21651554107666,14.404460906982422,12.76159954071045,2.3045284748077397,1.2899808883666992,0.6355677247047424,0.9447947144508362,0.8923609852790833,1.6717180013656616,254.41281127929688,14.127799034118652,683.1023559570312,287.94000244140625,2.566197872161865,1.2982689142227173,582.1793823242188,697.6063232421875,27.922536849975582,54.76
2025-02-10 14:18:04+01:00,8.0,2834.4462890625,121.03340911865234,8.547800064086914,8.546399116516113,6.215776920318604,3.013047218322754,3.0125534534454346,279.97787990570066,271.7955301046371,273.2556700199842,350.7710784912109,343.0427536010742,306.4193519592285,33.79774856567383,32.813079833984375,33.34874725341797,292.9303192138672,269.69237008094785,0.0216093807220459,0.0211070747375488,478.8164978027344,479.23736572265625,24.215221405029297,23.175743103027344,293807.7926635742,1311523.3421325684,1234863.1858825684,1232543.8499450684,12.194823265075684,12.160643577575684,850707.9124450684,327636.6949081421,308.9731201171875,259.92589416503904,302.9687084197998,308.38054885864256,6.394999504089356,35.15999984741211,29.92999839782715,0.0003790398830837,2981.85400390625,14.741019248962402,14.62599754333496,12.76159954071045,2.332000255584717,1.345558524131775,0.646485447883606,0.9529260993003844,0.8794180154800415,1.6422650814056396,254.0713806152344,13.642578125,683.1869506835938,287.9679260253906,2.566845655441284,1.2983542680740356,582.1687622070312,697.4627075195312,34.30094528198242,54.76
2025-02-10 14:18:06+01:00,8.0,2835.237548828125,119.77251434326172,8.524093627929688,8.593978881835938,6.252718925476074,3.011216878890991,3.0055809020996094,279.9078797340393,271.685530090332,273.2556700199842,350.761083984375,343.0427536010742,306.4193519592285,33.80774688720703,32.80694580078125,33.34874725341797,292.9103187561035,269.67237010002134,0.0217509574890136,0.0210380210876464,478.8541870117188,479.22076416015625,24.24287796020508,22.841720581054688,301055.6936264038,1314575.0999450684,1233764.5530700684,1226928.6155700684,12.204588890075684,12.191161155700684,846435.4515075684,328369.1167831421,308.7902359008789,258.84626522064207,302.9687084197998,308.3705505371093,6.385000228881836,35.119998931884766,29.939998626708984,0.000379345058865,2969.39501953125,14.61850643157959,14.456459999084473,12.76159954071045,1.8739551305770876,1.2899808883666992,0.6484962105751038,0.9534469842910768,0.8768947720527649,1.6306812763214111,254.0303955078125,13.17054557800293,683.0515747070312,287.9434814453125,2.565809726715088,1.298367619514465,582.405029296875,697.5786743164062,29.07280731201172,54.76
2025-02-10 14:18:08+01:00,8.0,2825.2471923828125,120.03596496582033,8.536521911621094,8.59634017944336,6.252619504928589,3.0096582174301147,3.014816403388977,279.8428799152374,271.5955300569534,273.2556700199842,350.7510818481445,343.02775421142576,306.41435089111326,33.80274772644043,32.80851745605469,33.33874702453613,292.9053186416626,269.67237010002134,0.0217615184783935,0.0210411663055419,478.86204528808594,479.2223510742188,24.321556091308597,22.81752586364746,299110.19802093506,1310790.9202575684,1235046.2913513184,1222656.1546325684,12.213744163513184,12.177733421325684,847106.8382263184,327575.6597518921,308.8796104431152,258.8536995887756,302.9737085342407,308.3705505371093,6.385000228881836,35.13999938964844,29.94999885559082,0.0003792433336046,3013.6240234375,14.2522931098938,14.46512508392334,12.76159954071045,2.094242870807648,1.2757787704467771,0.642977386713028,0.9442087709903716,0.8859942257404327,1.6722242832183838,253.7845764160156,13.687211513519289,682.9525756835938,287.9277038574219,2.566768884658813,1.2983834743499756,582.3510131835938,697.5972595214844,,54.76
2025-02-10 14:18:10+01:00,8.0,2815.2568359375,120.2994155883789,8.5489501953125,8.598701477050781,6.252520084381104,3.0080995559692383,3.0240519046783447,279.7778800964355,271.5055300235748,273.2556700199842,350.74107971191404,343.0127548217773,306.409349822998,33.79774856567383,32.810089111328125,33.3287467956543,292.90031852722166,269.67237010002134,0.0217720794677734,0.0210443115234375,478.8699035644531,479.2239379882813,24.40023422241211,22.793331146240234,297164.7024154663,1307006.7405700684,1236328.0296325684,1218383.6936950684,12.222899436950684,12.164305686950684,847778.2249450684,326782.2027206421,308.96898498535154,258.8611339569092,302.9787086486816,308.3705505371093,6.390000343322754,35.119998931884766,29.939998626708984,0.0003794467841254,3026.4833984375,13.886079788208008,14.473790168762209,12.76159954071045,2.314530611038208,1.2615766525268557,0.6374585628509521,0.9349705576896667,0.8950936794281006,1.7137672901153564,253.53875732421875,14.203877449035645,682.8535766601562,287.91192626953125,2.567728042602539,1.2983993291854858,582.2969970703125,697.6158447265625,28.42539978027344,54.76
2025-02-10 14:18:12+01:00,8.0,2858.002197265625,120.346923828125,8.53767204284668,8.553325653076172,6.210549354553223,3.013672113418579,3.019197702407837,279.8178800582885,271.28553011417387,273.1956700325012,350.7510818481445,343.0327514648437,306.4193519592285,33.77774810791016,32.799102783203125,33.318748474121094,292.9303192138672,269.62237014770506,0.0216433429718017,0.0210311088562011,478.88232421875,479.1579284667969,24.335861206054688,22.84023666381836,298156.5237045288,1303588.7718200684,1236450.0999450684,1239745.9983825684,12.196043968200684,12.145995140075684,827148.3421325684,319824.1949081421,308.76112213134763,259.3713878631592,302.9787086486816,308.3705505371093,6.399999618530273,35.119998931884766,29.979999542236328,0.0003791924709743,3015.982177734375,13.907587051391602,14.180981636047363,12.76159954071045,2.457486391067505,1.3209830522537231,0.6329019069671631,0.930060863494873,0.8837931156158447,1.621217966079712,253.18365478515625,14.633560180664062,683.0433959960938,288.028076171875,2.565945863723755,1.298646092414856,582.3057861328125,697.5765380859375,27.979644775390625,54.76
2025-02-10 14:18:14+01:00,8.0,2857.051513671875,120.26355743408205,8.544456005096436,8.60136079788208,6.244947910308838,3.0123655796051025,3.03240978717804,279.86788001060484,271.270530128479,273.190670029819,350.75608291625974,343.0327514648437,306.43435134887693,33.78774833679199,32.79737854003906,33.318748474121094,292.9353193283081,269.60237016677854,0.021770917892456,0.0210623140335083,478.8835144042969,479.18751525878906,24.38616752624512,22.98189353942871,302505.2785873413,1309020.9007263184,1237304.5921325684,1238464.2601013184,12.192381858825684,12.152098655700684,835449.1233825684,327514.6245956421,308.7548831939697,259.41187324523924,302.9787086486816,308.3705505371093,6.407500267028809,35.13999938964844,29.94999885559082,0.0003794467841254,2995.55859375,13.890225410461426,14.235275745391846,12.76159954071045,2.4948257207870483,1.3306801915168762,0.6319926083087921,0.9308796525001526,0.8876205086708069,1.6325317025184631,253.67530822753903,14.021419048309326,683.0119018554688,288.0252685546875,2.5656062364578247,1.2985671162605286,582.1613159179688,697.4333190917969,,54.76
2025-02-10 14:18:16+01:00,8.0,2856.100830078125,120.18019104003906,8.551239967346191,8.649395942687988,6.279346466064453,3.011059045791626,3.045621871948242,279.9178799629211,271.2555301427841,273.1856700271368,350.761083984375,343.0327514648437,306.44935073852537,33.79774856567383,32.795654296875,33.318748474121094,292.940319442749,269.582370185852,0.0218984928131103,0.0210935192108154,478.88470458984375,479.2171020507813,24.436473846435547,23.123550415039062,306854.0334701538,1314453.0296325684,1238159.0843200684,1237182.5218200684,12.188719749450684,12.158202171325684,843749.9046325684,335205.0542831421,308.7486442565918,259.4523586273193,302.9787086486816,308.3705505371093,6.425000190734863,35.099998474121094,29.959999084472656,0.0003793959214952,2958.093017578125,13.87286376953125,14.289569854736328,12.76159954071045,2.532165050506592,1.3403773307800293,0.6310833096504211,0.931698441505432,0.891447901725769,1.6438454389572144,254.16696166992188,13.40927791595459,682.9804077148438,288.0224609375,2.5652666091918945,1.2984881401062012,582.016845703125,697.2901000976562,31.893064498901367,54.76
2025-02-10 14:18:18+01:00,8.0,2853.88134765625,119.43120574951172,8.551239967346191,8.592127799987793,6.246559143066406,3.0256314277648926,3.0187673568725586,279.9278797149658,271.2355301618576,273.14567002058027,350.7510818481445,343.0327514648437,306.46935119628904,33.79774856567383,32.80035400390625,33.3287467956543,292.9303192138672,269.55237021446226,0.0217636051177978,0.021115909576416,478.8856506347656,479.19134521484375,24.3220329284668,22.862957000732425,292434.5016479492,1308105.3733825684,1236938.3811950684,1227050.6858825684,12.219237327575684,12.183836936950684,836303.6155700684,315307.5933456421,308.3561538696289,259.2314971923828,302.9687084197998,308.3705505371093,6.4375,35.119998931884766,29.959999084472656,0.000379345058865,3028.619384765625,14.133233070373535,13.896535873413086,12.76159954071045,2.157799243927002,1.348146915435791,0.6483423709869385,0.943618655204773,0.8865305781364441,1.6885414123535156,253.22463989257807,14.694040298461914,682.81884765625,288.02545166015625,2.5652475357055664,1.2985774278640747,581.9144287109375,697.5477905273438,30.27205848693848,54.76
2025-02-10 14:18:20+01:00,8.0,2841.5283203125,119.74780654907228,8.5359525680542,8.587791919708252,6.244522333145142,3.000333309173584,3.007863044738769,279.9878798961639,271.23053016662595,273.1256700247526,350.7460807800293,343.0227531433105,306.4593509674072,33.79774856567383,32.80316162109375,33.3287467956543,292.9303192138672,269.54737021923063,0.0217451734542846,0.021084768295288,478.872299194336,479.1422882080078,24.36995506286621,22.78151035308838,298347.270488739,1305480.8616638184,1228820.7054138184,1230346.5843200684,12.222899436950684,12.180785179138184,832702.5413513184,323242.1636581421,308.4544052124023,258.9229754447937,302.9787086486816,308.37554969787595,6.440000057220459,35.119998931884766,29.94999885559082,0.0003798028564453,2989.5517578125,14.312108039855955,14.162584781646729,12.76159954071045,2.1185719966888428,1.346852719783783,0.6488178968429565,0.9508519172668456,0.8809294998645782,1.6485637426376345,253.4294891357422,14.573934078216553,683.0545654296875,288.0559997558594,2.5665435791015625,1.2987337112426758,582.0804748535156,697.6407470703125,,54.76
2025-02-10 14:18:22+01:00,8.0,2829.17529296875,120.0644073486328,8.520665168762207,8.583456039428711,6.242485523223877,2.9750351905822754,2.9969587326049805,280.04788007736204,271.2255301713943,273.1056700289249,350.74107971191404,343.0127548217773,306.44935073852537,33.79774856567383,32.80596923828125,33.3287467956543,292.9303192138672,269.542370223999,0.0217267417907714,0.0210536270141601,478.8589477539063,479.0932312011719,24.417877197265625,22.700063705444336,304260.0393295288,1302856.3499450684,1220703.0296325684,1233642.4827575684,12.226561546325684,12.177733421325684,829101.4671325684,331176.7339706421,308.55265655517576,258.61445369720457,302.98870887756345,308.38054885864256,6.457499504089356,35.119998931884766,29.959999084472656,0.0003796502685546,2998.451171875,14.49098300933838,14.428633689880373,12.76159954071045,2.079344749450684,1.345558524131775,0.6492934226989746,0.9580851793289183,0.8753284215927124,1.608586072921753,253.63433837890625,14.453827857971191,683.290283203125,288.0865478515625,2.5678396224975586,1.2988899946212769,582.2465209960938,697.7337036132812,28.958282470703125,54.76
2025-02-10 14:18:24+01:00,8.0,2838.10791015625,120.09465026855467,8.57072925567627,8.696073532104492,6.306630611419678,2.947336912155152,2.985922574996948,280.0178798675537,271.20552995204923,273.0756700277328,350.74107971191404,343.0327514648437,306.46935119628904,33.79774856567383,32.796356201171875,33.3287467956543,292.9303192138672,269.542370223999,0.0220042304992675,0.0210347290039062,478.892333984375,479.15814208984375,24.428844451904297,22.90084457397461,304412.6272201538,1306274.3186950684,1232055.5686950684,1238159.0843200684,12.231444358825684,12.185057640075684,838378.8108825684,331176.7339706421,308.9025367736816,258.9501737594604,302.98870887756345,308.38054885864256,6.492499351501465,35.119998931884766,29.94999885559082,0.0003793959214952,3031.73388671875,14.199807167053224,13.438461303710938,13.638400077819824,2.178661346435547,1.324574589729309,0.6338314414024353,0.9308410882949828,0.8742354512214661,1.6675113439559937,256.7344970703125,13.709556579589844,683.2254028320312,288.0252990722656,2.5674407482147217,1.2988678216934204,582.0491943359375,697.7050170898438,28.662996292114254,54.76
2025-02-10 14:18:26+01:00,8.0,2851.56396484375,120.1912612915039,8.527366638183594,8.62804126739502,6.271817207336426,2.9988598823547363,3.029936552047729,280.09787979125974,271.1555299997329,273.09567003846166,350.74107971191404,343.00275268554685,306.4893516540527,33.79774856567383,32.7952880859375,33.34874725341797,293.15031852722166,269.53237023353574,0.0218352336883544,0.0218763542175292,478.9037780761719,479.1201477050781,24.23858642578125,22.8236083984375,301894.9270248413,1305663.9671325684,1231811.4280700684,1233032.1311950684,12.198485374450684,12.150877952575684,856811.4280700684,326782.2027206421,308.5777420043945,259.4523586273193,302.98870887756345,308.38054885864256,6.502499580383301,35.119998931884766,29.94999885559082,0.0003790398830837,3022.6123046875,14.481017112731934,14.244460105895996,13.638400077819824,1.8029719591140747,1.2583824396133425,0.6483278274536133,0.9625542759895324,0.8888437747955322,1.6106808185577393,255.5736389160156,14.461305618286133,683.2275390625,288.0844421386719,2.565952777862549,1.2989459037780762,582.067138671875,697.5775756835938,32.05520248413086,54.76
2025-02-10 14:18:28+01:00,8.0,2803.62548828125,119.59464263916016,8.563653945922852,8.636280059814453,6.26993989944458,2.991943359375,3.026904821395874,280.07787981033323,271.0955299377441,273.12567003965376,350.74107971191404,343.00275268554685,306.4893516540527,33.8277473449707,32.8106689453125,33.35874938964844,293.4303192138672,269.55237021446226,0.0218558235168457,0.022089241027832,478.8684692382813,479.0816650390625,24.333477020263672,22.268205642700195,303878.5696029663,1299804.5921325684,1227661.0374450684,1225219.6311950684,12.194823265075684,12.175292015075684,859130.7640075684,330566.3824081421,308.20068206787107,258.97243347167966,303.0087093353271,308.390550994873,6.510000228881836,35.099998474121094,29.939998626708984,0.0003790398830837,3009.57470703125,13.982101440429688,14.596046447753906,13.638400077819824,1.9882843494415283,1.325558066368103,0.6460607647895813,0.9546069502830504,0.8842424154281616,1.5322425365447998,252.51446533203125,14.234855651855469,683.2869262695312,288.1391296386719,2.5678136348724365,1.2989693880081177,581.94873046875,697.64453125,32.06558990478516,54.76
2025-02-10 14:18:30+01:00,8.0,2832.015625,119.7692985534668,8.5666184425354,8.63426685333252,6.272304534912109,3.0066052675247192,3.0351336002349854,280.0328797340393,271.10052993297575,273.12567003965376,350.73108139038084,343.00275268554685,306.4893516540527,33.81774711608887,32.8106689453125,33.35874938964844,293.5353187561035,269.56737020015714,0.0218558235168457,0.022089241027832,478.8684692382813,479.08326721191406,24.333477020263672,22.484878540039062,301818.6330795288,1309265.0413513184,1233520.4124450684,1226684.4749450684,12.199706077575684,12.177123069763184,856994.5335388184,328674.2925643921,308.35158386230466,259.1903170585632,302.9987091064453,308.3855499267578,6.53249979019165,35.13999938964844,29.939998626708984,0.0003795994059244,2999.697021484375,14.068653106689451,13.911757469177246,13.638400077819824,1.971549153327942,1.3179683089256289,0.6450983583927155,0.9543890953063964,0.8867921829223633,1.5735656023025513,253.6070251464844,13.802066802978516,683.2676086425781,288.13999938964844,2.567765474319458,1.2989938259124756,582.0633850097656,697.6981506347656,,54.76
2025-02-10 14:18:31+01:00,8.0,2860.40576171875,119.94395446777344,8.56958293914795,8.632253646850586,6.274669170379639,3.0212671756744385,3.0433623790740967,279.98787965774534,271.1055299282074,273.12567003965376,350.72108306884763,343.00275268554685,306.4893516540527,33.80774688720703,32.8106689453125,33.35874938964844,293.6403182983398,269.582370185852,0.0218558235168457,0.022089241027832,478.8684692382813,479.0848693847656,24.333477020263672,22.70155143737793,299758.6965560913,1318725.4905700684,1239379.7874450684,1228149.3186950684,12.204588890075684,12.178954124450684,854858.3030700684,326782.2027206421,308.50248565673826,259.40820064544675,302.98870887756345,308.38054885864256,6.53249979019165,35.13999938964844,29.939998626708984,0.0003795994059244,2999.697021484375,14.15520477294922,13.227468490600586,13.638400077819824,1.9548139572143557,1.3103785514831543,0.6441359519958496,0.9541712403297424,0.8893419504165649,1.6148886680603027,254.6995849609375,13.369277954101562,683.248291015625,288.140869140625,2.5677173137664795,1.2990182638168335,582.1780395507812,697.7517700195312,31.29399299621582,54.76
