_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-10 14:23:02+01:00,8.0,2900.340087890625,120.72809600830078,8.838637351989746,8.898388862609863,6.467531681060791,3.035445213317871,3.065161943435669,279.7778800964355,271.3755300283432,271.2656702041626,347.9510787963867,340.68275299072263,306.5893501281738,34.097747802734375,33.104156494140625,33.64874649047852,294.08031883239744,267.87237014770506,0.0228464488983154,0.0219680786132812,478.3186950683594,478.9155578613281,24.720191955566406,23.41082572937012,312728.6672592163,1316528.2249450684,1241088.7718200684,1236816.3108825684,12.252196311950684,12.220458030700684,871215.7249450684,339599.5855331421,308.55265655517576,259.75189247131345,302.98870887756345,308.390550994873,6.337499618530273,35.16999816894531,29.939998626708984,0.0003881445651584,3026.528076171875,10.695646286010742,11.092308044433594,13.638400077819824,2.3648366928100586,1.2382527589797974,0.6280807256698608,0.9344742894172668,0.8916681408882141,1.515536904335022,247.7618408203125,10.910077095031738,677.8756103515625,288.38885498046875,2.5494771003723145,1.3000324964523315,578.3192749023438,691.0459594726562,32.92841339111328,60.24
2025-02-10 14:23:04+01:00,8.0,2862.279541015625,120.08274841308594,8.817975997924805,8.930355072021484,6.4981303215026855,3.104497194290161,3.14406156539917,279.8578800201416,271.42553009986875,271.2856701850891,347.9110778808593,340.6927551269531,306.5893501281738,34.0777473449707,33.104156494140625,33.64874649047852,294.0703186035156,267.9323700904846,0.022924087524414,0.0219725933074951,478.3739929199219,478.98675537109375,24.86801147460937,23.40604591369629,311279.0822982788,1310546.7796325684,1238891.5061950684,1238037.0140075684,12.258299827575684,12.216795921325684,864868.0686950684,336181.6167831421,308.9938110351562,260.1858486175537,302.9687084197998,308.390550994873,6.332499980926514,35.15999984741211,29.899999618530277,0.0003885515001085,2994.713134765625,11.1771240234375,10.74555492401123,13.638400077819824,2.2510244846343994,1.1671152114868164,0.6370218396186829,0.952650785446167,0.9087550044059752,1.4945605993270874,245.9591064453125,11.742944717407228,678.175048828125,288.4755249023437,2.5515294075012207,1.3000268936157229,578.8153686523438,691.2603759765625,33.477840423583984,60.24
2025-02-10 14:23:06+01:00,8.0,2843.573486328125,120.19869995117188,8.806345462799072,8.928564071655273,6.4950902462005615,3.077558755874634,3.12024450302124,279.9328798294067,271.4605300664901,271.27567019462583,347.9110778808593,340.6927551269531,306.5893501281738,34.0777473449707,33.097503662109375,33.643747329711914,294.08031883239744,267.9023701190948,0.022924087524414,0.0219725933074951,478.3739929199219,478.9398956298828,24.86801147460937,23.35012912750244,309486.17458343506,1308776.7601013184,1236877.3460388184,1235229.3968200684,12.255248069763184,12.222899436950684,862670.8030700684,334289.5269393921,308.7774147033691,259.97249546051023,302.9737085342407,308.390550994873,6.332499504089356,35.15999984741211,29.88999938964844,0.0003890601264105,2957.381103515625,11.087361335754396,11.131925106048584,13.638400077819824,2.2991538047790527,1.154076874256134,0.6367968618869781,0.9486636817455292,0.9018659889698027,1.486167311668396,247.59112548828125,11.617486476898192,678.1105346679688,288.4764709472656,2.551188945770264,1.3000528216362,578.8196716308594,691.2919311523438,,60.24
2025-02-10 14:23:08+01:00,8.0,2824.867431640625,120.3146514892578,8.79471492767334,8.926773071289062,6.4920501708984375,3.0506203174591064,3.0964274406433105,280.00787963867185,271.49553003311155,271.2656702041626,347.9110778808593,340.6927551269531,306.5893501281738,34.0777473449707,33.090850830078125,33.63874816894531,294.0903190612793,267.87237014770506,0.022924087524414,0.0219725933074951,478.3739929199219,478.8930358886719,24.86801147460937,23.294212341308597,307693.2668685913,1307006.7405700684,1234863.1858825684,1232421.7796325684,12.252196311950684,12.229002952575684,860473.5374450684,332397.4370956421,308.561018371582,259.7591423034668,302.9787086486816,308.390550994873,6.327499866485596,35.15999984741211,29.899999618530277,0.0003885515001085,3030.71044921875,10.997598648071287,11.518295288085938,13.638400077819824,2.347283124923706,1.1410385370254517,0.6365718841552734,0.9446765780448914,0.8949769735336304,1.4777740240097046,249.22314453125,11.49202823638916,678.0460205078125,288.4774169921875,2.550848484039306,1.3000787496566772,578.823974609375,691.323486328125,34.93436050415039,60.24
2025-02-10 14:23:10+01:00,8.0,2881.14892578125,121.027587890625,8.84809398651123,8.880370140075684,6.462369441986084,3.0788135528564453,3.0900442600250244,280.0178798675537,271.60553004741666,271.2556702136993,347.9010833740234,340.68275299072263,306.62935104370115,34.0777473449707,33.080169677734375,33.63874816894531,294.0903190612793,267.8423699378967,0.022802619934082,0.0219865188598632,478.383056640625,478.9114074707031,24.59049224853516,23.577211380004883,309142.8518295288,1316894.4358825684,1238037.0140075684,1233276.2718200684,12.258299827575684,12.191161155700684,868530.1780700684,334594.7027206421,308.96070709228513,259.55464305877683,302.98870887756345,308.4205497741699,6.327499866485596,35.189998626708984,29.90999984741211,0.0003887549506293,2969.79541015625,11.421029090881348,11.744643211364746,13.638400077819824,2.123674869537353,1.2038618326187134,0.6411951184272766,0.9516497850418092,0.8933994174003601,1.4037659168243408,248.6358642578125,11.421277046203612,677.9764404296875,288.5312805175781,2.549535751342773,1.3000409603118896,578.7412719726562,690.9427490234375,35.78105545043945,60.24
2025-02-10 14:23:12+01:00,8.0,2889.33935546875,120.24581146240234,8.858509063720703,9.0018892288208,6.5417256355285645,3.066882610321045,3.1081583499908447,279.98787965774534,271.5255300045013,271.2556702136993,347.9010833740234,340.68275299072263,306.5893501281738,34.04774856567383,33.08038330078125,33.62874984741211,294.08031883239744,267.8623699188232,0.0230959072113037,0.0219741992950439,478.35302734375,478.9491271972656,24.704456329345703,23.26909828186035,311355.3762435913,1315185.4515075684,1240600.4905700684,1228881.7405700684,12.243651390075684,12.220458030700684,868896.3890075684,336059.5464706421,308.54847564697263,260.05634632110593,302.9687084197998,308.4105514526367,6.324999809265137,35.16999816894531,29.88999938964844,0.0003893653021918,3020.254150390625,10.892823219299316,11.621167182922363,13.638400077819824,2.4046027660369877,1.2631546258926392,0.6306139230728149,0.942643940448761,0.899928629398346,1.447381615638733,249.91964721679688,10.938735961914062,678.1778564453125,288.4165954589844,2.551936388015747,1.299771428108215,578.39208984375,691.295654296875,30.594682693481445,60.24
2025-02-10 14:23:14+01:00,8.0,2893.75341796875,120.55364990234376,8.783055305480957,8.938722610473633,6.505424499511719,3.08476996421814,3.1394431591033936,280.1978796958923,271.5455301046371,271.2856701850891,347.89108123779295,340.67275085449216,306.5893501281738,34.04774856567383,33.051025390625,33.61874771118164,294.08031883239744,267.9323700904846,0.0229350509643554,0.0219803676605224,478.4426574707031,478.9435424804688,24.67823028564453,23.418193817138672,307464.3850326538,1328735.2561950684,1247924.7093200684,1234741.1155700684,12.274168968200684,12.211913108825684,858032.1311950684,336181.6167831421,308.8401473999023,260.04189529418943,302.9687084197998,308.390550994873,6.342499732971191,35.16999816894531,29.85999870300293,0.0003887040879991,2969.840087890625,11.582001686096191,11.444637298583984,13.638400077819824,1.99275541305542,1.238046407699585,0.6443987488746643,0.9608562588691713,0.9058589935302734,1.5445598363876345,246.751220703125,11.429527282714844,677.9174194335938,288.4736633300781,2.549789428710937,1.299975037574768,578.3304443359375,691.1653442382812,31.688739776611328,60.24
2025-02-10 14:23:16+01:00,8.0,2893.0396728515625,120.21789169311523,8.817310810089111,8.942956447601318,6.509842872619629,3.088020920753479,3.132055163383484,280.2178796768188,271.6205300927162,271.22567012310026,347.89108123779295,340.6777519226074,306.5893501281738,34.062747955322266,33.05326843261719,33.608747482299805,294.08031883239744,267.8423699378967,0.0229530458450317,0.0219767036437988,478.43431091308594,478.96446228027344,24.70874786376953,23.44719791412353,308761.3821029663,1317748.9280700684,1243041.8968200684,1237426.6624450684,12.272337913513184,12.217406272888184,856323.1468200684,333496.0699081421,308.88797798156736,259.85306491851804,302.9687084197998,308.40055122375486,6.352499961853027,35.15999984741211,29.8799991607666,0.0003892635769314,3022.478515625,11.648969173431396,11.408732414245604,13.638400077819824,2.0707242488861084,1.2167678475379944,0.6484494209289551,0.965776264667511,0.903296709060669,1.5492419004440308,246.94241333007807,11.316526412963867,677.868408203125,288.4452514648437,2.5496139526367188,1.2998765707015991,578.3206481933594,691.1184387207031,,60.24
2025-02-10 14:23:18+01:00,8.0,2892.325927734375,119.88213348388672,8.851566314697266,8.947190284729004,6.514261245727539,3.0912718772888184,3.124667167663574,280.23787965774534,271.69553008079527,271.1656700611114,347.89108123779295,340.68275299072263,306.5893501281738,34.0777473449707,33.055511474609375,33.59874725341797,294.08031883239744,267.7523697853088,0.022971040725708,0.0219730396270751,478.4259643554688,478.9853820800781,24.73926544189453,23.4762020111084,310058.3791732788,1306762.5999450684,1238159.0843200684,1240112.2093200684,12.270506858825684,12.222899436950684,854614.1624450684,330810.5230331421,308.9358085632324,259.66423454284666,302.9687084197998,308.4105514526367,6.340000152587891,35.16999816894531,29.88999938964844,0.0003892635769314,3066.262939453125,11.715936660766602,11.372827529907228,13.638400077819824,2.148693084716797,1.1954892873764038,0.6525000929832458,0.9706962704658508,0.9007344245910645,1.5539239645004272,247.13360595703125,11.20352554321289,677.8193969726562,288.4168395996094,2.5494384765625,1.2997781038284302,578.3108520507812,691.071533203125,30.44304084777832,60.24
2025-02-10 14:23:20+01:00,8.0,2893.026123046875,120.29180908203124,8.893390655517578,8.863709449768066,6.449881553649902,3.0687124729156494,3.109154462814331,280.18787994384763,271.7155300617218,271.1956700325012,347.871076965332,340.67275085449216,306.6093505859375,34.0777473449707,33.055511474609375,33.63874816894531,294.08031883239744,267.79236974716184,0.0227621593475341,0.0219722919464111,478.4407653808594,478.887939453125,24.659156799316406,23.34177017211914,308837.6760482788,1321533.1077575684,1240234.2796325684,1235717.6780700684,12.260741233825684,12.211913108825684,876708.8890075684,334472.6324081421,308.9565719604492,259.6203979492187,302.98870887756345,308.4105514526367,6.34499979019165,35.16999816894531,29.899999618530277,0.000389161851671,2987.14892578125,11.363765716552734,11.376502990722656,13.638400077819824,2.318240165710449,1.1619871854782104,0.643090009689331,0.9459206461906432,0.8887609243392944,1.50616455078125,249.23678588867188,11.110546112060549,677.8789672851562,288.4734802246094,2.551100015640259,1.300200343132019,578.5070190429688,691.2429809570312,32.475093841552734,60.24
2025-02-10 14:23:22+01:00,8.0,2878.14794921875,120.07664489746094,8.894383430480957,8.870065689086914,6.455809116363525,3.159021139144897,3.150384426116944,280.1578797340393,271.6455300092697,271.2456699848175,347.8510803222656,340.67275085449216,306.5893501281738,34.0777473449707,33.05596923828125,33.63874816894531,294.0703186035156,267.88236989974973,0.0227621593475341,0.0219722919464111,478.4407653808594,479.0023498535156,24.659156799316406,23.525014877319336,308151.0305404663,1315795.8030700684,1237548.7327575684,1237426.6624450684,12.238768577575684,12.215575218200684,861328.0296325684,332275.3667831421,308.88589706420896,259.817142868042,302.9687084197998,308.4105514526367,6.342499732971191,35.16999816894531,29.8799991607666,0.0003894670613606,2968.99462890625,11.51014232635498,10.71842098236084,13.638400077819824,2.090361833572388,1.1745527982711792,0.6399080753326416,0.9688475131988524,0.9113805294036864,1.428980827331543,249.97427368164065,11.85483169555664,678.1257934570312,288.3910827636719,2.551544189453125,1.2997530698776243,578.5805053710938,690.969482421875,30.77633476257324,60.24
2025-02-10 14:23:24+01:00,8.0,2895.267578125,120.7228546142578,8.837606430053711,8.859004020690918,6.450825214385986,3.046128034591675,3.0535032749176025,280.20787992477415,271.49553003311155,271.31567015647886,347.8510803222656,340.65275421142576,306.5893501281738,34.04774856567383,33.044708251953125,33.63874816894531,294.0703186035156,268.0023697853088,0.0227263126373291,0.0219982681274414,478.49798583984375,478.9596862792969,24.70636367797852,23.333627700805664,305938.5061264038,1311767.4827575684,1232910.0608825684,1243286.0374450684,12.237547874450684,12.230223655700684,865844.6311950684,328979.4683456421,308.5401138305664,260.14987602233884,302.9787086486816,308.4105514526367,6.337499618530273,35.15999984741211,29.8799991607666,0.0003899248250325,3011.35498046875,11.573737144470217,11.74035358428955,13.638400077819824,1.963523030281067,1.2045515775680542,0.6378448605537415,0.947855532169342,0.8827401399612427,1.37751042842865,248.6905212402344,11.801027297973633,678.0281982421875,288.4187316894531,2.5510029792785645,1.2998307943344116,578.7103271484375,691.2135620117188,29.734569549560547,60.24
2025-02-10 14:23:26+01:00,8.0,2894.0966796875,120.66281127929688,8.823639392852783,8.861958980560303,6.456093788146973,3.057649731636048,3.07096004486084,280.22787990570066,271.4455300211906,271.36567010879514,347.8510803222656,340.6427520751953,306.5893501281738,34.04774856567383,33.0498046875,33.63374900817871,294.0553192138672,268.057369852066,0.0227418956756591,0.0220198402404785,478.4667510986328,478.95143127441406,24.68490600585937,23.245943069458008,309371.7336654663,1317016.5061950684,1237365.6272888184,1235656.6429138184,12.236937522888184,12.216185569763184,856811.4280700684,328674.2925643921,308.7296432495117,259.83399477005,302.9637092590332,308.3955501556396,6.317500114440918,35.16999816894531,29.8799991607666,0.000389568786621,2973.08837890625,11.485949993133543,11.701590538024902,13.638400077819824,2.172476351261139,1.1982687711715698,0.6401382982730865,0.9468721151351928,0.8858579397201538,1.4484443068504331,249.07974243164065,11.604650974273682,677.9776916503906,288.4037170410156,2.5519667863845825,1.2998477816581726,578.8381652832031,691.3254089355469,,60.24
2025-02-10 14:23:28+01:00,8.0,2892.92578125,120.60276794433594,8.809672355651855,8.864913940429688,6.461362361907959,3.06917142868042,3.088416814804077,280.2478798866272,271.3955300092697,271.4156700611114,347.8510803222656,340.6327499389648,306.5893501281738,34.04774856567383,33.054901123046875,33.62874984741211,294.0403198242187,268.1123699188232,0.0227574787139892,0.0220414123535156,478.4355163574219,478.9431762695313,24.663448333740234,23.15825843811035,312804.9612045288,1322265.5296325684,1241821.1936950684,1228027.2483825684,12.236327171325684,12.202147483825684,847778.2249450684,328369.1167831421,308.919172668457,259.5181135177612,302.94870986938474,308.38054885864256,6.307499885559082,35.16999816894531,29.8799991607666,0.0003898739624023,2978.561279296875,11.398162841796877,11.662827491760254,13.638400077819824,2.381429672241211,1.1919859647750854,0.6424317359924316,0.9458886981010436,0.8889757394790649,1.5193781852722168,249.46896362304688,11.40827465057373,677.9271850585938,288.3887023925781,2.5529305934906006,1.2998647689819336,578.9660034179688,691.437255859375,25.748676300048828,60.24
2025-02-10 14:23:30+01:00,8.0,2940.0107421875,119.5202865600586,8.909568786621094,8.925519943237305,6.503543853759766,3.112994432449341,3.13245177268982,280.1978796958923,271.47553005218504,271.4856701135635,347.8510803222656,340.6327499389648,306.5793518066406,34.04774856567383,33.04449462890625,33.59874725341797,294.06031837463377,268.1823700904846,0.0228989543914794,0.0219779472351074,478.4498291015625,478.96380615234375,24.704933166503903,23.49873924255371,315322.6613998413,1301147.3655700684,1230834.8655700684,1229003.8108825684,12.241209983825684,12.197264671325684,866821.1936950684,342773.4136581421,308.6779388427734,259.95489444732664,302.9387096405029,308.3705505371093,6.319999694824219,35.16999816894531,29.899999618530277,0.0003895179239908,2976.737060546875,11.634725570678713,11.393178939819336,13.638400077819824,2.159512996673584,1.2045515775680542,0.633923351764679,0.9513010382652284,0.9052322506904602,1.4185409545898438,248.29446411132807,12.067469596862791,678.0594482421875,288.4186096191406,2.5512380599975586,1.2998270988464355,578.9910888671875,690.966552734375,26.82451438903809,60.24
2025-02-10 14:23:32+01:00,8.0,2923.107666015625,120.0147933959961,8.84107494354248,8.957588195800781,6.530673027038574,3.062645435333252,3.1030068397521973,280.1478799819946,271.5055300235748,271.5156700849533,347.871076965332,340.6427520751953,306.5893501281738,34.04774856567383,33.040924072265625,33.59874725341797,294.06031837463377,268.13236989974973,0.0229983444213867,0.0219504375457763,478.4469604492188,478.9358215332031,24.756908416748047,23.279016494750977,311736.8459701538,1326660.0608825684,1243286.0374450684,1234741.1155700684,12.248534202575684,12.225340843200684,859985.2561950684,338378.8824081421,308.919172668457,260.5155261993408,302.92870941162107,308.38054885864256,6.324999809265137,35.16999816894531,29.88999938964844,0.0003893653021918,3006.193359375,11.678293228149414,11.71918487548828,13.638400077819824,2.2319211959838867,1.158464431762695,0.6481677293777466,0.9606028199195862,0.8914481997489929,1.4437668323516846,247.7481689453125,11.552526473999023,678.1912231445312,288.4205017089844,2.5523276329040527,1.299879789352417,578.9942016601562,691.2434692382812,28.41171646118164,60.24
2025-02-10 14:23:34+01:00,8.0,2876.98388671875,120.49160766601562,8.856860160827637,8.974739074707031,6.535706996917725,3.0666985511779785,3.1075146198272705,280.08788003921507,271.4655300617218,271.52567007541654,347.871076965332,340.6327499389648,306.56934967041013,34.04774856567383,33.040924072265625,33.61874771118164,294.0403198242187,268.1123699188232,0.0229983444213867,0.0219778156280517,478.4593505859375,478.9521484375,24.756908416748047,23.18659400939941,311202.7883529663,1315063.3811950684,1231079.0061950684,1242553.6155700684,12.238768577575684,12.200926780700684,870605.3733825684,337890.6011581421,309.1675895690918,260.3009618759155,302.94870986938474,308.3705505371093,6.319999694824219,35.15999984741211,29.899999618530277,0.0003897213745117,2963.16552734375,11.20887279510498,11.734637260437012,13.638400077819824,2.5140013694763184,1.1703646183013916,0.6376500129699707,0.9464776515960692,0.8944869637489319,1.452173113822937,248.10324096679688,10.964445114135742,677.9586181640625,288.3876342773437,2.551873207092285,1.2997907400131226,579.0579223632812,691.401123046875,31.159534454345703,60.24
2025-02-10 14:23:36+01:00,8.0,2849.5235595703125,120.06322479248048,8.856475830078125,8.97532320022583,6.537473201751709,3.06766414642334,3.1064754724502563,280.06287994384763,271.4505300760269,271.5206700801849,347.871076965332,340.6327499389648,306.57435073852537,34.04774856567383,33.04237365722656,33.61874771118164,294.0403198242187,268.1273700237274,0.0230179185867309,0.0219778156280517,478.4593505859375,478.966049194336,24.781227111816406,23.428412437438965,309371.7336654663,1307372.9515075684,1230163.4788513184,1236999.4163513184,12.230834007263184,12.188109397888184,867614.6507263184,334655.7378768921,308.9809936523437,260.10255279541013,302.9387096405029,308.36555137634275,6.304999828338623,35.13999938964844,29.899999618530277,0.0003893653021918,2965.21240234375,11.280791759490969,11.761964321136476,13.638400077819824,2.431970953941345,1.1577967405319214,0.6406688392162323,0.9475062787532806,0.8932686448097229,1.4899731874465942,248.4241943359375,11.394287109375,677.9705810546875,288.37425231933594,2.5514109134674072,1.2996976971626282,578.9647216796875,691.3023986816406,,60.24
2025-02-10 14:23:38+01:00,8.0,2822.063232421875,119.63484191894533,8.856091499328613,8.975907325744629,6.539239406585693,3.068629741668701,3.105436325073242,280.0378798484802,271.435530090332,271.5156700849533,347.871076965332,340.6327499389648,306.5793518066406,34.04774856567383,33.0438232421875,33.61874771118164,294.0403198242187,268.1423701286316,0.0230374927520751,0.0219778156280517,478.4593505859375,478.9799499511719,24.80554580688477,23.67023086547852,307540.6789779663,1299682.5218200684,1229247.9515075684,1231445.2171325684,12.222899436950684,12.175292015075684,864623.9280700684,331420.8745956421,308.7943977355957,259.9041437149048,302.92870941162107,308.3605522155761,6.307499885559082,35.119998931884766,29.92999839782715,0.0003914507378472,3004.41357421875,11.352710723876951,11.789291381835938,13.638400077819824,2.349940538406372,1.1452288627624512,0.6436876654624939,0.948534905910492,0.8920503258705139,1.5277732610702517,248.74514770507807,11.824129104614258,677.9825439453125,288.3608703613281,2.5509486198425293,1.2996046543121338,578.8715209960938,691.2036743164062,33.26073455810547,60.24
2025-02-10 14:23:40+01:00,8.0,2886.21875,120.49163055419922,8.793396949768066,8.887803077697754,6.47129487991333,3.041614055633545,3.0742690563201904,279.98787965774534,271.4855300426483,271.43567004203794,347.871076965332,340.60275115966795,306.5793518066406,34.04774856567383,33.038848876953125,33.61874771118164,294.06031837463377,268.0023697853088,0.0227925567626953,0.021960313796997,478.4684143066406,478.94342041015625,24.746417999267575,23.17587661743164,305862.2121810913,1320434.4749450684,1237304.5921325684,1238769.4358825684,12.238768577575684,12.188719749450684,860229.3968200684,335693.3355331421,308.7985557556152,260.14987602233884,302.9387096405029,308.3605522155761,6.324999809265137,35.15999984741211,29.92999839782715,0.0003900774129231,2961.6083984375,11.895362854003906,11.324828147888184,13.638400077819824,1.8061935901641848,1.242231845855713,0.6411910653114319,0.9630979299545288,0.8870893716812134,1.4741849899291992,250.9165954589844,11.66652774810791,678.2084350585938,288.3930969238281,2.5525543689727783,1.2998086214065552,578.8275146484375,691.3750610351562,31.55610656738281,60.24
2025-02-10 14:23:42+01:00,8.0,2877.15771484375,119.97927856445312,8.851319313049316,8.874290466308594,6.46462869644165,3.068389892578125,3.076353073120117,279.98787965774534,271.435530090332,271.43567004203794,347.8510803222656,340.62274780273435,306.5893501281738,34.04774856567383,33.04595947265625,33.61874771118164,294.0403198242187,268.0323699951172,0.0227701110839843,0.0219565677642822,478.4541015625,479.0108642578125,24.655818939208984,23.50947570800781,311202.7883529663,1308105.3733825684,1243163.9671325684,1251586.8186950684,12.255858421325684,12.200926780700684,858520.4124450684,335693.3355331421,308.7112106323242,260.2865728378296,302.9387096405029,308.330549621582,6.357500076293945,35.13999938964844,29.939998626708984,0.000390280863444,3050.11083984375,11.608293533325195,10.976962089538574,13.638400077819824,2.067005157470703,1.2171144485473633,0.6426311731338501,0.95145982503891,0.8863591551780701,1.4321726560592651,249.01828002929688,11.279821395874023,678.0973510742188,288.3631896972656,2.549904584884644,1.2996702194213867,578.6368408203125,690.9893188476562,31.40949058532715,60.24
2025-02-10 14:23:44+01:00,8.0,2897.11376953125,120.24764251708984,8.822114944458008,8.89602279663086,6.49009370803833,3.078455209732056,3.095585823059082,280.0178798675537,271.4655300617218,271.4856701135635,347.8510803222656,340.62274780273435,306.5793518066406,34.02774810791016,33.03216552734375,33.59874725341797,294.0403198242187,268.15236988067625,0.0228451766967773,0.0220123500823974,478.47698974609375,479.0145263671875,24.662017822265625,23.237741470336918,316009.3069076538,1305297.7561950684,1223388.5765075684,1203369.0452575684,12.241209983825684,12.196043968200684,860229.3968200684,331542.9449081421,308.7943977355957,260.2362112045288,302.9387096405029,308.3705505371093,6.377499580383301,35.13999938964844,29.92999839782715,0.0003901282755533,3003.79052734375,11.654725074768066,11.049816131591797,13.638400077819824,2.225287437438965,1.1668466329574585,0.6396005749702454,0.953092098236084,0.9026545882225036,1.4873825311660769,248.29446411132807,11.853353500366213,677.7667846679688,288.36187744140625,2.5493314266204834,1.299632906913757,579.0242309570312,691.0325317382812,28.45088005065918,60.24
2025-02-10 14:23:46+01:00,8.0,2891.93798828125,119.9360008239746,8.830280780792236,8.860146522521973,6.462695121765137,3.080042243003845,3.086136221885681,280.02787985801695,271.4855300426483,271.5206700801849,347.8510803222656,340.61274948120115,306.55935134887693,34.03774833679199,33.03216552734375,33.59874725341797,294.0353197097778,268.1973699569702,0.0227487993240356,0.0220170717239379,478.46363830566406,479.01763916015625,24.662494659423828,23.319079399108887,314254.5461654663,1306701.5647888184,1226806.5452575684,1222473.0491638184,12.242430686950684,12.201537132263184,861938.3811950684,334899.8785018921,308.7299293518066,260.0085519790649,302.9387096405029,308.36555137634275,6.385000228881836,35.15999984741211,29.92999839782715,0.0003901282755533,3009.61962890625,11.519312858581545,11.60754680633545,13.638400077819824,2.225287437438965,1.179416298866272,0.6386973857879639,0.9458824694156648,0.8941508531570435,1.490783989429474,248.6768493652344,11.693564414978027,677.8450012207031,288.36119079589844,2.5500130653381348,1.29961359500885,578.9871215820312,691.0605773925781,,60.24
2025-02-10 14:23:48+01:00,8.0,2886.76220703125,119.62435913085938,8.838446617126465,8.824270248413086,6.435296535491943,3.0816292762756348,3.0766866207122803,280.0378798484802,271.5055300235748,271.5556700468063,347.8510803222656,340.60275115966795,306.53935089111326,34.04774856567383,33.03216552734375,33.59874725341797,294.0303195953369,268.24237003326414,0.0226524219512939,0.0220217933654785,478.4502868652344,479.020751953125,24.66297149658203,23.40041732788086,312499.7854232788,1308105.3733825684,1230224.5140075684,1241577.0530700684,12.243651390075684,12.207030296325684,863647.3655700684,338256.8120956421,308.6654609680176,259.78089275360105,302.9387096405029,308.3605522155761,6.404999732971191,35.119998931884766,29.92999839782715,0.0003908403862847,2993.912353515625,11.38390064239502,12.165277481079102,13.638400077819824,2.225287437438965,1.1919859647750854,0.6377941966056824,0.9386728405952454,0.8856471180915833,1.494185447692871,249.05923461914065,11.533775329589844,677.9232177734375,288.3605041503906,2.550694704055786,1.2995942831039429,578.9500122070312,691.088623046875,27.373756408691406,60.24
2025-02-10 14:23:50+01:00,8.0,2886.336669921875,120.44173431396484,8.846707344055176,8.821183204650879,6.429737091064453,3.0857625007629395,3.076859474182129,279.93787994384763,271.5255300045013,271.6056701183319,347.8510803222656,340.60275115966795,306.5793518066406,34.04774856567383,33.04827880859375,33.588748931884766,294.0403198242187,268.29236974716184,0.0226524219512939,0.0220217933654785,478.4502868652344,479.056884765625,24.66297149658203,23.343563079833984,307769.5608139038,1321655.1780700684,1242675.6858825684,1232177.6390075684,12.247313499450684,12.192381858825684,861205.9593200684,332031.2261581421,308.8609451293945,259.8606437683105,302.94870986938474,308.3605522155761,6.417499542236328,35.119998931884766,29.92999839782715,0.0003901282755533,3038.764404296875,11.116963386535645,11.741206169128418,13.638400077819824,2.642140388488769,1.1710373163223269,0.6314254999160767,0.93178790807724,0.8864765763282776,1.355427622795105,248.10324096679688,11.72152614593506,678.0863647460938,288.3638000488281,2.552019596099853,1.2996857166290283,579.1769409179688,691.3123168945312,32.63182067871094,60.24
2025-02-10 14:23:52+01:00,8.0,2890.4794921875,120.47357177734376,8.842096328735352,8.838425636291504,6.457530975341797,3.053319215774536,3.0698554515838623,279.98787965774534,271.435530090332,271.6956700325012,347.8510803222656,340.62274780273435,306.56934967041013,34.04774856567383,33.034423828125,33.59874725341797,294.06031837463377,268.37237014770506,0.0226871147155761,0.0219740829467773,478.4660339355469,479.042236328125,24.705886840820312,23.19391441345215,310897.6125717163,1318237.2093200684,1240722.5608825684,1236816.3108825684,12.220458030700684,12.197264671325684,872924.7093200684,340698.2183456421,309.0724243164062,259.3492998123169,302.94870986938474,308.3405517578125,6.40749979019165,35.119998931884766,29.90999984741211,0.0003899756876627,2970.7744140625,12.124175071716309,11.592710494995115,13.638400077819824,1.8815513849258425,1.1239503622055054,0.6490321755409241,0.9541117548942566,0.870545506477356,1.4605779647827148,246.57366943359372,11.845026016235352,677.9718627929688,288.3927917480469,2.5530436038970947,1.2993836402893066,579.46826171875,691.35205078125,34.5020637512207,60.24
2025-02-10 14:23:54+01:00,8.0,2872.72705078125,119.94828414916992,8.817633152008057,8.795084953308105,6.424883604049683,3.075978279113769,3.0629550218582158,279.982879781723,271.41553004980085,271.73067005872724,347.8510803222656,340.61274948120115,306.5543502807617,34.02774810791016,33.0379638671875,33.59374809265137,294.0403188705444,268.4023701190948,0.0225747880935668,0.0219568538665771,478.44671630859375,479.0225677490234,24.662017822265625,23.336161613464355,305862.2121810913,1319946.1936950684,1243286.0374450684,1236694.2405700684,12.221678733825684,12.194212913513184,869750.8811950684,331665.0152206421,308.70590057373045,259.7963527679443,302.9437097549438,308.3405517578125,6.422499656677246,35.099998474121094,29.939998626708984,0.0003900774129231,2938.114501953125,12.06167984008789,11.518614292144775,13.638400077819824,2.005544126033783,1.1612078547477722,0.6482050716876984,0.9526465833187104,0.8740052878856659,1.508372783660889,246.23907470703125,11.676450729370115,677.9754638671875,288.3777313232422,2.5516045093536377,1.2995073199272156,579.4729919433594,691.1904907226562,,60.24
2025-02-10 14:23:56+01:00,8.0,2854.974609375,119.4229965209961,8.793169975280762,8.751744270324707,6.392236232757568,3.098637342453003,3.0560545921325684,279.97787990570066,271.3955300092697,271.7656700849533,347.8510803222656,340.60275115966795,306.53935089111326,34.007747650146484,33.04150390625,33.588748931884766,294.02031936645506,268.4323700904846,0.0224624614715576,0.0219396247863769,478.4273986816406,479.0028991699219,24.618148803710938,23.47840881347656,300826.8117904663,1321655.1780700684,1245849.5140075684,1236572.1702575684,12.222899436950684,12.191161155700684,866577.0530700684,322631.8120956421,308.33937683105466,260.2434057235717,302.9387096405029,308.3405517578125,6.429999828338623,35.119998931884766,29.92999839782715,0.0003909421115451,3003.033935546875,11.999184608459473,11.444518089294434,13.638400077819824,2.129536867141724,1.198465347290039,0.6473779678344727,0.951181411743164,0.8774650692939758,1.5561676025390625,245.90447998046875,11.507875442504885,677.9790649414062,288.3626708984375,2.5501654148101807,1.2996309995651243,579.4777221679688,691.0289306640625,32.80109024047852,60.24
2025-02-10 14:23:58+01:00,8.0,2910.20556640625,118.88780212402344,8.834994316101074,8.794696807861328,6.425240993499756,3.038416147232056,3.0439064502716064,279.84787979125974,271.3255300760269,271.7856700658798,347.8510803222656,340.5927490234375,306.53935089111326,34.02774810791016,33.023101806640625,33.568748474121094,294.02031936645506,268.4323700904846,0.0225793380737304,0.021960973739624,478.4803466796875,479.0261840820313,24.634838104248047,23.23516082763672,307540.6789779663,1328979.3968200684,1241821.1936950684,1229736.2327575684,12.237547874450684,12.187499046325684,874877.8343200684,332275.3667831421,308.72368850708006,259.50350131988523,302.9787086486816,308.3205513000488,6.429999351501465,35.13999938964844,29.939998626708984,0.000390535176595,2985.235595703125,11.48451805114746,11.85325527191162,13.638400077819824,2.496039628982544,1.1616966724395752,0.650684118270874,0.9353097677230836,0.8702661991119385,1.4048895835876465,250.15179443359372,11.391517639160156,678.0100708007812,288.27545166015625,2.5513482093811035,1.2993026971817017,579.2845458984375,691.3153686523438,34.10293197631836,60.24
2025-02-10 14:24:00+01:00,8.0,2872.747314453125,119.52579498291016,8.73021125793457,8.912652015686035,6.511813640594482,3.043355941772461,3.10695481300354,279.9078797340393,271.31553008556364,271.84567012786863,347.871076965332,340.60275115966795,306.56934967041013,34.02774810791016,33.015869140625,33.568748474121094,294.06031837463377,268.51237001419065,0.0228571109771728,0.0220148372650146,478.4941711425781,479.0038146972656,24.74832534790039,23.35359001159668,306701.4455795288,1315185.4515075684,1238403.2249450684,1237304.5921325684,12.260741233825684,12.198485374450684,859741.1155700684,332275.3667831421,309.0600112915039,259.5181135177612,302.94870986938474,308.3405517578125,6.444999694824219,35.119998931884766,29.939998626708984,0.0003899756876627,2970.240478515625,12.234955787658691,12.132859230041504,13.638400077819824,2.076144933700561,1.244552493095398,0.6513832807540894,0.9637072682380676,0.8885093927383423,1.524184226989746,247.9530334472656,11.641042709350586,677.9544677734375,288.3617553710937,2.5509297847747803,1.2996290922164917,579.5687255859375,691.2477416992188,32.92559051513672,60.24
2025-02-10 14:24:02+01:00,8.0,2931.98388671875,119.42948150634766,8.77482795715332,8.932546615600586,6.523643493652344,3.082446813583374,3.137850761413574,279.97787990570066,271.3655300378799,271.9156700611114,347.89108123779295,340.60275115966795,306.5893501281738,34.02774810791016,33.018890380859375,33.5787467956543,294.02031936645506,268.5623697280884,0.0229295043945312,0.0219557285308837,478.4760437011719,478.9837951660156,24.824142456054688,23.667634963989254,306777.7395248413,1302245.9983825684,1237914.9436950684,1226196.1936950684,12.229002952575684,12.193602561950684,864868.0686950684,336791.9683456421,309.27503814697263,260.29376735687254,302.9687084197998,308.3705505371093,6.447500228881836,35.119998931884766,29.939998626708984,0.0003899248250325,2946.435302734375,11.631694793701172,11.939847946166992,13.638400077819824,2.3963117599487305,1.181697130203247,0.6344045400619507,0.9414688348770142,0.9014407992362976,1.467970609664917,248.82708740234372,11.40158462524414,677.9822998046875,288.4166564941406,2.548661470413208,1.2997257709503174,579.675048828125,690.7876586914062,31.127534866333008,60.24
2025-02-10 14:24:04+01:00,8.0,2910.5943603515625,119.77814865112305,8.772411346435547,8.877585411071777,6.485201120376587,3.052261710166931,3.0771631002426147,280.0228799819946,271.41553004980085,271.9406700968742,347.89108123779295,340.60275115966795,306.5893501281738,34.007747650146484,33.012359619140625,33.58374786376953,294.0303195953369,268.5923699378967,0.0227971286773681,0.021955337524414,478.5010833740234,478.9696807861328,24.79076385498047,23.560083389282227,310554.28981781006,1309142.9710388184,1237792.8733825684,1230529.6897888184,12.240599632263184,12.196043968200684,863342.1897888184,338745.0933456421,308.8511337280273,260.2362107276916,302.9737085342407,308.3705505371093,6.444999694824219,35.119998931884766,29.92999839782715,0.0003897722371419,3025.460205078125,11.57647705078125,11.830908298492432,13.638400077819824,2.3971647024154663,1.175889253616333,0.6357602775096893,0.927409529685974,0.8819467425346375,1.4892739057540894,248.6085662841797,11.924570560455322,677.8185729980469,288.4026184082031,2.548721671104431,1.2997045516967771,579.5984191894531,690.819091796875,,60.24
2025-02-10 14:24:06+01:00,8.0,2889.204833984375,120.12681579589844,8.769994735717773,8.822624206542969,6.44675874710083,3.0220766067504883,3.0164754390716557,280.0678800582885,271.4655300617218,271.965670132637,347.89108123779295,340.60275115966795,306.5893501281738,33.98774719238281,33.005828857421875,33.588748931884766,294.0403198242187,268.62237014770506,0.022664752960205,0.0219549465179443,478.526123046875,478.95556640625,24.75738525390625,23.452531814575195,314330.8401107788,1316039.9436950684,1237670.8030700684,1234863.1858825684,12.252196311950684,12.198485374450684,861816.3108825684,340698.2183456421,308.427229309082,260.1786540985107,302.9787086486816,308.3705505371093,6.457499504089356,35.119998931884766,29.94999885559082,0.0003897722371419,3018.3408203125,11.521259307861328,11.721968650817873,13.638400077819824,2.398017644882202,1.170081377029419,0.637116014957428,0.913350224494934,0.8624526858329773,1.5105772018432615,248.3900451660156,12.447556495666504,677.6548461914062,288.3885803222656,2.5487818717956543,1.2996833324432373,579.5217895507812,690.8505249023438,30.430599212646484,60.24
2025-02-10 14:24:08+01:00,8.0,2922.923095703125,120.18840789794922,8.774572372436523,8.827202796936035,6.455235004425049,3.0491139888763428,3.067402601242065,280.0678800582885,271.5855300664901,271.9856701135635,347.89108123779295,340.58275451660154,306.5893501281738,34.007747650146484,33.005828857421875,33.568748474121094,294.0303195953369,268.62237014770506,0.022664752960205,0.0219549465179443,478.526123046875,478.9595031738281,24.75738525390625,23.124786376953125,308685.0881576538,1310180.5686950684,1234008.6936950684,1238647.3655700684,12.247313499450684,12.177733421325684,869140.5296325684,333862.2808456421,308.8526252746582,260.33693447113035,302.9987091064453,308.3705505371093,6.454999923706055,35.119998931884766,29.92999839782715,0.0003906369357638,3011.62158203125,12.175559997558594,12.079463958740234,13.638400077819824,1.99275541305542,1.2203638553619385,0.6524956226348877,0.949340522289276,0.8762000203132629,1.5483843088150024,248.14422607421875,12.35988426208496,678.30126953125,288.39190673828125,2.553647041320801,1.2997757196426392,580.0484008789062,691.47998046875,30.36002540588379,60.24
2025-02-10 14:24:10+01:00,8.0,2846.388427734375,119.94371795654295,8.83130168914795,8.922649383544922,6.522154808044434,3.076666831970215,3.1084909439086914,280.07787981033323,271.60553004741666,272.0356700658798,347.871076965332,340.5927490234375,306.5893501281738,34.04774856567383,33.0048828125,33.5787467956543,294.06031837463377,268.6823700904846,0.0229152545928955,0.022026683807373,478.5237426757813,478.962890625,24.692058563232425,23.434423446655277,304031.1574935913,1311157.1311950684,1233032.1311950684,1231567.2874450684,12.247313499450684,12.203368186950684,863891.5061950684,332031.2261581421,308.81103363037107,260.2865728378296,302.9687084197998,308.38054885864256,6.4524993896484375,35.119998931884766,29.939998626708984,0.0003915016004774,3036.317138671875,11.678654670715332,11.779156684875488,13.638400077819824,2.205286979675293,1.158464431762695,0.6372185945510864,0.9456735849380492,0.8912937045097351,1.539378643035889,249.83770751953125,11.966525077819824,677.794189453125,288.4182434082031,2.548980474472046,1.2998242378234863,579.693359375,691.0850219726562,32.760032653808594,60.24
2025-02-10 14:24:12+01:00,8.0,2870.068603515625,119.914794921875,8.800538063049316,8.918484687805176,6.517747402191162,3.053510904312134,3.08969783782959,279.9178799629211,271.5455301046371,272.0156700849533,347.871076965332,340.5927490234375,306.5893501281738,34.007747650146484,33.0223388671875,33.588748931884766,294.06031837463377,268.65236988067625,0.0229058227539062,0.0220073089599609,478.4903564453125,478.9339904785156,24.67584609985352,23.34177017211914,313415.3127670288,1320922.7561950684,1242065.3343200684,1227905.1780700684,12.238768577575684,12.203368186950684,859741.1155700684,339843.7261581421,308.9441284179687,259.9113935470581,302.98870887756345,308.38054885864256,6.460000038146973,35.13999938964844,29.92999839782715,0.0003901282755533,2955.33447265625,11.748872756958008,12.737586975097656,13.638400077819824,2.1936051845550537,1.3106032609939575,0.6578851938247681,0.9670528173446656,0.8820162415504456,1.593924880027771,250.12448120117188,12.075276374816896,677.8289794921875,288.4745178222656,2.5501797199249268,1.2999986410140991,579.7051391601562,691.289306640625,31.118825912475582,60.24
2025-02-10 14:24:14+01:00,8.0,2869.46533203125,120.1417007446289,8.785504817962646,8.85362720489502,6.470393896102905,3.054819107055664,3.076100468635559,279.9278799533844,271.5755300760269,272.0356700658798,347.8810791015625,340.5727485656738,306.5893501281738,34.007747650146484,33.013946533203125,33.568748474121094,294.05031909942625,268.6723698616028,0.0227337179183959,0.0219821243286132,478.5039367675781,478.93028259277344,24.683237075805664,23.392911911010746,313033.8430404663,1317932.0335388184,1234496.9749450684,1225463.7718200684,12.240599632263184,12.200926780700684,862670.8030700684,342773.4136581421,308.9627632141113,259.72571220397947,302.98870887756345,308.37554969787595,6.462499618530273,35.119998931884766,29.92999839782715,0.0003903825887044,2995.51416015625,11.799188613891602,12.564376831054688,13.638400077819824,2.174883484840393,1.3302451968193054,0.6501046717166901,0.950401335954666,0.8792994916439056,1.5606541633605957,249.5235748291016,11.919381141662598,677.8845825195312,288.47471618652344,2.550645351409912,1.300004243850708,579.7949523925781,691.2108459472656,,60.24
2025-02-10 14:24:16+01:00,8.0,2868.862060546875,120.3686065673828,8.770471572875977,8.788769721984863,6.423040390014648,3.0561273097991943,3.0625030994415283,279.93787994384763,271.60553004741666,272.0556700468063,347.89108123779295,340.55274810791013,306.5893501281738,34.007747650146484,33.00555419921875,33.54874801635742,294.0403198242187,268.6923698425293,0.0225616130828857,0.0219569396972656,478.51751708984375,478.9265747070313,24.69062805175781,23.444053649902344,312652.3733139038,1314941.3108825684,1226928.6155700684,1223022.3655700684,12.242430686950684,12.198485374450684,865600.4905700684,345703.1011581421,308.9813980102539,259.54003086090086,302.98870887756345,308.3705505371093,6.47499942779541,35.119998931884766,29.939998626708984,0.0003910438368055,3025.682373046875,11.849504470825195,12.39116668701172,13.638400077819824,2.1561617851257324,1.349887132644653,0.6423241496086121,0.9337498545646667,0.8765827417373657,1.5273834466934204,248.92266845703125,11.7634859085083,677.940185546875,288.47491455078125,2.551110982894897,1.300009846687317,579.884765625,691.1323852539062,28.025894165039062,60.24
2025-02-10 14:24:18+01:00,8.0,2905.468505859375,120.2184600830078,8.790877342224121,8.874147415161133,6.487311363220215,3.050424814224243,3.079319715499878,279.9678796768188,271.7055300712585,272.0556700468063,347.89108123779295,340.58275451660154,306.5893501281738,33.97774887084961,33.010467529296875,33.54874801635742,294.0403198242187,268.7223700523376,0.0227710571289062,0.0220023097991943,478.4707946777344,478.8944091796875,24.71399307250977,23.049531936645508,310973.9065170288,1304443.2640075684,1236694.2405700684,1234619.0452575684,12.238768577575684,12.203368186950684,868163.9671325684,336059.5464706421,308.9150146484375,260.4084314346313,302.9787086486816,308.38054885864256,6.492500305175781,35.13999938964844,29.899999618530277,0.0003903317260742,2985.235595703125,12.12049388885498,12.48956298828125,13.638400077819824,2.0386619567871094,1.291301131248474,0.6442413330078125,0.9508410096168518,0.8810389041900635,1.5793757438659668,248.33541870117188,11.431629180908203,678.1312866210938,288.4195861816406,2.553208589553833,1.300075888633728,580.0909423828125,691.6356201171875,31.91514778137207,60.24
2025-02-10 14:24:20+01:00,8.0,2865.0302734375,119.5948486328125,8.816099166870117,8.914957046508789,6.516645908355713,3.068746328353882,3.0819790363311768,279.98787965774534,271.6455300092697,272.09567012786863,347.9010833740234,340.57275238037107,306.5893501281738,33.97774887084961,33.010467529296875,33.53874969482422,294.0403198242187,268.7323698043823,0.0228906517028808,0.0220458106994628,478.49847412109375,478.9059143066406,24.82318878173828,23.473997116088867,311050.2004623413,1310912.9905700684,1240722.5608825684,1240722.5608825684,12.243651390075684,12.221678733825684,861816.3108825684,338378.8824081421,309.04345932006834,260.5083869934082,302.98870887756345,308.38054885864256,6.5,35.15999984741211,29.90999984741211,0.0003908912489149,3002.722412109375,12.062618255615234,12.347427368164062,13.638400077819824,2.227646350860596,1.2822327613830566,0.6474964022636414,0.9445810317993164,0.8816914558410645,1.6648896932601929,248.06228637695312,11.577282905578612,677.9888305664062,288.5304260253906,2.550438642501831,1.300052285194397,579.8873901367188,691.4467163085938,32.04425430297852,60.24
2025-02-10 14:24:22+01:00,8.0,2855.74609375,120.1347885131836,8.80004596710205,8.917765617370605,6.517745971679688,3.02880334854126,3.0693199634552,279.95787992477415,271.63553001880643,272.0556700468063,347.9010833740234,340.58275451660154,306.5893501281738,34.02774810791016,33.00140380859375,33.52874755859375,294.06031837463377,268.6723698616028,0.0228906517028808,0.0220458106994628,478.49847412109375,478.989501953125,24.82318878173828,23.39015007019043,306472.5637435913,1314941.3108825684,1240966.7015075684,1239868.0686950684,12.252196311950684,12.198485374450684,864013.5765075684,330444.3120956421,308.769441986084,260.113903427124,302.9787086486816,308.38054885864256,6.53249979019165,35.119998931884766,29.939998626708984,0.0003903317260742,2975.046142578125,12.136710166931152,11.97761058807373,13.638400077819824,2.293334722518921,1.281302809715271,0.6436299085617065,0.941524863243103,0.8793105483055115,1.5315842628479004,248.526611328125,11.972128868103027,677.8671264648438,288.4165344238281,2.5505619049072266,1.299769639968872,579.76318359375,691.2409057617188,30.34715843200684,60.24
2025-02-10 14:24:24+01:00,8.0,2874.25341796875,120.75868225097656,8.786287307739258,8.874451637268066,6.4969096183776855,3.035732746124268,3.0661942958831787,279.8778800010681,271.5955300569534,272.0756700277328,347.9210800170898,340.57275238037107,306.5893501281738,33.98774719238281,32.994964599609375,33.54874801635742,294.0403198242187,268.6923698425293,0.0227774410247802,0.0220571956634521,478.5499572753906,478.9798583984375,24.73926544189453,23.38459205627441,304946.6848373413,1320068.2640075684,1245971.5843200684,1238647.3655700684,12.219237327575684,12.205809593200684,861205.9593200684,329101.5386581421,308.6404556274414,260.02014484405515,302.9787086486816,308.38054885864256,6.542500019073486,35.13999938964844,29.92999839782715,0.0003898739624023,2973.6220703125,12.78758716583252,12.3510160446167,13.638400077819824,1.7920058965682983,1.1439508199691772,0.6571797728538513,0.97128427028656,0.8757192492485046,1.5325831174850464,249.646484375,12.232276916503906,677.654296875,288.417236328125,2.549349308013916,1.2997894287109375,579.8978881835938,691.208251953125,30.11004447937012,60.24
2025-02-10 14:24:26+01:00,8.0,2887.2373046875,120.56707763671876,8.806035995483398,8.869534969329834,6.491531848907471,3.047385334968567,3.057844042778015,279.8778800010681,271.62053003311155,272.0756700277328,347.9210800170898,340.57275238037107,306.5843509674072,33.98774719238281,33.000274658203125,33.54374885559082,294.0403198242187,268.6973699569702,0.0227685852050781,0.0220064640045166,478.5306396484375,478.96875,24.820804595947266,23.476645469665527,308265.47145843506,1312621.9749450684,1246093.6546325684,1238159.0843200684,12.233275413513184,12.218626976013184,865112.2093200684,334228.4917831421,308.72158470153806,260.128178024292,302.9787086486816,308.37554969787595,6.537499904632568,35.15999984741211,29.90999984741211,0.0003901282755533,2972.8212890625,12.51204538345337,12.3565092086792,13.638400077819824,1.970349490642548,1.1779686212539673,0.6555453240871429,0.9615880250930786,0.8761180639266968,1.5152762532234192,249.6533203125,12.244526863098145,677.7659301757812,288.40391540527344,2.549472689628601,1.2997844219207764,579.9430847167969,691.1107482910156,,60.24
