_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-10 14:24:28+01:00,8.0,2900.22119140625,120.37547302246094,8.825784683227539,8.864618301391602,6.486154079437256,3.059037923812866,3.049493789672852,279.8778800010681,271.6455300092697,272.0756700277328,347.9210800170898,340.57275238037107,306.5793518066406,33.98774719238281,33.005584716796875,33.53874969482422,294.0403198242187,268.7023700714111,0.0227597293853759,0.021955732345581,478.5113220214844,478.9576416015625,24.90234375,23.56869888305664,311584.2580795288,1305175.6858825684,1246215.7249450684,1237670.8030700684,12.247313499450684,12.231444358825684,869018.4593200684,339355.4449081421,308.80271377563474,260.2362112045288,302.9787086486816,308.3705505371093,6.539999961853027,35.13999938964844,29.939998626708984,0.0003920611233181,2980.11865234375,12.23650360107422,12.3620023727417,13.638400077819824,2.148693084716797,1.211986422538757,0.6539108753204346,0.9518917798995972,0.8765168786048889,1.497969388961792,249.66015625,12.256776809692385,677.8775634765625,288.3905944824219,2.549596071243286,1.2997794151306152,579.98828125,691.0132446289062,31.99338150024414,60.24
2025-02-10 14:24:30+01:00,8.0,2854.48681640625,120.14340209960938,8.782587051391602,8.94784164428711,6.547328948974609,3.0507652759552,3.101193189620972,279.8178800582885,271.5755300760269,272.0556700468063,347.9410842895508,340.58275451660154,306.5893501281738,34.007747650146484,33.011260986328125,33.568748474121094,294.0303195953369,268.6723698616028,0.0229791755676269,0.0220294132232666,478.49462890625,478.9642639160156,24.756431579589844,23.22498321533203,317077.4221420288,1311279.2015075684,1234496.9749450684,1240966.7015075684,12.243651390075684,12.208250999450684,870971.5843200684,338745.0933456421,308.8359893798828,260.04914512634275,302.98870887756345,308.38054885864256,6.547500133514404,35.13999938964844,29.92999839782715,0.000390535176595,2973.2216796875,12.064311981201172,12.093255043029783,13.638400077819824,2.242711305618286,1.2203638553619385,0.6500294208526611,0.9675219655036926,0.887125551700592,1.5693774223327637,248.56759643554688,11.877016067504885,677.8358154296875,288.4179382324219,2.5503268241882324,1.2998082637786863,579.8634033203125,691.0888671875,32.41707992553711,60.24
2025-02-10 14:24:32+01:00,8.0,2884.37841796875,120.50341033935548,8.822643280029297,8.830816268920898,6.454166412353516,3.073507070541382,3.0763542652130127,279.79788007736204,271.5055300235748,272.0356700658798,347.9410842895508,340.5927490234375,306.5793518066406,34.04774856567383,33.00030517578125,33.54874801635742,294.0403198242187,268.6923698425293,0.0226772708892822,0.0219735946655273,478.51611328125,478.9993896484375,24.750709533691406,23.21982955932617,314101.9582748413,1307128.8108825684,1235961.8186950684,1229980.3733825684,12.243651390075684,12.202147483825684,870239.1624450684,340454.0777206421,309.0889724731445,260.0273956298828,302.9787086486816,308.3405517578125,6.542499542236328,35.15999984741211,29.939998626708984,0.0003907386610243,2958.226318359375,11.732995986938477,12.006489753723145,13.638400077819824,2.4501824378967285,1.1113628149032593,0.6411572098731995,0.9343674778938292,0.8810250759124756,1.5225847959518433,248.075927734375,12.013774871826172,677.8392944335938,288.3889465332031,2.5503530502319336,1.2996937036514282,579.6619262695312,691.4581298828125,31.714563369750977,60.24
2025-02-10 14:24:34+01:00,8.0,2842.863037109375,120.32128143310548,8.800898551940918,8.853463172912598,6.471883773803711,3.039426803588867,3.0575802326202397,279.8778800010681,271.5455301046371,272.0156700849533,347.9210800170898,340.58275451660154,306.5893501281738,33.98774719238281,33.00030517578125,33.5787467956543,294.0303195953369,268.6723698616028,0.0227210044860839,0.0219875888824462,478.5580749511719,478.9339904785156,24.659156799316406,23.13741111755371,312804.9612045288,1311401.2718200684,1252807.5218200684,1238281.1546325684,12.265624046325684,12.202147483825684,862426.6624450684,337890.6011581421,308.8942169189453,259.89689388275144,302.9787086486816,308.3605522155761,6.572499752044678,35.15999984741211,29.939998626708984,0.0003918576727973,3012.46728515625,12.11845588684082,12.423417091369627,13.638400077819824,1.9835234880447388,1.2636092901229858,0.6430808901786804,0.9480735659599304,0.8764246702194214,1.5519708395004272,248.7587890625,11.92054557800293,678.023681640625,288.3638610839844,2.5513389110565186,1.2998836040496826,579.9271850585938,691.563232421875,32.702762603759766,60.24
2025-02-10 14:24:36+01:00,8.0,2881.0538330078125,120.51657485961914,8.808501720428467,8.851756572723389,6.474088907241821,3.039698839187622,3.054628133773804,279.94287981987,271.55053009986875,271.99067010879514,347.9210800170898,340.58275451660154,306.5893501281738,33.98274803161621,32.99781799316406,33.56374740600586,294.025319480896,268.6223699092865,0.0227210044860839,0.0219875888824462,478.5580749511719,478.9275207519531,24.659156799316406,23.205349922180176,309180.99880218506,1310241.6038513184,1243835.3538513184,1238586.3304138184,12.257079124450684,12.209471702575684,862731.8382263184,335144.0191268921,308.8588642120361,259.98741188049314,302.9787086486816,308.36555137634275,6.587499618530273,35.13999938964844,29.939998626708984,0.000391654188368,3009.08544921875,12.38565969467163,12.334065437316896,13.638400077819824,1.947176992893219,1.25360906124115,0.6502297222614288,0.9616839289665222,0.8747813105583191,1.5417775511741638,249.20947265625,12.286864280700684,677.9629211425781,288.3782043457031,2.5518935918807983,1.2999523878097534,579.8695068359375,691.5063781738281,,60.24
2025-02-10 14:24:38+01:00,8.0,2919.24462890625,120.7118682861328,8.816104888916016,8.85004997253418,6.476294040679932,3.039970874786377,3.051676034927368,280.00787963867185,271.5555300951004,271.965670132637,347.9210800170898,340.58275451660154,306.5893501281738,33.97774887084961,32.995330810546875,33.54874801635742,294.02031936645506,268.5723699569702,0.0227210044860839,0.0219875888824462,478.5580749511719,478.9210510253906,24.659156799316406,23.27328872680664,305557.0363998413,1309081.9358825684,1234863.1858825684,1238891.5061950684,12.248534202575684,12.216795921325684,863037.0140075684,332397.4370956421,308.82351150512693,260.07792987823484,302.9787086486816,308.3705505371093,6.614999771118164,35.13999938964844,29.939998626708984,0.0003915016004774,3020.1650390625,12.65286350250244,12.24471378326416,13.638400077819824,1.9108304977416992,1.243608832359314,0.6573785543441772,0.975294291973114,0.8731379508972168,1.5315842628479004,249.66015625,12.653182983398438,677.9021606445312,288.3925476074219,2.552448272705078,1.3000211715698242,579.8118286132812,691.4495239257812,31.890146255493164,60.24
2025-02-10 14:24:40+01:00,8.0,2886.331787109375,120.22095489501952,8.813488006591797,8.88278579711914,6.484904766082764,3.0502500534057617,3.074233293533325,280.07787981033323,271.60553004741666,271.9156700611114,347.9410842895508,340.60275115966795,306.5793518066406,33.97774887084961,32.99969482421875,33.53874969482422,294.0303195953369,268.51237001419065,0.0228021850585937,0.0220123977661132,478.5351867675781,478.9908752441406,24.742603302001957,23.623504638671875,312118.3156967163,1303710.8421325684,1231079.0061950684,1227050.6858825684,12.255858421325684,12.213133811950684,870605.3733825684,341674.7808456421,308.53175201416013,259.8533929824829,302.9787086486816,308.3705505371093,6.652500152587891,35.119998931884766,29.939998626708984,0.0003908912489149,2918.224609375,11.759916305541992,11.848162651062012,13.638400077819824,2.360687732696533,1.2619856595993042,0.6392123699188232,0.9443613290786744,0.8832811713218689,1.5751776695251465,247.67987060546875,11.83377456665039,677.724609375,288.4164428710937,2.549302577972412,1.2997667789459229,579.4765625,690.983154296875,31.549135208129883,60.24
2025-02-10 14:24:42+01:00,8.0,2873.93017578125,120.03171920776369,8.811928749084473,8.85923719406128,6.469045877456665,3.036954641342163,3.0541374683380127,280.09787979125974,271.63553001880643,271.88567008972166,347.9460815429687,340.60275115966795,306.5793518066406,33.97774887084961,33.0008544921875,33.54374885559082,294.0353197097778,268.49237003326414,0.022743272781372,0.0220149545669555,478.50514221191406,478.9930725097656,24.68800544738769,23.398146629333496,312614.2263412476,1311828.5179138184,1238037.0140075684,1237243.5569763184,12.244261741638184,12.212523460388184,858886.6233825684,336364.7222518921,308.86622085571287,259.68940629959104,302.9787086486816,308.36555137634275,6.662499904632568,35.119998931884766,29.939998626708984,0.0003901282755533,3016.6943359375,11.85193681716919,11.910561084747314,13.638400077819824,2.3141674995422363,1.2460342049598694,0.6401254236698151,0.9373311102390288,0.8766690194606781,1.5604803562164309,248.78610229492188,11.544121265411375,677.8240356445312,288.4170837402344,2.550390839576721,1.2997344732284546,579.5211181640625,691.1241760253906,,60.24
2025-02-10 14:24:44+01:00,8.0,2861.528564453125,119.8424835205078,8.810369491577148,8.835688591003418,6.453186988830566,3.0236592292785645,3.0340416431427,280.11787977218626,271.6655299901962,271.8556701183319,347.9510787963867,340.60275115966795,306.5793518066406,33.97774887084961,33.00201416015625,33.54874801635742,294.0403198242187,268.4723700523376,0.0226843605041503,0.0220175113677978,478.47509765625,478.9952697753906,24.63340759277344,23.17278861999512,313110.1369857788,1319946.1936950684,1244995.0218200684,1247436.4280700684,12.232665061950684,12.211913108825684,847167.8733825684,331054.6636581421,309.2006896972656,259.5254196166992,302.9787086486816,308.3605522155761,6.684999465942383,35.13999938964844,29.94999885559082,0.0003907386610243,3058.787353515625,11.943957328796388,11.972959518432615,13.638400077819824,2.2676472663879395,1.2300827503204346,0.6410384774208069,0.9303008913993835,0.8700568675994873,1.5457830429077148,249.892333984375,11.254467964172363,677.9234619140625,288.417724609375,2.5514791011810303,1.2997021675109863,579.565673828125,691.2651977539062,31.96210289001465,60.24
2025-02-10 14:24:46+01:00,8.0,2874.271240234375,121.626953125,8.810369491577148,8.887048721313477,6.488345146179199,3.0739457607269287,3.100699186325073,280.0378798484802,271.685530090332,271.8556701183319,347.9510787963867,340.60275115966795,306.56934967041013,33.97774887084961,32.991119384765625,33.53874969482422,294.0303195953369,268.49237003326414,0.0227907772064209,0.0219529113769531,478.5265808105469,478.9654541015625,24.77884292602539,23.099233627319336,309295.4397201538,1313232.3265075684,1234496.9749450684,1226806.5452575684,12.236327171325684,12.188719749450684,860229.3968200684,338745.0933456421,308.7320083618164,259.70807018280027,302.9787086486816,308.38054885864256,6.734999656677246,35.099998474121094,29.939998626708984,0.0003912472873263,2997.694580078125,12.167428016662598,11.81761074066162,13.638400077819824,1.97605299949646,1.293861985206604,0.6395633816719055,0.9530466794967652,0.8923395872116089,1.601970076560974,249.15484619140625,11.675432205200195,678.0552368164062,288.3914489746094,2.551688432693481,1.2997634410858154,579.6105346679688,691.6516723632812,31.088499069213867,60.24
2025-02-10 14:24:48+01:00,8.0,2872.4619140625,120.70191955566406,8.83065128326416,8.827265739440918,6.446589469909668,3.087606906890869,3.086423397064209,279.98787965774534,271.63553001880643,271.8756700992584,347.9510787963867,340.60275115966795,306.5893501281738,34.007747650146484,32.990966796875,33.568748474121094,294.0303195953369,268.52236976623533,0.0226679439544677,0.0219656467437744,478.546142578125,478.9837951660156,24.734973907470703,23.484006881713867,314559.7219467163,1319702.0530700684,1240966.7015075684,1238647.3655700684,12.241209983825684,12.213133811950684,863647.3655700684,336547.8277206421,308.9150146484375,259.96214427948,302.98870887756345,308.3705505371093,6.752499580383301,35.119998931884766,29.959999084472656,0.0003913490125868,2971.0859375,11.745506286621094,12.253055572509766,13.638400077819824,2.3921656608581543,1.2613023519515991,0.645838737487793,0.93843412399292,0.8843210935592651,1.6716545820236206,247.43405151367188,11.89277458190918,677.808349609375,288.3901062011719,2.549833297729492,1.2997257709503174,579.6593627929688,691.2007446289062,30.413562774658203,60.24
2025-02-10 14:24:50+01:00,8.0,2884.1671142578125,120.10184478759766,8.795796871185303,8.845874309539795,6.463756322860718,3.0721555948257446,3.089626431465149,279.97287979125974,271.6105300426483,271.86567010879514,347.9710792541504,340.61274948120115,306.5893501281738,34.007747650146484,32.995330810546875,33.553749084472656,294.0303195953369,268.5323697566986,0.0227163248062133,0.0219790754318237,478.53851318359375,478.9749450683594,24.764060974121094,23.336533546447757,312385.34450531006,1320434.4749450684,1240051.1741638184,1239135.6468200684,12.258299827575684,12.209471702575684,862182.5218200684,335693.3355331421,309.0619892120361,259.89689388275144,302.98370876312254,308.37554969787595,6.777500152587891,35.13999938964844,29.959999084472656,0.0003912981499565,3046.729248046875,11.894635677337646,12.112130641937256,13.638400077819824,2.2120684385299683,1.2427874207496643,0.6484144032001495,0.9488052427768708,0.8850637972354889,1.5961150527000427,247.4818572998047,11.89865016937256,677.7979125976562,288.3908386230469,2.5509179830551147,1.2997717261314392,579.630615234375,691.4186096191406,,60.24
2025-02-10 14:24:52+01:00,8.0,2895.872314453125,119.50177001953124,8.760942459106445,8.864482879638672,6.480923175811768,3.05670428276062,3.092829465866089,279.95787992477415,271.5855300664901,271.8556701183319,347.99107971191404,340.62274780273435,306.5893501281738,34.007747650146484,32.99969482421875,33.53874969482422,294.0303195953369,268.54236974716184,0.0227647056579589,0.021992504119873,478.5308837890625,478.9660949707031,24.793148040771484,23.18906021118164,310210.9670639038,1321166.8968200684,1239135.6468200684,1239623.9280700684,12.275389671325684,12.205809593200684,860717.6780700684,334838.8433456421,309.20896377563474,259.8316434860229,302.9787086486816,308.38054885864256,6.792499542236328,35.13999938964844,29.959999084472656,0.0003910438368055,3018.78564453125,12.0437650680542,11.971205711364746,13.638400077819824,2.0319712162017822,1.2242724895477295,0.6509900689125061,0.9591763615608216,0.8858065009117126,1.5205755233764648,247.5296630859375,11.904525756835938,677.7874755859375,288.3915710449219,2.5520026683807373,1.299817681312561,579.6018676757812,691.636474609375,31.018573760986328,60.24
2025-02-10 14:24:54+01:00,8.0,2884.50439453125,120.47244262695312,8.79139518737793,8.88818645477295,6.494034767150879,3.074896335601806,3.0888671875,279.9078797340393,271.60553004741666,271.90567007064817,347.9610809326172,340.6327499389648,306.5893501281738,33.98774719238281,33.004791259765625,33.54874801635742,294.0303195953369,268.5723699569702,0.0228217391967773,0.0220005321502685,478.5032348632813,478.9252014160156,24.583816528320312,23.389835357666016,313110.1369857788,1313598.5374450684,1248779.2015075684,1242431.5452575684,12.258299827575684,12.205809593200684,865722.5608825684,338378.8824081421,309.0144981384277,260.57978382110593,302.98870887756345,308.3705505371093,6.814999580383301,35.119998931884766,30.0,0.0003899248250325,2976.02490234375,11.690726280212402,11.914311408996582,14.601600646972656,2.352388858795166,1.291301131248474,0.6390722990036011,0.9367903470993042,0.8883967399597168,1.4022634029388428,249.427978515625,11.568735122680664,677.850341796875,288.3889465332031,2.549956798553467,1.2996937036514282,579.5202026367188,691.4032592773438,29.841693878173828,60.24
2025-02-10 14:24:56+01:00,8.0,2867.345703125,120.60659790039062,8.78339958190918,8.913917541503906,6.516648292541504,3.0478732585906982,3.09316349029541,279.93787994384763,271.5855300664901,271.9256700515747,347.97108306884763,340.62274780273435,306.6093505859375,33.98774719238281,32.996307373046875,33.53874969482422,294.17031898498533,268.60237016677854,0.0228869838714599,0.0226895503997802,478.5289916992188,478.8385009765625,24.886131286621094,23.302061080932617,312270.9035873413,1312011.6233825684,1231811.4280700684,1231567.2874450684,12.250975608825684,12.213133811950684,875121.9749450684,332763.6480331421,308.6070083618164,259.78089275360105,302.98870887756345,308.38054885864256,6.842499732971191,35.119998931884766,30.0,0.0003915016004774,3044.2373046875,12.186460494995115,11.729156494140623,14.601600646972656,2.061202049255371,1.21522855758667,0.6511220932006836,0.9595454931259156,0.8856444954872131,1.5205755233764648,249.70114135742188,12.085025787353516,678.0938720703125,288.5620422363281,2.551690101623535,1.300357222557068,579.9579467773438,691.45263671875,31.87713623046875,60.24
2025-02-10 14:24:58+01:00,8.0,2886.2115478515625,120.00760650634766,8.779401302337646,8.901078701019287,6.505967617034912,3.029874801635742,3.0718836784362797,280.0028800010681,271.5805300712585,271.94567009210584,347.9660820007324,340.6327499389648,306.59935035705564,34.007747650146484,32.996307373046875,33.553749084472656,294.2803186416626,268.6273700237274,0.0228439435958862,0.0227008180618286,478.5325622558594,478.8526458740234,24.83534812927246,23.26779556274414,311279.0822982788,1312499.9046325684,1238281.1546325684,1232665.9202575684,12.246092796325684,12.209471702575684,874572.6585388184,333435.0347518921,308.7173389434814,259.9150189399719,302.98870887756345,308.3855499267578,6.845000267028809,35.119998931884766,29.959999084472656,0.0003904843139648,3036.984375,12.21009874343872,11.815601825714111,14.601600646972656,2.0399317741394043,1.1947509050369265,0.6472212970256805,0.9535245895385742,0.8801688849925995,1.4963745474815369,249.0319366455078,12.058775901794434,678.1651000976562,288.5189971923828,2.552179217338562,1.300197720527649,579.9029846191406,691.4986572265625,,60.24
2025-02-10 14:25:00+01:00,8.0,2905.077392578125,119.40861511230467,8.775403022766113,8.888239860534668,6.49528694152832,3.011876344680786,3.0506038665771484,280.0678800582885,271.5755300760269,271.965670132637,347.9610809326172,340.6427520751953,306.5893501281738,34.02774810791016,32.996307373046875,33.568748474121094,294.3903182983398,268.65236988067625,0.0228009033203125,0.0227120857238769,478.5361328125,478.8667907714844,24.784564971923828,23.233530044555664,310287.2610092163,1312988.1858825684,1244750.8811950684,1233764.5530700684,12.241209983825684,12.205809593200684,874023.3421325684,334106.4214706421,308.82766952514646,260.04914512634275,302.98870887756345,308.390550994873,6.84250020980835,35.13999938964844,30.0,0.0003915524631076,2975.669189453125,12.233736991882324,11.902047157287598,14.601600646972656,2.018661499023437,1.1742732524871826,0.6433205008506775,0.9475036859512328,0.8746932744979858,1.4721735715866089,248.36273193359372,12.032526016235352,678.236328125,288.4759521484375,2.552668333053589,1.30003821849823,579.8480224609375,691.544677734375,30.51822280883789,60.24
2025-02-10 14:25:01+01:00,8.0,2876.829345703125,120.27995300292967,8.805469512939453,8.971978187561035,6.545464515686035,3.049616575241089,3.083879232406616,280.08788003921507,271.7355300426483,271.9256700515747,347.97108306884763,340.6327499389648,306.62935104370115,34.02774810791016,32.994873046875,33.5787467956543,294.550318145752,268.5323699951172,0.0228009033203125,0.0227120857238769,478.5370788574219,478.8578186035156,24.784564971923828,23.69056510925293,310897.6125717163,1308837.7952575684,1236205.9593200684,1233398.3421325684,12.250975608825684,12.188719749450684,873657.1311950684,335082.9839706421,308.952433013916,259.9911445617676,302.98870887756345,308.3705505371093,6.827499866485596,35.13999938964844,29.979999542236328,0.0003913490125868,3007.839599609375,11.92154598236084,11.936710357666016,14.601600646972656,2.036193609237671,1.257115364074707,0.6391010880470276,0.9577487707138062,0.8919937014579773,1.4857854843139648,246.01373291015625,11.561540603637695,678.2465209960938,288.531982421875,2.548414468765259,1.300317645072937,579.5626220703125,690.9971923828125,27.570505142211918,60.24
