_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-10 14:30:32+01:00,8.0,2919.75390625,120.52468872070312,8.891473770141602,8.989465713500977,6.557825565338135,3.0560152530670166,3.089695453643799,280.18787994384763,271.9155299901962,270.47567000389097,345.4310821533203,338.40275421142576,306.69935073852537,34.187747955322266,33.19818115234375,33.75874710083008,294.86031951904295,266.0323699951172,0.0233766899108886,0.0226699714660644,478.1684875488281,478.79150390625,25.196075439453125,23.754796981811523,316543.3645248413,1317626.8577575684,1236450.0999450684,1237670.8030700684,12.270506858825684,12.235106468200684,888183.4983825684,347778.2964706421,308.919172668457,260.1570705413818,302.98870887756345,308.3405517578125,6.710000038146973,35.119998931884766,29.979999542236328,0.0003994873046874,3010.42041015625,10.318303108215332,9.605815887451172,14.601600646972656,2.141023874282837,1.1733388900756836,0.6582062840461731,0.9574740529060364,0.8724936246871948,1.5161142349243164,244.70266723632807,10.078658103942873,673.276123046875,288.7278137207031,2.536661148071289,1.3007869720458984,576.8424072265625,685.8326416015625,31.38332176208496,66.26
2025-02-10 14:30:34+01:00,8.0,2917.749267578125,119.74729919433594,8.882715225219727,8.908534049987793,6.448326110839844,3.0817346572875977,3.115891933441162,280.1478799819946,271.7955301046371,270.2656702041626,345.4410842895508,338.42275085449216,306.69935073852537,34.187747955322266,33.19818115234375,33.75874710083008,294.83031883239744,265.3523696899414,0.0233766899108886,0.0227130413055419,478.1808776855469,478.76068115234375,25.196075439453125,23.59353256225586,311507.9641342163,1311767.4827575684,1244018.4593200684,1239135.6468200684,12.286375999450684,12.207030296325684,893554.5921325684,348998.9995956421,309.0393241882324,260.6511711120605,303.0087093353271,308.3405517578125,6.712499618530273,35.119998931884766,29.959999084472656,0.0003998433430989,3020.03173828125,9.751340866088867,9.98039436340332,14.601600646972656,2.1202385425567627,1.2007980346679688,0.6480440497398376,0.9468718767166138,0.8843767046928406,1.444888472557068,246.49172973632807,9.982626914978027,673.3359375,288.7279968261719,2.537135601043701,1.3008219003677368,576.52880859375,685.5611572265625,31.803001403808597,66.26
2025-02-10 14:30:36+01:00,8.0,2901.060546875,119.82036209106444,8.901112079620361,8.907305240631104,6.437967300415039,3.0712212324142456,3.095527768135071,280.08788003921507,271.775530064106,269.99067022800443,345.4410842895508,338.41275253295896,306.7043518066406,34.187747955322266,33.19514465332031,33.75874710083008,294.8353189468384,265.0373696327209,0.0232696638107299,0.0227130413055419,478.1808776855469,478.7622833251953,25.12502670288086,23.658717155456543,310973.9065170288,1308898.8304138184,1245849.5140075684,1240356.3499450684,12.279051780700684,12.221678733825684,888488.6741638184,345458.9605331421,309.04346122741697,260.5298012733459,303.0087093353271,308.3405517578125,6.712500095367432,35.119998931884766,30.0,0.0003994364081488,2947.992431640625,9.353493690490724,9.543027877807615,14.601600646972656,2.224852561950684,1.1954275369644165,0.6370422542095184,0.936800181865692,0.8846719264984131,1.4700315594673157,245.13967895507807,9.559932708740234,673.2679443359375,288.7130889892578,2.536587238311768,1.300832748413086,575.9837036132812,685.6549987792969,,66.26
2025-02-10 14:30:38+01:00,8.0,2884.371826171875,119.89342498779295,8.919508934020996,8.906076431274414,6.427608489990234,3.0607078075408936,3.0751636028289795,280.0278800964355,271.7555300235748,269.7156702518463,345.4410842895508,338.40275421142576,306.70935287475584,34.187747955322266,33.192108154296875,33.75874710083008,294.8403190612793,264.72236957550047,0.0231626377105712,0.0227130413055419,478.1808776855469,478.7638854980469,25.053977966308597,23.723901748657227,310439.8488998413,1306030.1780700684,1247680.5686950684,1241577.0530700684,12.271727561950684,12.236327171325684,883422.7561950684,341918.9214706421,309.04759826660154,260.4084314346313,303.0087093353271,308.3405517578125,6.717499732971191,35.119998931884766,29.979999542236328,0.0003991820949978,3027.86279296875,8.955646514892578,9.105661392211914,14.601600646972656,2.3294665813446045,1.1900570392608645,0.6260404586791992,0.9267284870147704,0.8849671483039856,1.4951746463775637,243.78762817382807,9.13723850250244,673.199951171875,288.6981811523437,2.536038875579834,1.300843596458435,575.4385986328125,685.7488403320312,28.11980628967285,66.26
2025-02-10 14:30:40+01:00,8.0,2883.055419921875,119.40296936035156,8.897431373596191,9.009387016296388,6.506447792053223,3.061176061630249,3.0986123085021973,279.93787994384763,271.8655300378799,269.36567010879514,345.47108306884763,338.43275299072263,306.70935287475584,34.19774627685547,33.18927001953125,33.748748779296875,294.8703197479248,264.68236961364744,0.0234282684326171,0.0226373233795166,478.1908874511719,478.72796630859375,25.151729583740234,23.8398494720459,321578.7649154663,1337036.0374450684,1249633.6936950684,1227294.8265075684,12.286375999450684,12.274168968200684,887939.3577575684,348266.5777206421,308.661302947998,260.9558061599731,303.0287097930908,308.330549621582,6.722499847412109,35.119998931884766,30.0,0.0003999959309895,3003.16748046875,9.064518928527832,8.557918548583984,14.601600646972656,1.7231855392456057,1.0938612222671509,0.626948356628418,0.9562168121337892,0.8972645401954651,1.4281166791915894,245.35818481445312,8.664899826049805,673.3676147460938,288.81561279296875,2.5371170043945312,1.3011394739151,574.9960327148438,685.8025512695312,32.11210632324219,66.26
2025-02-10 14:30:42+01:00,8.0,2892.009155273437,120.01412963867188,8.90579080581665,9.012142658233644,6.502850770950317,3.0554959774017334,3.091448664665222,279.97787990570066,271.9905300378799,269.2506700992584,345.4660820007324,338.43275299072263,306.7343524932861,34.18274688720703,33.19157409667969,33.75374794006348,294.86531963348386,264.57736959457395,0.0234466085433959,0.0226583080291748,478.1918487548828,478.7060852050781,25.101661682128903,23.79899311065674,320701.38454437256,1332336.3304138184,1237914.9436950684,1233825.5882263184,12.290648460388184,12.257689476013184,881774.8069763184,344665.5035018921,308.3321022033691,260.8601731300354,303.0287097930908,308.3455509185791,6.724999904632568,35.119998931884766,30.0,0.0003998433430989,2985.4580078125,8.68767261505127,8.418415546417236,14.601600646972656,1.94241201877594,1.160758197307587,0.629225879907608,0.9463623762130736,0.8940908312797546,1.4461728930473328,246.19808959960935,9.08065700531006,673.2107543945312,288.84190368652344,2.537293791770935,1.3012399077415466,574.7831726074219,685.8550720214844,,66.26
2025-02-10 14:30:44+01:00,8.0,2900.962890625,120.6252899169922,8.91415023803711,9.014898300170898,6.499253749847412,3.0498158931732178,3.084285020828247,280.0178798675537,272.1155300378799,269.13567008972166,345.4610809326172,338.43275299072263,306.7593521118164,34.167747497558594,33.193878173828125,33.75874710083008,294.86031951904295,264.47236957550047,0.0234649486541748,0.022679292678833,478.19281005859375,478.6842041015625,25.051593780517575,23.758136749267575,319824.0041732788,1327636.6233825684,1226196.1936950684,1240356.3499450684,12.294920921325684,12.241209983825684,875610.2561950684,341064.4292831421,308.0029014587402,260.76454010009763,303.0287097930908,308.3605522155761,6.737499713897705,35.119998931884766,29.979999542236328,0.0004003011067708,3037.56298828125,8.310826301574707,8.278912544250488,14.601600646972656,2.1616384983062744,1.2276551723480225,0.6315034031867981,0.9365079402923584,0.8909171223640442,1.4642291069030762,247.0379943847656,9.496414184570312,673.0538940429688,288.8681945800781,2.537470579147339,1.3013403415679932,574.5703125,685.9075927734375,32.31583023071289,66.26
2025-02-10 14:30:46+01:00,8.0,2918.132568359375,120.0732879638672,8.962023735046387,9.139716148376465,6.587166786193848,3.048612117767334,3.109057664871216,280.2778800964355,272.29552998542783,268.99567022323606,345.4410842895508,338.4427551269531,306.7693504333496,34.21774673461914,33.185089111328125,33.77874755859375,294.8803199768066,264.5623697280884,0.0238000659942626,0.0227076797485351,478.1980590820313,478.64068603515625,25.370121002197266,23.64084243774414,325698.6379623413,1316528.2249450684,1236205.9593200684,1247314.3577575684,12.309569358825684,12.264403343200684,880248.9280700684,353515.6011581421,309.90271224975584,261.0823759078979,303.0287097930908,308.38054885864256,6.747499942779541,35.119998931884766,30.0,0.0003995890299479,2965.568359375,7.754504680633545,8.781695365905762,14.601600646972656,2.382572889328003,1.2385340929031372,0.6242714524269104,0.936848521232605,0.8994870781898499,1.5077393054962158,245.67230224609372,7.694757461547852,673.5913696289062,288.97979736328125,2.538844347000122,1.3015961647033691,574.5186157226562,686.0386352539062,29.834266662597656,66.26
2025-02-10 14:30:48+01:00,8.0,2906.6123046875,119.95565795898438,8.952136993408203,9.125228881835938,6.605869293212891,3.0612120628356934,3.128666400909424,280.2878798484802,272.43553003072736,269.1856702804565,345.4410842895508,338.4427551269531,306.78935089111326,34.20774841308594,33.188323974609375,33.77874755859375,294.9103187561035,265.27236976623533,0.0237249317169189,0.0227621898651123,478.2314453125,478.5904235839844,25.327205657958984,23.648366928100582,307540.6789779663,1326049.7093200684,1238769.4358825684,1232299.7093200684,12.299803733825684,12.244872093200684,876586.8186950684,341552.7105331421,308.3896011352539,260.5369457244873,303.0287097930908,308.4105514526367,6.764999866485596,35.119998931884766,30.0,0.0003995890299479,2947.591796875,9.067598342895508,9.133233070373535,14.601600646972656,1.7969294786453247,1.1466175317764282,0.6230761408805847,0.933821141719818,0.9036791920661926,1.4609869718551636,244.25198364257807,8.930076599121094,673.60986328125,288.98370361328125,2.539170265197754,1.3017020225524902,575.2330932617188,686.0738525390625,31.14555931091309,66.26
2025-02-10 14:30:50+01:00,8.0,2903.30810546875,120.0124969482422,8.98215103149414,9.072983741760254,6.612376689910889,3.062101125717163,3.097285270690918,280.25787987709043,272.4105300247669,269.4106701850891,345.4310821533203,338.43275299072263,306.78935089111326,34.1977481842041,33.19287109375,33.77874755859375,294.90031852722166,265.807369852066,0.0236214094161987,0.02273579788208,478.2173767089844,478.604721069336,25.25043487548828,23.79715156555176,312766.81423187256,1328369.0452575684,1241454.9827575684,1235656.6429138184,12.305296897888184,12.250365257263184,882385.1585388184,342163.0620956421,309.06848945617674,260.65782871246336,303.0287097930908,308.4155506134033,6.760000228881836,35.119998931884766,30.0,0.0003992838202582,2980.9638671875,9.902836799621582,9.255821704864502,14.601600646972656,1.4562106728553772,1.1887829899787905,0.6564851701259613,0.9686379730701448,0.8851931989192963,1.5316633582115171,245.72010803222656,9.824236392974854,673.05615234375,288.9584503173828,2.5373106002807617,1.301671326160431,575.6058959960938,685.8204345703125,,66.26
2025-02-10 14:30:52+01:00,8.0,2900.00390625,120.0693359375,9.012165069580078,9.02073860168457,6.618884086608887,3.062990188598633,3.065904140472412,280.22787990570066,272.38553001880643,269.63567008972166,345.4210800170898,338.42275085449216,306.78935089111326,34.187747955322266,33.197418212890625,33.77874755859375,294.8903182983398,266.3423699378967,0.0235178871154785,0.0227094058990478,478.2033081054688,478.6190185546875,25.173664093017575,23.94593620300293,317992.9494857788,1330688.3811950684,1244140.5296325684,1239013.5765075684,12.310790061950684,12.255858421325684,888183.4983825684,342773.4136581421,309.7473777770996,260.77871170043943,303.0287097930908,308.4205497741699,6.744999885559082,35.119998931884766,29.979999542236328,0.0003988769192165,3007.97314453125,10.738075256347656,9.378410339355469,14.601600646972656,1.1154918670654297,1.2309484481811523,0.6898941993713379,1.0034548044204712,0.8667072057723999,1.602339744567871,247.188232421875,10.718396186828612,672.50244140625,288.9331970214844,2.535450935363769,1.3016406297683716,575.9786987304688,685.5670166015625,29.677711486816406,66.26
2025-02-10 14:30:54+01:00,8.0,2888.19873046875,120.1296844482422,9.024288177490234,9.106400489807127,6.610939025878906,3.031538963317871,3.059123039245605,280.3578800201416,272.31553008556364,269.8256701469421,345.4210800170898,338.42275085449216,306.80935134887693,34.167747497558594,33.202911376953125,33.75874710083008,294.9303192138672,265.74237003326414,0.0236906623840332,0.0227766609191894,478.1751708984375,478.6259460449219,25.29430389404297,23.984432220458984,306701.4455795288,1315551.6624450684,1234008.6936950684,1241577.0530700684,12.296141624450684,12.241209983825684,881957.9124450684,326293.9214706421,308.81103363037107,260.60834255218504,303.0287097930908,308.4205497741699,6.742499828338623,35.13999938964844,29.979999542236328,0.0003997924804687,3037.607421875,9.482823371887209,9.134703636169434,14.601600646972656,1.8352769613265991,1.2843585014343262,0.6419585347175598,0.9594433307647704,0.8744296431541443,1.4784175157546997,244.30661010742188,8.865800857543945,673.1932373046875,288.9808959960937,2.536082029342652,1.301626443862915,575.8814086914062,685.537353515625,31.76733016967773,66.26
2025-02-10 14:30:56+01:00,8.0,2897.7301025390625,119.80667877197266,9.023386001586914,9.125443458557127,6.62112021446228,3.0708755254745483,3.1056958436965942,280.43787994384763,272.35053005218504,269.85067012310026,345.4210800170898,338.4277519226074,306.8043502807617,34.17774772644043,33.19184875488281,33.74874687194824,294.9303192138672,265.6073700428009,0.0237461776733398,0.0227488546371459,478.1887512207031,478.6423034667969,25.29120445251465,23.9136905670166,314216.39919281006,1319946.1936950684,1234924.2210388184,1238403.2249450684,12.295531272888184,12.249754905700684,880981.3499450684,332763.6480331421,308.86510314941404,260.6226219177246,303.0337099075317,308.40555038452146,6.737500190734863,35.16999816894531,29.979999542236328,0.0003995890299479,3075.4287109375,9.52508306503296,8.887600421905518,14.601600646972656,1.8202775716781616,1.2413864135742188,0.6452640891075134,0.9678673148155212,0.886724054813385,1.5111027359962463,245.3240509033203,8.981379508972168,673.1468200683594,288.9822692871094,2.53574013710022,1.301663339138031,575.9724731445312,685.5759887695312,,66.26
2025-02-10 14:30:58+01:00,8.0,2907.261474609375,119.48367309570312,9.022483825683594,9.144486427307127,6.631301403045654,3.1102120876312256,3.152268648147583,280.5178798675537,272.38553001880643,269.8756700992584,345.4210800170898,338.43275299072263,306.79934921264646,34.187747955322266,33.1807861328125,33.738746643066406,294.9303192138672,265.4723700523376,0.0238016929626464,0.0227210483551025,478.2023315429688,478.6586608886719,25.288105010986328,23.84294891357422,321731.3528060913,1324340.7249450684,1235839.7483825684,1235229.3968200684,12.294920921325684,12.258299827575684,880004.7874450684,339233.3745956421,308.919172668457,260.63690128326414,303.03871002197263,308.390550994873,6.742500305175781,35.16999816894531,29.959999084472656,0.0003995890299479,3010.82080078125,9.567342758178713,8.640497207641602,14.601600646972656,1.805278182029724,1.198414325714111,0.648569643497467,0.976291298866272,0.8990184664726257,1.543787956237793,246.34149169921875,9.09695816040039,673.1004028320312,288.983642578125,2.535398244857788,1.301700234413147,576.0635375976562,685.6146240234375,28.23529052734375,66.26
2025-02-10 14:31:00+01:00,8.0,2879.844970703125,120.77959442138672,8.968864440917969,9.104534149169922,6.572148323059082,3.03436279296875,3.080690622329712,280.6578797340393,272.41553004980085,269.86567010879514,345.4210800170898,338.42275085449216,306.7693504333496,34.19774627685547,33.178924560546875,33.748748779296875,294.9103187561035,265.0123704910278,0.023685749053955,0.0227303981781005,478.2295227050781,478.6641845703125,25.250911712646484,23.825973510742188,317458.8918685913,1308105.3733825684,1229614.1624450684,1226440.3343200684,12.309569358825684,12.253417015075684,880737.2093200684,343505.8355331421,309.23378982543943,259.8751434326172,303.0287097930908,308.4105514526367,6.760000228881836,35.189998626708984,30.0,0.0003994873046874,2976.15869140625,9.05760097503662,9.024703979492188,14.601600646972656,2.2294681072235107,1.2777477502822876,0.6488712430000305,0.963630735874176,0.8788591027259827,1.5019285678863523,246.45074462890625,9.244444847106934,673.3687744140625,288.9800720214844,2.5375657081604004,1.3014369010925293,575.762451171875,685.7072143554688,31.50992202758789,66.26
2025-02-10 14:31:02+01:00,8.0,2912.66845703125,120.32780456542967,8.981719970703125,9.143314361572266,6.59596061706543,3.08821439743042,3.146669626235962,280.83788003921507,272.47553005218504,269.5856701374054,345.4310821533203,338.3927520751953,306.78935089111326,34.19774627685547,33.1864013671875,33.75874710083008,294.9103187561035,264.6923698425293,0.0237781944274902,0.0226777267456054,478.2137756347656,478.6466674804688,25.365352630615234,24.02559471130371,315551.5432357788,1302734.2796325684,1227538.9671325684,1246459.8655700684,12.288817405700684,12.235106468200684,896484.2796325684,339599.5855331421,308.6529830932617,261.5163110733032,303.03871002197263,308.38054885864256,6.769999504089356,35.189998626708984,29.959999084472656,0.0003996398925781,3010.865478515625,8.71705150604248,8.423768043518066,14.601600646972656,2.037764072418213,1.2685328722000122,0.6277799606323242,0.9496400356292723,0.9045910835266112,1.6039772033691406,243.7330017089844,8.71735954284668,673.4506225585938,288.9254455566406,2.535135507583618,1.3015838861465454,575.2259521484375,685.5042724609375,30.11434364318848,66.26
2025-02-10 14:31:04+01:00,8.0,2913.367553710937,120.00933837890624,8.989939212799072,9.137675285339355,6.621264457702637,3.1043267250061035,3.1567678451538086,280.8078798294067,272.4905300378799,269.6256700992584,345.42608108520506,338.3977531433105,306.79435005187986,34.19774627685547,33.1864013671875,33.75874710083008,294.9103187561035,265.27736988067625,0.0237735710144042,0.0227146034240722,478.2171173095703,478.6318054199219,25.409936904907227,23.85728073120117,317344.45095062256,1308837.7952575684,1233032.1311950684,1249023.3421325684,12.292479515075684,12.242430686950684,884704.4944763184,342224.0972518921,308.84201469421384,261.05518712997434,303.04370918273924,308.38054885864256,6.772500038146973,35.189998626708984,30.0,0.0004000467936197,3000.631103515625,8.910755157470703,9.022868633270264,14.601600646972656,1.9298681020736692,1.2284744381904602,0.6331121921539307,0.9568471610546112,0.9055055379867554,1.5445767641067505,243.84909057617188,9.034439086914062,673.3276977539062,288.9669342041016,2.535744071006775,1.301642119884491,575.5367126464844,685.7107849121094,,66.26
2025-02-10 14:31:06+01:00,8.0,2914.066650390625,119.6908721923828,8.99815845489502,9.132036209106444,6.646568298339844,3.120439052581787,3.1668660640716557,280.7778796195984,272.5055300235748,269.6656700611114,345.4210800170898,338.40275421142576,306.79934921264646,34.19774627685547,33.1864013671875,33.75874710083008,294.9103187561035,265.8623699188232,0.0237689476013183,0.022751480102539,478.220458984375,478.616943359375,25.45452117919922,23.688966751098636,319137.3586654663,1314941.3108825684,1238525.2952575684,1251586.8186950684,12.296141624450684,12.249754905700684,872924.7093200684,344848.6089706421,309.031046295166,260.5940631866455,303.04870834350584,308.38054885864256,6.802499771118164,35.16999816894531,29.979999542236328,0.0004003011067708,2960.5849609375,9.104458808898926,9.62196922302246,14.601600646972656,1.821972131729126,1.1884160041809082,0.6384444236755371,0.96405428647995,0.9064199924468994,1.4851763248443604,243.96517944335935,9.351518630981444,673.2047729492188,289.0084228515625,2.536352634429932,1.3017003536224363,575.8474731445312,685.9172973632812,31.12665557861328,66.26
2025-02-10 14:31:08+01:00,8.0,2859.07958984375,119.6642074584961,8.981022834777832,9.09791374206543,6.646218299865723,3.0781166553497314,3.1181790828704834,280.6978796958923,272.43553003072736,270.0356701850891,345.4110778808593,338.3927520751953,306.7693504333496,34.19774627685547,33.18048095703125,33.75874710083008,294.9303192138672,266.6923698425293,0.0237689476013183,0.022751480102539,478.18756103515625,478.7237854003906,25.45452117919922,23.90630531311035,322341.7043685913,1315551.6624450684,1235717.6780700684,1231689.3577575684,12.309569358825684,12.244872093200684,893066.3108825684,349487.2808456421,309.15931549072263,260.9204219818115,303.0287097930908,308.390550994873,6.809999942779541,35.15999984741211,29.959999084472656,0.0004002502441406,2989.418212890625,9.175114631652832,9.07705307006836,14.601600646972656,2.075956106185913,1.231831192970276,0.6367149949073792,0.948323667049408,0.8886321187019348,1.4484187364578247,246.31417846679688,8.97813606262207,673.3228149414062,288.9813537597656,2.535097360610962,1.3012590408325195,576.2317504882812,685.6179809570312,32.027305603027344,66.26
2025-02-10 14:31:10+01:00,8.0,2921.185546875,119.83795928955078,8.935406684875488,9.096379280090332,6.615231513977051,3.042497396469116,3.098804473876953,280.61787977218626,272.38553001880643,270.1256700992584,345.4210800170898,338.3827499389648,306.78935089111326,34.187747955322266,33.195159912109375,33.748748779296875,294.8803199768066,266.0323699951172,0.0236714324951171,0.0227348804473876,478.18756103515625,478.6664733886719,25.290966033935547,23.66641998291016,314941.1916732788,1312744.0452575684,1239135.6468200684,1236694.2405700684,12.291258811950684,12.244872093200684,891479.3968200684,338134.7417831421,308.8734191894531,260.6936849594116,303.03871002197263,308.4205497741699,6.832499980926514,35.189998626708984,29.979999542236328,0.00040009765625,2970.996826171875,9.233380317687988,9.42470359802246,14.601600646972656,2.1001107692718506,1.2351256608963013,0.6620067358016968,0.9861969351768494,0.877915620803833,1.4516571760177612,246.66925048828125,10.313026428222656,673.2015991210938,288.9249267578125,2.5364222526550293,1.301453948020935,576.2769165039062,685.6254272460938,28.760303497314453,66.26
2025-02-10 14:31:12+01:00,8.0,2894.313232421875,120.1897315979004,8.946046352386475,9.05798625946045,6.595414400100708,3.0516228675842285,3.090524911880493,280.6228798866272,272.31053003072736,270.15067007541654,345.4210800170898,338.4027503967285,306.7693504333496,34.187747955322266,33.185150146484375,33.75374794006348,294.8803199768066,266.2173699378967,0.0235692377090454,0.0227339849472045,478.2121124267578,478.6592102050781,25.252342224121094,23.6842737197876,316543.3645248413,1322509.6702575684,1242553.6155700684,1241577.0530700684,12.300414085388184,12.233885765075684,887634.1819763184,340881.3238143921,308.8068737030029,260.611745262146,303.03871002197263,308.40555038452146,6.864999771118164,35.16999816894531,29.959999084472656,0.00040009765625,2998.36181640625,9.366146564483644,9.664610862731934,14.601600646972656,2.1611372232437134,1.2293022274971008,0.6552457809448242,0.9685852825641632,0.876795768737793,1.4671322107315063,246.0683441162109,9.87562084197998,673.1015930175781,288.9103546142578,2.535685777664185,1.3013952374458313,576.3719482421875,685.5367431640625,,66.26
2025-02-10 14:31:14+01:00,8.0,2867.44091796875,120.54150390625,8.956686019897461,9.019593238830566,6.575597286224365,3.060748338699341,3.082245349884033,280.6278800010681,272.2355300426483,270.1756700515747,345.4210800170898,338.42275085449216,306.7493499755859,34.187747955322266,33.175140380859375,33.75874710083008,294.8803199768066,266.40236988067625,0.0234670429229736,0.0227330894470214,478.2366638183594,478.6519470214844,25.21371841430664,23.70212745666504,318145.5373764038,1332275.2952575684,1245971.5843200684,1246459.8655700684,12.309569358825684,12.222899436950684,883788.9671325684,343627.9058456421,308.7403282165527,260.52980556488035,303.03871002197263,308.390550994873,6.897500038146973,35.15999984741211,29.979999542236328,0.0004005045572916,3020.298583984375,9.498912811279297,9.904518127441406,14.601600646972656,2.222163677215576,1.2234787940979004,0.6484848260879517,0.950973629951477,0.8756759166717529,1.4826072454452517,245.46743774414065,9.438215255737305,673.0015869140625,288.8957824707031,2.53494930267334,1.3013365268707275,576.4669799804688,685.4480590820312,30.91290664672852,66.26
2025-02-10 14:31:16+01:00,8.0,2923.6298828125,120.44832611083984,9.039220809936523,9.001442909240723,6.572424411773682,3.132389783859253,3.119298219680786,280.54788007736204,272.1455300092697,270.2556702136993,345.4210800170898,338.40275421142576,306.7693504333496,34.19774627685547,33.177490234375,33.748748779296875,294.8903182983398,266.5323699951172,0.0234173049926757,0.0226819458007812,478.2223815917969,478.6846618652344,25.21038055419922,23.820697784423828,314483.4280014038,1321777.2483825684,1248168.8499450684,1242187.4046325684,12.279051780700684,12.238768577575684,875610.2561950684,341064.4292831421,308.9731201171875,260.6012023925781,303.03871002197263,308.390550994873,6.909999847412109,35.16999816894531,30.0,0.0004000467936197,3039.209228515625,9.692771911621094,9.782670021057127,14.601600646972656,1.9128676652908323,1.0931564569473269,0.6443483233451843,0.945129096508026,0.8863655924797058,1.4726089239120483,244.6343688964844,9.39484691619873,673.2622680664062,288.8959045410156,2.53687047958374,1.3013393878936768,576.57666015625,685.7479248046875,31.87463760375977,66.26
2025-02-10 14:31:18+01:00,8.0,2858.49755859375,119.7175521850586,8.94790267944336,9.057079315185549,6.608556747436523,3.088160514831543,3.125840663909912,280.45787992477415,272.0755300760269,270.2656702041626,345.4410842895508,338.42275085449216,306.7693504333496,34.20774841308594,33.183197021484375,33.75874710083008,294.8903182983398,266.3023699760437,0.0235757999420166,0.0227287254333496,478.2428588867188,478.67822265625,25.307655334472656,23.669410705566406,318145.5373764038,1313598.5374450684,1238769.4358825684,1241699.1233825684,12.283934593200684,12.249754905700684,880126.8577575684,337890.6011581421,308.8068717956543,260.785796546936,303.0087093353271,308.38054885864256,6.917500019073486,35.15999984741211,30.0,0.0004002502441406,3013.935546875,9.499556541442873,10.268162727355955,14.601600646972656,2.19653868675232,1.1800587177276611,0.6469951868057251,0.9517763257026672,0.886198103427887,1.4726089239120483,244.3748779296875,9.39484691619873,673.2658081054688,288.8963928222656,2.5368967056274414,1.301352620124817,576.6990356445312,685.9622802734375,30.41075134277344,66.26
2025-02-10 14:31:20+01:00,8.0,2892.69970703125,119.73028564453124,8.968067169189453,9.008382797241213,6.585205554962158,3.079643726348877,3.091001272201538,280.50787963867185,272.06553008556364,270.3356701374054,345.4310821533203,338.3927520751953,306.7693504333496,34.20774841308594,33.1968994140625,33.77874755859375,294.8803199768066,266.7223700523376,0.0234332523345947,0.0227252941131591,478.1975708007813,478.6671752929688,25.261402130126957,23.641611099243164,320281.7678451538,1324218.6546325684,1239623.9280700684,1232421.7796325684,12.276610374450684,12.239989280700684,869750.8811950684,346801.7339706421,308.9565719604492,260.35845317840574,303.0087093353271,308.3705505371093,6.922499656677246,35.15999984741211,30.0,0.0004006571790907,3069.9560546875,9.804157257080078,9.998499870300291,14.601600646972656,2.306748151779175,1.0898888111114502,0.6494302153587341,0.9495797157287598,0.8735016584396362,1.422311782836914,245.836181640625,10.011540412902832,673.2943115234375,288.8669738769531,2.5374245643615723,1.3013752698898315,576.8076782226562,685.9782104492188,28.969940185546875,66.26
2025-02-10 14:31:22+01:00,8.0,2930.860107421875,119.4702606201172,8.985137939453125,9.006311416625977,6.597349643707275,3.10677433013916,3.114095449447632,280.5178798675537,272.04552998542783,270.4656700134277,345.4610809326172,338.40275421142576,306.7693504333496,34.20774841308594,33.1968994140625,33.75874710083008,294.8803199768066,267.12237014770506,0.0234332523345947,0.0227252941131591,478.1975708007813,478.7173461914063,25.261402130126957,23.930747985839844,309600.6155014038,1328369.0452575684,1249633.6936950684,1251708.8890075684,12.301024436950684,12.246092796325684,886230.3733825684,340698.2183456421,309.02691116333006,260.61548175811765,303.03871002197263,308.38054885864256,6.927499771118164,35.16999816894531,30.0,0.0004010132175021,2997.205078125,9.904276847839355,9.54453945159912,14.601600646972656,2.443232536315918,1.0822319984436035,0.6489481925964355,0.9487953782081604,0.8809866309165955,1.4316567182540894,246.68292236328125,10.13865852355957,673.1968383789062,288.8934326171875,2.5361082553863525,1.3012722730636597,576.7721557617188,685.6658325195312,28.94927978515625,66.26
2025-02-10 14:31:24+01:00,8.0,2946.5096435546875,118.80731964111328,8.968067169189453,9.02996587753296,6.596076488494873,3.1008859872817998,3.1222888231277466,280.5128797531128,272.05553003549574,270.4806701183319,345.4610809326172,338.3977531433105,306.75435104370115,34.21274757385254,33.19819641113281,33.768747329711914,294.8803199768066,266.74737014770506,0.0234989976882934,0.0227239770889282,478.1968536376953,478.6976776123047,25.308847427368164,23.95130920410156,314750.4568099976,1313964.7483825684,1235595.6077575684,1252868.5569763184,12.307738304138184,12.249754905700684,877075.0999450684,343627.9058456421,309.05173721313474,260.70063915252683,303.03871002197263,308.38054885864256,6.927499771118164,35.16999816894531,30.01000022888184,0.0004004028320312,3014.425048828125,9.76920461654663,9.568504333496094,14.601600646972656,2.3418450355529785,1.0776939988136292,0.6451594829559326,0.9453247785568236,0.8849264681339264,1.3939117789268494,246.57366943359372,9.900722980499268,673.1164245605469,288.8814849853516,2.535516858100891,1.301284909248352,576.7709045410156,685.6493225097656,,66.26
2025-02-10 14:31:26+01:00,8.0,2962.1591796875,118.14437866210938,8.950996398925781,9.05362033843994,6.594803333282471,3.0949976444244385,3.1304821968078613,280.50787963867185,272.06553008556364,270.49567022323606,345.4610809326172,338.3927520751953,306.7393516540527,34.21774673461914,33.199493408203125,33.77874755859375,294.8803199768066,266.37237014770506,0.0235647430419921,0.0227226600646972,478.1961364746094,478.6780090332031,25.35629272460937,23.97187042236328,319900.2981185913,1299560.4515075684,1221557.5218200684,1254028.2249450684,12.314452171325684,12.253417015075684,867919.8265075684,346557.5933456421,309.07656326293943,260.785796546936,303.03871002197263,308.38054885864256,6.932499885559082,35.15999984741211,30.01000022888184,0.0004004028320312,3047.174072265625,9.634132385253906,9.592469215393066,14.601600646972656,2.240457534790039,1.0731559991836548,0.6413707733154297,0.9418541789054872,0.8888663053512573,1.3561668395996094,246.46441650390625,9.662787437438965,673.0360107421875,288.8695373535156,2.5349254608154297,1.3012975454330444,576.7696533203125,685.6328125,25.74209213256836,66.26
2025-02-10 14:31:28+01:00,8.0,2897.6533203125,120.14573669433594,8.942225456237793,9.029011726379396,6.543957233428955,3.073801755905152,3.0976696014404297,280.5178798675537,272.06553008556364,270.3356701374054,345.4810775756836,338.3827499389648,306.7493499755859,34.19774627685547,33.205902099609375,33.77874755859375,294.8703197479248,265.582370185852,0.0235024452209472,0.0226962089538574,478.1737365722656,478.6819152832031,25.212764739990234,23.8530387878418,323867.5832748413,1310668.8499450684,1237670.8030700684,1234374.9046325684,12.294920921325684,12.233885765075684,881591.7015075684,338378.8824081421,309.10552444458006,260.3297399520874,303.0287097930908,308.390550994873,6.942500114440918,35.15999984741211,30.0,0.0004013692559136,2957.959716796875,9.838500022888184,9.214591979980469,14.601600646972656,2.2280194759368896,1.241054654121399,0.6503941416740417,0.9571288228034972,0.8785611987113953,1.4426063299179075,245.11236572265625,9.808658599853516,673.0408935546875,288.8676452636719,2.5360536575317383,1.3013449907302856,576.6642456054688,685.7855834960938,27.8432731628418,66.26
2025-02-10 14:31:30+01:00,8.0,2889.619873046875,119.72494506835938,8.930020332336426,9.078752517700195,6.55512285232544,3.093045473098755,3.1445608139038086,280.6078800201416,272.1155300378799,269.8256701469421,345.47108306884763,338.40275421142576,306.72934951782224,34.187747955322266,33.211395263671875,33.77874755859375,294.8703197479248,264.87237014770506,0.0236155433654785,0.0227122268676757,478.1365356445313,478.7042541503906,25.25806427001953,23.950729370117188,308837.6760482788,1319579.9827575684,1239745.9983825684,1239990.1390075684,12.286375999450684,12.259520530700684,893920.8030700684,331420.8745956421,308.88173904418943,261.1526931762695,303.0287097930908,308.3705505371093,6.965000152587891,35.15999984741211,30.03999900817871,0.0004010132175021,3028.57470703125,9.026644706726074,8.872893333435059,14.601600646972656,2.310888767242432,1.1566158533096311,0.634680449962616,0.9477682709693908,0.9005113840103149,1.444888472557068,244.40219116210935,9.124499320983888,673.15478515625,288.866943359375,2.5359840393066406,1.3012266159057615,575.708251953125,685.6599731445312,31.492168426513672,66.26
2025-02-10 14:31:32+01:00,8.0,2939.70556640625,120.58351135253906,8.943357467651367,9.040685653686523,6.5469255447387695,3.046453952789306,3.079607486724853,280.4978798866272,272.0255300045013,269.65567007064817,345.47108306884763,338.42275085449216,306.7493499755859,34.187747955322266,33.195648193359375,33.78874969482422,294.8903182983398,264.9823698043823,0.0235197219848632,0.0227131538391113,478.1646728515625,478.7086181640625,25.271892547607425,23.69231605529785,322265.4104232788,1329223.5374450684,1243408.1077575684,1248412.9905700684,12.286375999450684,12.243651390075684,873412.9905700684,350097.6324081421,309.18827667236326,260.3225454330444,303.04870834350584,308.38054885864256,6.960000038146973,35.15999984741211,30.01000022888184,0.0004006063164605,3041.523193359375,9.221259117126465,9.261340141296388,14.601600646972656,1.7935210466384888,1.1347875595092771,0.6422437429428101,0.9498238563537598,0.881788432598114,1.4516571760177612,246.4371032714844,8.943642616271973,673.2689819335938,288.84039306640625,2.536827087402344,1.3011791706085205,575.5639038085938,685.9922485351562,31.58702850341797,66.26
2025-02-10 14:31:34+01:00,8.0,2932.400634765625,119.78067779541016,8.941653728485107,9.060999870300291,6.557542324066162,3.0486963987350464,3.089394807815552,280.45787992477415,272.01553001403806,269.63567008972166,345.47108306884763,338.41275253295896,306.7443508148193,34.1977481842041,33.195648193359375,33.77374839782715,294.8903182983398,264.9073699951172,0.0235632667541503,0.0226950607299804,478.1744537353516,478.6971130371094,25.301218032836918,23.770785331726078,319976.5920639038,1329101.4671325684,1241516.0179138184,1239013.5765075684,12.297362327575684,12.246703147888184,876953.0296325684,346191.3824081421,308.8600143432617,260.4511646270752,303.04370918273924,308.3855499267578,6.934999465942383,35.15999984741211,30.03999900817871,0.0004005045572916,3008.5068359375,9.448117733001707,9.176314353942873,14.601600646972656,1.841090738773346,1.182485818862915,0.6424793601036072,0.9625190794467926,0.8859367668628693,1.5165461897850037,246.1502990722656,9.319459438323976,673.40087890625,288.8413848876953,2.536405563354492,1.3012027740478516,575.5917663574219,685.9012451171875,,66.26
2025-02-10 14:31:36+01:00,8.0,2925.095703125,118.97784423828124,8.939949989318848,9.081314086914062,6.568159103393555,3.050938844680786,3.09918212890625,280.4178799629211,272.0055300235748,269.61567010879514,345.47108306884763,338.40275421142576,306.7393516540527,34.20774841308594,33.195648193359375,33.75874710083008,294.8903182983398,264.832370185852,0.0236068115234375,0.0226769676208496,478.1842346191406,478.68560791015625,25.330543518066406,23.849254608154297,317687.7737045288,1328979.3968200684,1239623.9280700684,1229614.1624450684,12.308348655700684,12.249754905700684,880493.0686950684,342285.1324081421,308.53175201416013,260.57978382110593,303.03871002197263,308.390550994873,6.954999923706055,35.15999984741211,30.049999237060547,0.0004005045572916,2969.70654296875,9.674976348876951,9.091288566589355,14.601600646972656,1.8886604309082031,1.2301840782165527,0.6427149772644043,0.9752143025398254,0.8900851011276245,1.581435203552246,245.86349487304688,9.695276260375977,673.5327758789062,288.8423767089844,2.5359840393066406,1.3012263774871826,575.61962890625,685.8102416992188,27.850364685058597,66.26
2025-02-10 14:31:38+01:00,8.0,2896.327392578125,119.6371612548828,8.887489318847656,9.070591926574709,6.560001373291016,3.060051679611206,3.1060051918029785,280.4278797149658,272.0755300760269,269.68567004203794,345.5010818481445,338.40275421142576,306.7493499755859,34.19774627685547,33.194915771484375,33.75874710083008,294.8803199768066,265.2323698043823,0.0236068115234375,0.0226769676208496,478.1842346191406,478.6842041015625,25.330543518066406,23.78369140625,318908.4768295288,1322265.5296325684,1245727.4436950684,1238159.0843200684,12.280272483825684,12.274168968200684,886108.3030700684,344726.5386581421,308.9150146484375,260.1570705413818,303.0587085723877,308.390550994873,6.962499618530273,35.13999938964844,30.01000022888184,0.0004004028320312,3009.841796875,8.964703559875488,8.927918434143066,14.601600646972656,2.060237169265747,1.2443575859069824,0.6315361261367798,0.9587116837501526,0.892717719078064,1.5077393054962158,247.0379943847656,9.41348648071289,673.1333618164062,288.89715576171875,2.5358262062072754,1.3013733625411987,575.6001586914062,685.9893188476562,26.677433013916016,66.26
2025-02-10 14:31:40+01:00,8.0,2914.796142578125,120.17660522460938,8.976849555969238,9.044340133666992,6.557807922363281,3.0629425048828125,3.085970878601074,280.6078800201416,272.185530090332,269.74567022323606,345.4810775756836,338.43275299072263,306.7693504333496,34.19774627685547,33.19873046875,33.75874710083008,294.9103187561035,265.4123701095581,0.0235430965423583,0.0226609344482421,478.1828002929688,478.6185607910156,25.177955627441406,23.895265579223636,321655.0588607788,1332397.3655700684,1247436.4280700684,1240966.7015075684,12.293700218200684,12.282713890075684,893676.6624450684,350952.1245956421,308.7819198608398,260.572643661499,303.0587085723877,308.38054885864256,6.975000381469727,35.15999984741211,30.01999855041504,0.0004009623548719,2956.22412109375,8.605673789978027,9.546052932739258,14.601600646972656,2.509917974472046,1.198414325714111,0.6291936635971069,0.9266647100448608,0.8851956725120544,1.608157753944397,245.41281127929688,9.228724479675291,673.3280029296875,288.9814758300781,2.536890745162964,1.301641583442688,575.7461547851562,685.7312622070312,31.157543182373047,66.26
2025-02-10 14:31:42+01:00,8.0,2888.060302734375,120.19625854492188,8.979711532592773,9.097033500671388,6.629909515380859,3.1004726886749268,3.1409807205200195,280.58788003921507,272.185530090332,269.93567004203794,345.47108306884763,338.43275299072263,306.78935089111326,34.20774841308594,33.197784423828125,33.75874710083008,294.8903182983398,266.332370185852,0.0236837196350097,0.022808572769165,478.17041015625,478.5805358886719,25.269508361816406,23.529380798339844,320281.7678451538,1317138.5765075684,1237060.4515075684,1243408.1077575684,12.305907249450684,12.233885765075684,877197.1702575684,346923.8042831421,308.84430541992185,260.6795133590698,303.0587085723877,308.4105514526367,6.97499942779541,35.15999984741211,30.0,0.0004006063164605,2977.2265625,8.897052764892578,9.5526704788208,14.601600646972656,2.2004566192626958,1.1717002391815186,0.6330758929252625,0.9437413215637208,0.8981936573982239,1.4977409839630127,244.948486328125,9.59151840209961,673.085205078125,289.0111999511719,2.539400100708008,1.3017750978469849,576.2959594726562,686.2017822265625,30.711915969848636,66.26
2025-02-10 14:31:44+01:00,8.0,2910.103759765625,120.1221160888672,8.934558868408203,9.059999465942385,6.6316423416137695,3.076349973678589,3.1023435592651367,280.54788007736204,272.1655299901962,270.15567007064817,345.5010818481445,338.43275299072263,306.78935089111326,34.19774627685547,33.204315185546875,33.77874755859375,294.9103187561035,266.832370185852,0.0235773773193359,0.0228056392669677,478.1503601074219,478.5828247070313,25.44879913330078,23.623937606811523,319366.2405014038,1329955.9593200684,1253784.0843200684,1237182.5218200684,12.296141624450684,12.238768577575684,879028.2249450684,345336.8902206421,309.1386245727539,260.05634632110593,303.0887092590332,308.4205497741699,6.972499847412109,35.15999984741211,30.01999855041504,0.0004011658053927,3051.000732421875,10.344725608825684,10.048303604125977,14.601600646972656,1.8411765098571775,1.186769962310791,0.6363866329193115,0.9322702288627625,0.8819190263748169,1.422311782836914,243.78762817382807,9.751541137695312,673.278076171875,289.0114440917969,2.5365219116210938,1.3017816543579102,576.8583374023438,685.53759765625,29.630895614624023,66.26
2025-02-10 14:31:46+01:00,8.0,2877.2041015625,119.8857536315918,8.955299377441406,9.030118465423584,6.601502180099487,3.079002857208252,3.0961533784866333,280.5928799152374,272.18553003072736,270.1956701517105,345.5010818481445,338.43275299072263,306.79435005187986,34.2027473449707,33.201171875,33.768747329711914,294.9103187561035,266.6673699855804,0.0235124435424804,0.0227728691101074,478.1708679199219,478.623275756836,25.4213809967041,23.768842697143555,320052.8860092163,1324157.6194763184,1246337.7952575684,1241454.9827575684,12.292479515075684,12.242430686950684,879699.6116638184,346252.4175643921,309.0744918823242,260.2216791152954,303.0737089157104,308.4155506134033,6.969999313354492,35.16999816894531,30.01000022888184,0.0004004536946614,3003.2119140625,9.814327239990234,9.739984512329102,14.601600646972656,2.0853397846221924,1.1792351007461548,0.6421442925930023,0.9332036375999452,0.8792127966880798,1.4165045022964478,245.33087158203125,9.46741771697998,673.19775390625,288.9947509765625,2.535930275917053,1.3016653060913086,576.7127990722656,685.62255859375,,66.26
2025-02-10 14:31:48+01:00,8.0,2844.304443359375,119.6493911743164,8.97603988647461,9.000237464904785,6.571362018585205,3.081655740737915,3.08996319770813,280.6378797531128,272.2055300712585,270.2356702327728,345.5010818481445,338.43275299072263,306.79934921264646,34.20774841308594,33.198028564453125,33.75874710083008,294.9103187561035,266.5023697853088,0.023447509765625,0.022740098953247,478.1913757324219,478.6637268066406,25.393962860107425,23.913747787475582,320739.5315170288,1318359.2796325684,1238891.5061950684,1245727.4436950684,12.288817405700684,12.246092796325684,880370.9983825684,347167.9449081421,309.0103591918945,260.38701190948484,303.0587085723877,308.4105514526367,6.962499618530273,35.189998626708984,30.01000022888184,0.0004005045572916,2952.04150390625,9.283928871154783,9.431665420532228,14.601600646972656,2.329503059387207,1.1717002391815186,0.6479019522666931,0.9341370463371276,0.8765065670013428,1.4106972217559814,246.8741149902344,9.183294296264648,673.117431640625,288.9780578613281,2.5353386402130127,1.301548957824707,576.5672607421875,685.70751953125,29.82755279541016,66.26
2025-02-10 14:31:50+01:00,8.0,2905.1044921875,120.19619750976562,8.893136978149414,9.015414237976074,6.600239276885986,3.077554225921631,3.119869470596313,280.68787994384763,272.185530090332,270.3556701183319,345.511083984375,338.43275299072263,306.78935089111326,34.21774673461914,33.198028564453125,33.77874755859375,294.9303192138672,266.9823698043823,0.023447509765625,0.022740098953247,478.1913757324219,478.5946044921875,25.393962860107425,23.93223571777344,314941.1916732788,1334716.7015075684,1250244.0452575684,1233032.1311950684,12.304686546325684,12.254637718200684,881225.4905700684,339965.7964706421,309.0393241882324,260.1858486175537,303.07870903015134,308.4205497741699,6.959999084472656,35.15999984741211,30.01999855041504,0.0004005045572916,2934.51025390625,10.199503898620604,9.721807479858398,14.601600646972656,1.661553978919983,1.097340106964111,0.648478627204895,0.9623641967773438,0.886702835559845,1.3587532043457031,247.43405151367188,8.963101387023926,673.5064086914062,289.0129699707031,2.535837888717652,1.3018018007278442,576.8447265625,685.6837768554688,29.804271697998047,66.26
2025-02-10 14:31:52+01:00,8.0,2911.790771484375,120.24948120117188,8.879776954650879,8.95533561706543,6.543102741241455,3.058191537857056,3.0693631172180176,280.6578797340393,272.185530090332,270.4456700325012,345.4810775756836,338.42275085449216,306.80935134887693,34.23774719238281,33.203643798828125,33.79874801635742,294.9103187561035,266.8923701286316,0.0233203392028808,0.0227056064605712,478.180419921875,478.5736083984375,25.295734405517575,23.727245330810547,315322.6613998413,1337158.1077575684,1250732.3265075684,1233520.4124450684,12.296141624450684,12.241209983825684,877807.5218200684,340332.0074081421,308.9358085632324,260.4655488967895,303.0587085723877,308.4105514526367,6.969999313354492,35.189998626708984,30.03999900817871,0.0004009623548719,2992.844482421875,10.2899169921875,10.183233261108398,14.601600646972656,1.8478549718856807,1.1616981029510498,0.6492114663124084,0.9317887425422668,0.868532657623291,1.467738389968872,245.0577392578125,9.887306213378906,673.053466796875,289.0395202636719,2.534961462020874,1.3018698692321775,577.1039428710938,685.7001342773438,28.49234962463379,66.26
2025-02-10 14:31:54+01:00,8.0,2900.01513671875,120.3569107055664,8.951313018798828,9.098732948303224,6.659626007080078,3.0768351554870605,3.1275076866149902,280.4478796958923,272.0755300760269,270.45567002296445,345.4810775756836,338.43275299072263,306.80935134887693,34.21774673461914,33.21014404296875,33.77874755859375,294.9103187561035,266.9423698425293,0.0236926193237304,0.0227726802825927,478.1656188964844,478.6134948730469,25.394439697265625,23.928773880004883,315322.6613998413,1325561.4280700684,1251098.5374450684,1247558.4983825684,12.296141624450684,12.231444358825684,878906.1546325684,339843.7261581421,308.8068717956543,260.1786540985107,303.0887092590332,308.4105514526367,6.960000038146973,35.189998626708984,30.01999855041504,0.0004002502441406,3020.031494140625,10.028409957885742,9.80312728881836,14.601600646972656,1.9703247547149656,1.2285319566726685,0.6573376059532166,0.96603924036026,0.8840107321739197,1.4358476400375366,245.23529052734372,10.186291694641112,673.1812744140625,289.0355529785156,2.5357160568237305,1.301762938499451,576.8256225585938,685.7476806640625,28.67123794555664,66.26
2025-02-10 14:31:56+01:00,8.0,2910.2149658203125,120.22721862792967,8.946904182434082,9.064857482910156,6.6125807762146,3.0778006315231323,3.118369221687317,280.4478796958923,271.99553003311155,270.4656700134277,345.5060791015625,338.43775405883787,306.8043502807617,34.21274757385254,33.21629333496094,33.77874755859375,294.90031852722166,266.6473700046539,0.0235972414016723,0.0227396993637084,478.1467895507813,478.6012725830078,25.32219886779785,23.775590896606445,318870.32985687256,1320495.5101013184,1246459.8655700684,1247009.1819763184,12.297362327575684,12.239989280700684,885925.1976013184,345397.9253768921,308.8899959564209,260.4219984054565,303.08370914459226,308.4155506134033,6.949999809265137,35.189998626708984,30.01999855041504,0.0004005045572916,2992.6220703125,9.884323120117188,9.959914684295654,14.601600646972656,2.143370032310486,1.1984737515449524,0.6532211303710938,0.960549533367157,0.8825284242630005,1.5086414217948914,245.27626037597656,10.002519130706789,673.213623046875,289.0074462890625,2.5368837118148804,1.3017324805259705,576.8479614257812,685.9743041992188,,66.26
