_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-02-10 14:31:58+01:00,8.0,2920.414794921875,120.09752655029295,8.942495346069336,9.03098201751709,6.565535545349121,3.078766107559204,3.109230756759644,280.4478796958923,271.9155299901962,270.47567000389097,345.5310806274414,338.4427551269531,306.79934921264646,34.20774841308594,33.222442626953125,33.77874755859375,294.8903182983398,266.35237016677854,0.0235018634796142,0.0227067184448242,478.1279602050781,478.5890502929688,25.24995803833008,23.622407913208008,322417.9983139038,1315429.5921325684,1241821.1936950684,1246459.8655700684,12.298583030700684,12.248534202575684,892944.2405700684,350952.1245956421,308.9731201171875,260.6653427124023,303.07870903015134,308.4205497741699,6.927499771118164,35.16999816894531,30.01000022888184,0.000401216668023,2969.261474609375,9.740236282348633,10.11670207977295,14.601600646972656,2.316415309906006,1.1684155464172363,0.649104654788971,0.955059826374054,0.8810461163520813,1.581435203552246,245.31723022460935,9.81874656677246,673.2459716796875,288.9793395996094,2.5380513668060303,1.3017020225524902,576.8703002929688,686.200927734375,32.527626037597656,66.26
2025-02-10 14:32:00+01:00,8.0,2907.2822265625,120.19619750976562,8.943629264831543,8.930024147033691,6.454990863800049,3.04948353767395,3.034449577331543,280.3878797531128,271.8655300378799,269.9156700611114,345.5310806274414,338.43275299072263,306.78935089111326,34.21774673461914,33.224212646484375,33.77874755859375,294.8903182983398,265.1123699188232,0.0232416133880615,0.0227087612152099,478.1074523925781,478.661865234375,25.189876556396484,23.86725425720215,313720.4885482788,1330200.0999450684,1243286.0374450684,1226318.2640075684,12.288817405700684,12.248534202575684,879882.7171325684,338134.7417831421,309.01863327026365,260.96986904144285,303.0887092590332,308.4105514526367,6.929999828338623,35.16999816894531,30.03999900817871,0.0004011658053927,2981.05322265625,9.064703941345217,9.125646591186523,14.601600646972656,2.170689105987549,1.2018324136734009,0.6546235084533691,0.9537023901939392,0.865037202835083,1.4090797901153564,246.27322387695312,9.093242645263672,673.1499633789062,288.9243469238281,2.535670757293701,1.3014378547668457,575.765625,686.016845703125,31.01101303100586,66.26
2025-02-10 14:32:02+01:00,8.0,2906.490478515625,120.15618896484376,8.990835189819336,9.043148040771484,6.5387163162231445,3.0876290798187256,3.1055943965911865,280.36787977218626,271.8955300092697,269.56567015647886,345.5310806274414,338.4427551269531,306.78935089111326,34.257747650146484,33.224212646484375,33.78874969482422,294.8703197479248,264.8923696517944,0.0235368480682373,0.0227229290008544,478.180419921875,478.68304443359375,25.322437286376957,24.02308464050293,311584.2580795288,1327514.5530700684,1238037.0140075684,1236938.3811950684,12.309569358825684,12.241209983825684,883788.9671325684,334228.4917831421,309.1137985229492,260.5155261993408,303.07870903015134,308.390550994873,6.934999942779541,35.189998626708984,30.03999900817871,0.0004010640801323,2993.06689453125,8.941571235656738,8.833734512329102,14.601600646972656,2.2294681072235107,1.2052273750305176,0.6364907026290894,0.9475966691970824,0.8925994038581848,1.425845503807068,247.84378051757807,9.263124465942385,673.1495971679688,288.9228820800781,2.535575151443481,1.3013981580734253,575.4182739257812,685.6859130859375,32.526580810546875,66.26
2025-02-10 14:32:04+01:00,8.0,2902.744384765625,120.42253875732422,8.961539268493652,9.041339874267578,6.577791213989258,3.0972554683685303,3.124835729598999,280.33788003921507,271.8755300283432,269.6456700801849,345.5510772705078,338.4427551269531,306.79934921264646,34.21774673461914,33.211883544921875,33.78874969482422,294.8803199768066,265.7823699951172,0.0235368480682373,0.0227229290008544,478.180419921875,478.6268615722656,25.322437286376957,23.53050994873047,315475.2492904663,1320556.5452575684,1237914.9436950684,1244262.5999450684,12.304686546325684,12.281493186950684,881103.4202575684,342529.2730331421,309.4026397705078,260.4298500061035,303.04870834350584,308.4105514526367,6.967499732971191,35.189998626708984,30.01999855041504,0.0004011658053927,3020.698974609375,9.194109916687012,8.732178688049316,14.601600646972656,2.011923789978028,1.2310563325881958,0.647651731967926,0.9588362574577332,0.8934937119483948,1.4493639469146729,244.42950439453125,8.772333145141602,673.4772338867188,288.9271240234375,2.5379021167755127,1.301513433456421,575.7556762695312,686.319091796875,26.73676300048828,66.26
2025-02-10 14:32:06+01:00,8.0,2916.642822265625,120.54709243774414,8.959387302398682,9.04042148590088,6.565199375152588,3.091341137886048,3.1193002462387085,280.36788001060484,271.8605300426483,269.65067007541654,345.5410789489746,338.44775238037107,306.784349822998,34.207746505737305,33.22529602050781,33.78874969482422,294.89531936645506,265.4873699188232,0.0235287179946899,0.0227164144515991,478.14036560058594,478.6307830810547,25.2993106842041,23.642218589782715,315322.6613998413,1327514.5530700684,1241210.8421325684,1242797.7561950684,12.305296897888184,12.269896507263184,884826.5647888184,342956.5191268921,309.26856460571287,260.47268810272215,303.05370845794675,308.4105514526367,6.974999904632568,35.189998626708984,30.01000022888184,0.0004021830919053,2942.786376953125,9.213412284851074,8.9467191696167,14.601600646972656,1.98530912399292,1.2523157000541687,0.6437466740608215,0.9580560326576232,0.8935914635658264,1.4216440320014954,244.83921813964844,8.9398193359375,673.400634765625,288.9536895751953,2.537335157394409,1.3015609383583069,575.6916198730469,686.1754760742188,,66.26
2025-02-10 14:32:08+01:00,8.0,2930.541259765625,120.67164611816406,8.957235336303711,9.03950309753418,6.552607536315918,3.0854268074035645,3.113764762878418,280.3978799819946,271.8455300569534,269.65567007064817,345.5310806274414,338.45274963378904,306.7693504333496,34.19774627685547,33.23870849609375,33.78874969482422,294.9103187561035,265.1923698425293,0.0235205879211425,0.0227098999023437,478.1003112792969,478.63470458984375,25.27618408203125,23.75392723083496,315170.0735092163,1334472.5608825684,1244506.7405700684,1241332.9124450684,12.305907249450684,12.258299827575684,888549.7093200684,343383.7652206421,309.13448944091795,260.5155261993408,303.0587085723877,308.4105514526367,6.992499828338623,35.189998626708984,30.01000022888184,0.0004014201185438,3054.560546875,9.232714653015137,9.161259651184082,14.601600646972656,1.9586944580078125,1.2735750675201416,0.639841616153717,0.9572758078575134,0.8936892151832581,1.393924117088318,245.2489318847656,9.107305526733398,673.3240356445312,288.9802551269531,2.5367681980133057,1.3016084432601929,575.6275634765625,686.0318603515625,34.02191925048828,66.26
2025-02-10 14:32:10+01:00,8.0,2945.841064453125,120.1215591430664,8.964943885803223,9.038846015930176,6.529664039611816,3.0965845584869385,3.1221110820770264,280.47787990570066,271.8255300760269,269.54567017555235,345.5510772705078,338.4627517700195,306.7693504333496,34.187747955322266,33.222869873046875,33.75874710083008,294.9103187561035,264.8223699569702,0.0235334930419921,0.0227508277893066,478.1041259765625,478.670166015625,25.188446044921875,23.917394638061523,318527.0071029663,1326904.2015075684,1236938.3811950684,1244262.5999450684,12.310790061950684,12.248534202575684,888915.9202575684,345581.0308456421,308.8151916503906,260.3513139724731,303.07870903015134,308.4105514526367,7.037499904632568,35.16999816894531,30.03999900817871,0.000401470981174,2979.629150390625,8.809203147888184,9.04982566833496,14.601600646972656,2.3577725887298584,1.2309484481811523,0.6408047676086426,0.9398168325424194,0.8954781293869019,1.4155346155166626,247.3384704589844,9.061562538146973,673.2245483398438,288.9238586425781,2.5361270904541016,1.3014246225357056,575.4944458007812,685.8217163085938,27.298152923583984,66.26
2025-02-10 14:32:12+01:00,8.0,2907.7353515625,120.4750518798828,8.943629264831543,9.101560592651367,6.58893346786499,3.069368362426758,3.1235687732696533,280.6778797149658,271.7555300235748,269.65567007064817,345.5310806274414,338.4627517700195,306.78935089111326,34.187747955322266,33.205810546875,33.75874710083008,294.8903182983398,265.4123701095581,0.0236855144500732,0.0226979389190673,478.12841796875,478.6687927246094,25.395870208740234,23.796070098876957,319671.4162826538,1323852.4436950684,1247558.4983825684,1251708.8890075684,12.303465843200684,12.253417015075684,871093.6546325684,334228.4917831421,308.8567832946777,260.64404048919675,303.0887092590332,308.390550994873,7.052499771118164,35.15999984741211,30.049999237060547,0.0004003011067708,3069.822509765625,8.98312759399414,8.674592018127441,14.601600646972656,2.2328922748565674,1.211830735206604,0.644548773765564,0.9509504437446594,0.8930822014808655,1.5939788818359375,244.8119201660156,8.950326919555664,673.3272094726562,288.9239501953125,2.536698579788208,1.3014274835586548,575.541748046875,685.9776611328125,31.04125213623047,66.26
2025-02-10 14:32:14+01:00,8.0,2923.08740234375,120.43270492553712,8.927320003509521,9.098251342773438,6.576230049133301,3.0592304468154907,3.1177985668182373,280.7628797531128,271.79053004980085,269.5706701517105,345.5310806274414,338.4577507019043,306.78935089111326,34.1977481842041,33.20112609863281,33.75374794006348,294.90031852722166,265.11737003326414,0.0236761865615844,0.0227277326583862,478.1570434570313,478.6467895507813,25.38061141967773,23.85277271270752,317344.45095062256,1321472.0726013184,1242370.5101013184,1247436.4280700684,12.294310569763184,12.258910179138184,874572.6585388184,339538.5503768921,309.03701248168943,260.6617769241333,303.0887092590332,308.40555038452146,7.072499752044678,35.189998626708984,30.03999900817871,0.0004009623548719,3002.54443359375,8.85906982421875,8.742414474487305,14.601600646972656,2.068298041820526,1.2364429235458374,0.6412262618541718,0.9493989050388336,0.8933182954788208,1.555860161781311,245.0236053466797,8.764043807983398,673.3113708496094,288.9674377441406,2.5366281270980835,1.3015974760055542,575.3846740722656,685.9454956054688,,66.26
2025-02-10 14:32:16+01:00,8.0,2938.439453125,120.3903579711914,8.9110107421875,9.094942092895508,6.563526630401611,3.049092531204224,3.1120283603668213,280.84787979125974,271.8255300760269,269.4856702327728,345.5310806274414,338.45274963378904,306.78935089111326,34.20774841308594,33.196441650390625,33.748748779296875,294.9103187561035,264.8223699569702,0.0236668586730957,0.022757526397705,478.1856689453125,478.6247863769531,25.365352630615234,23.90947532653809,315017.4856185913,1319091.7015075684,1237182.5218200684,1243163.9671325684,12.285155296325684,12.264403343200684,878051.6624450684,344848.6089706421,309.21724166870115,260.6795133590698,303.0887092590332,308.4205497741699,7.090000152587891,35.189998626708984,30.049999237060547,0.0004001993815104,2979.050537109375,8.73501205444336,8.810236930847168,14.601600646972656,1.9037038087844849,1.2610551118850708,0.6379037499427795,0.9478473663330078,0.8935543894767761,1.5177414417266846,245.23529052734372,8.577760696411133,673.2955322265625,289.01092529296875,2.536557674407959,1.3017674684524536,575.2276000976562,685.913330078125,26.92376518249512,66.26
2025-02-10 14:32:18+01:00,8.0,2935.806640625,120.06009674072266,8.942495346069336,9.13827896118164,6.628785610198975,3.0582833290100098,3.1165475845336914,281.0178798675537,271.9855300426483,269.52567019462583,345.5310806274414,338.4427551269531,306.79934921264646,34.167747497558594,33.2027587890625,33.748748779296875,294.9303192138672,265.3623699188232,0.0237694854736328,0.0228230571746826,478.1570434570313,478.6220397949219,25.43020248413086,24.20582389831543,315551.5432357788,1321533.1077575684,1244384.6702575684,1239623.9280700684,12.313231468200684,12.258299827575684,888061.4280700684,340332.0074081421,308.9108528137207,260.96986904144285,303.07870903015134,308.4205497741699,7.079999923706055,35.15999984741211,30.06999969482422,0.0004009623548719,2941.406982421875,8.954458236694336,8.54594612121582,14.601600646972656,2.2028934955596924,1.2343592643737793,0.630216658115387,0.943630039691925,0.8972870111465454,1.5161142349243164,246.1502990722656,8.977327346801758,673.4625854492188,289.0083923339844,2.5377001762390137,1.30169939994812,575.5228881835938,686.1502685546875,27.885257720947266,66.26
2025-02-10 14:32:20+01:00,8.0,2920.4547119140625,120.24361419677734,8.959267616271973,9.099736213684082,6.5948004722595215,3.075487494468689,3.1176401376724243,280.99287977218626,271.97553005218504,269.62067022323606,345.5310806274414,338.4527534484863,306.79934921264646,34.18274688720703,33.20182800292969,33.75374794006348,294.9303192138672,265.44237008094785,0.0236682567596435,0.0227751474380493,478.1608581542969,478.6013946533203,25.333642959594727,24.14885234832764,317268.15700531006,1316589.2601013184,1237060.4515075684,1243041.8968200684,12.308959007263184,12.263182640075684,884948.6351013184,342651.3433456421,308.902534866333,260.59944286346433,303.0687088012695,308.43555107116697,7.057499885559082,35.16999816894531,30.06999969482422,0.0004020813666449,2996.2705078125,9.216980934143066,8.84645414352417,14.601600646972656,2.005777955055237,1.229358196258545,0.6342056691646576,0.9535983800888062,0.8967216908931732,1.4755021929740906,245.8225250244141,9.196809768676758,673.50830078125,289.0381774902344,2.536397695541382,1.3017647862434387,575.5653076171875,685.8738708496094,,66.26
2025-02-10 14:32:22+01:00,8.0,2905.102783203125,120.42713165283205,8.97603988647461,9.061193466186523,6.560815334320068,3.092691659927368,3.118732690811157,280.9678796768188,271.9655300617218,269.7156702518463,345.5310806274414,338.4627517700195,306.79934921264646,34.19774627685547,33.200897216796875,33.75874710083008,294.9303192138672,265.5223702430725,0.0235670280456542,0.022727237701416,478.1646728515625,478.5807495117188,25.237083435058597,24.091880798339844,318984.7707748413,1311645.4124450684,1229736.2327575684,1246459.8655700684,12.304686546325684,12.268065452575684,881835.8421325684,344970.6792831421,308.8942169189453,260.2290166854858,303.0587085723877,308.45055236816404,7.0625,35.189998626708984,30.03999900817871,0.0004011658053927,3044.771240234375,9.479503631591797,9.14696216583252,14.601600646972656,1.8086624145507808,1.2243571281433103,0.6381946802139282,0.9635667204856871,0.896156370639801,1.4348901510238647,245.4947509765625,9.416292190551758,673.5540161132812,289.0679626464844,2.53509521484375,1.301830172538757,575.6077270507812,685.5974731445312,32.287132263183594,66.26
2025-02-10 14:32:24+01:00,8.0,2909.5361328125,119.85464477539062,8.959267616271973,9.08513641357422,6.546941757202148,3.056982040405273,3.0999295711517334,281.1278800010681,272.0255300045013,269.375670337677,345.5510772705078,338.4627517700195,306.81934967041013,34.257747650146484,33.20855712890625,33.77874755859375,294.9303192138672,264.6923698425293,0.0236313591003418,0.0227456874847412,478.1637268066406,478.6081848144531,25.302410125732425,23.709178924560547,317687.7737045288,1323608.3030700684,1234496.9749450684,1238159.0843200684,12.301024436950684,12.249754905700684,881957.9124450684,342773.4136581421,309.25857009887693,260.6653427124023,303.07870903015134,308.4305519104004,7.057499885559082,35.16999816894531,30.03999900817871,0.000401470981174,2980.207763671875,8.492106437683105,8.362893104553223,15.662400245666504,2.055955648422241,1.2327780723571775,0.6275157332420349,0.9465943574905396,0.8965573310852051,1.581435203552246,244.279296875,8.512386322021484,673.4903564453125,289.0377502441406,2.5377449989318848,1.3017183542251587,574.7761840820312,686.08935546875,31.560577392578125,66.26
2025-02-10 14:32:26+01:00,8.0,2916.951171875,120.0463409423828,9.010726928710938,9.121426582336426,6.594563007354736,3.050120115280152,3.0875918865203857,281.2378791809082,272.185530090332,269.15567007064817,345.5310806274414,338.4827484130859,306.8393501281738,34.26774978637695,33.20855712890625,33.80875015258789,295.0903190612793,264.6423696517944,0.0237272186279296,0.0236731700897216,478.2071228027344,478.5513000488281,25.230884552001957,23.75919342041016,322341.7043685913,1321288.9671325684,1229736.2327575684,1228271.3890075684,12.316893577575684,12.260741233825684,896972.5608825684,349731.4214706421,308.7486442565918,260.55836429595945,303.098709487915,308.4405502319336,7.042500019073486,35.189998626708984,30.03999900817871,0.0004007589043511,2996.671142578125,8.824317932128906,8.849815368652344,15.662400245666504,1.6926337480545044,1.24945867061615,0.6353622674942017,0.964041233062744,0.8917632699012756,1.408417820930481,246.71023559570312,8.904708862304688,673.3763427734375,289.147705078125,2.5368754863739014,1.302112698554993,574.8352661132812,686.0250854492188,28.52094078063965,66.26
2025-02-10 14:32:28+01:00,8.0,2904.314453125,119.99507904052734,8.989969253540039,9.092329978942873,6.594699382781982,3.070345044136048,3.105279564857483,281.19787921905515,272.23053004741666,269.3056700468063,345.5310806274414,338.4927505493164,306.8543514251709,34.25774955749512,33.21562194824219,33.81374931335449,295.2503189086914,265.3223697185516,0.0236581916809082,0.0236506748199462,478.1713562011719,478.5217742919922,25.243520736694336,23.830781936645508,318908.4768295288,1323486.2327575684,1234863.1858825684,1232116.6038513184,12.313841819763184,12.266234397888184,897888.0882263184,347473.1206893921,308.9250148773193,260.6118535041809,303.0937093734741,308.43555107116697,7.024999618530273,35.209999084472656,30.03999900817871,0.0004019796413845,3007.750732421875,8.93921422958374,8.911293983459473,15.662400245666504,1.8430626392364504,1.2652892470359802,0.637025386095047,0.958571583032608,0.8948146104812622,1.435639262199402,245.60401916503903,8.735255241394043,673.3313598632812,289.1620178222656,2.536450982093811,1.3021643161773682,575.0621643066406,685.8035888671875,,66.26
2025-02-10 14:32:30+01:00,8.0,2891.677734375,119.94381713867188,8.96921157836914,9.063233375549316,6.5948357582092285,3.090569972991944,3.12296724319458,281.1578792572021,272.2755300045013,269.45567002296445,345.5310806274414,338.50275268554685,306.86935272216795,34.24774932861328,33.222686767578125,33.818748474121094,295.4103187561035,266.0023697853088,0.0235891647338867,0.0236281795501708,478.1355895996094,478.49224853515625,25.25615692138672,23.90237045288086,315475.2492904663,1325683.4983825684,1239990.1390075684,1235961.8186950684,12.310790061950684,12.271727561950684,898803.6155700684,345214.8199081421,309.10138549804685,260.6653427124023,303.0887092590332,308.4305519104004,7.027499675750732,35.209999084472656,30.03999900817871,0.0004016744316948,3035.20458984375,9.054110527038574,8.972772598266602,15.662400245666504,1.993491530418396,1.2811198234558103,0.6386885046958923,0.953101933002472,0.8978659510612488,1.4628607034683228,244.497802734375,8.565801620483398,673.286376953125,289.17633056640625,2.5360264778137207,1.3022159337997437,575.2890625,685.5820922851562,32.24577713012695,66.26
2025-02-10 14:32:31+01:00,8.0,2891.677734375,119.94381713867188,8.96921157836914,9.063233375549316,6.5948357582092285,3.090569972991944,3.12296724319458,281.1578792572021,272.2755300045013,269.45567002296445,345.5310806274414,338.50275268554685,306.86935272216795,34.24774932861328,33.222686767578125,33.818748474121094,295.4103187561035,266.0023697853088,0.0235891647338867,0.0236281795501708,478.1355895996094,478.49224853515625,25.25615692138672,23.90237045288086,315475.2492904663,1325683.4983825684,1239990.1390075684,1235961.8186950684,12.310790061950684,12.271727561950684,898803.6155700684,345214.8199081421,309.10138549804685,260.6653427124023,303.0887092590332,308.4305519104004,7.044999599456787,35.209999084472656,30.049999237060547,0.0004008606296115,2989.86328125,9.054110527038574,8.972772598266602,15.662400245666504,1.993491530418396,1.2811198234558103,0.6386885046958923,0.953101933002472,0.8978659510612488,1.4628607034683228,244.497802734375,8.565801620483398,673.286376953125,289.17633056640625,2.5360264778137207,1.3022159337997437,575.2890625,685.5820922851562,,66.26
