_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-24 10:00:02+01:00,8.0,538.1781005859375,29.98157501220703,1.6967326402664185,2.034215450286865,1.8191574811935425,3.153292179107666,3.780487060546875,281.04788007736204,281.10553016662595,287.785669708252,329.2210754394531,316.4127563476562,305.1893486022949,30.077749252319336,28.8656005859375,28.75874900817871,269.3303202629089,280.492369556427,0.0059226460456848,0.0047658553123474,485.8121948242188,481.2878723144531,22.977352142333984,23.19750213623047,367812.8480911255,1212768.4593200684,1209716.7015075684,1209472.5608825684,11.932372093200684,11.915282249450684,429931.5929412842,372558.5699081421,307.5965065002441,265.0694631576538,302.82870903015134,307.9105514526367,7.614999771118164,34.13999938964844,29.84000015258789,7.90429433186849e-05,2034.178466796875,22.7095890045166,22.43028450012207,5.576000213623047,2.471075296401977,4.015377521514893,1.2475489377975464,0.882671058177948,0.5540919899940491,5.270235538482666,270.8422241210937,22.28038215637207,628.0956420898438,284.4661865234375,2.4027516841888428,1.2870911359786987,604.2399291992188,654.9682006835938,30.99,9.85
2025-01-24 10:00:04+01:00,8.0,540.1148681640625,29.996318817138672,1.699049711227417,2.025002956390381,1.810269117355347,3.1522459983825684,3.7569868564605713,281.0578798294067,281.08553018569944,287.7756694793701,329.26107635498045,316.4127563476562,305.20934906005857,30.097749710083008,28.86483764648437,28.75874900817871,269.3303202629089,280.492369556427,0.0058918843269348,0.0047560820579528,485.81744384765625,481.256103515625,22.932052612304688,22.74315071105957,365447.735786438,1196411.0374450684,1201171.7796325684,1212036.0374450684,11.922606468200684,11.909178733825684,442138.6241912842,380981.3976287842,307.8001007080078,265.34877862930296,302.82870903015134,307.9405502319336,7.625,34.13999938964844,29.849998474121094,7.914466857910156e-05,2001.6072998046875,22.993637084960938,22.32918930053711,5.576000213623047,2.26835036277771,3.9683468341827393,1.2369762659072876,0.8881634473800659,0.5548142790794373,5.338651180267334,270.3369140625,22.247493743896484,628.6993408203125,284.4981689453125,2.406672954559326,1.2873181104660034,604.47900390625,655.5907592773438,30.99,9.85
2025-01-24 10:00:06+01:00,8.0,536.6152954101562,29.923805236816406,1.6914397478103638,2.0267295837402344,1.8141721487045288,3.1495845317840576,3.755976676940918,281.0678800582885,281.0755299568176,287.79566993713377,329.26107635498045,316.1827568054199,305.20934906005857,30.077749252319336,28.875518798828125,28.748748779296875,269.3403200149536,280.492369556427,0.0059103007316589,0.0047569069862365,485.7873840332031,481.224609375,22.98259735107422,23.088985443115234,372695.6605911255,1205078.0296325684,1201537.9905700684,1199951.0765075684,11.909178733825684,11.926268577575684,436279.2491912842,375366.1632537842,307.6432250976562,265.088606262207,302.8387092590332,307.95055236816404,7.622499465942383,34.15999984741211,29.8799991607666,7.868688795301649e-05,2010.2840576171875,22.468259811401367,23.090694427490234,5.576000213623047,2.531627893447876,4.08371639251709,1.2259258031845093,0.8747481107711792,0.5552102327346802,5.424055576324463,270.7466125488281,23.039575576782227,627.4653930664062,284.5506286621094,2.4032087326049805,1.2875500917434692,604.4627075195312,655.1553344726562,30.99,9.85
2025-01-24 10:00:08+01:00,8.0,538.4918823242188,29.99275302886963,1.6920050978660583,2.03100049495697,1.815373957157135,3.154699683189392,3.769615530967712,281.06287994384763,281.0805300712585,287.785669708252,329.2660774230957,316.29775657653806,305.20934906005857,30.077749252319336,28.87127685546875,28.763748168945312,269.3453201293945,280.5123695373535,0.0059103393554687,0.0047581584453582,485.7926330566406,481.23973083496094,22.95827865600586,23.19165229797364,369758.34369659424,1199890.0413513184,1197143.4593200684,1197936.9163513184,11.923216819763184,11.915892601013184,434265.0890350342,373168.90954971313,307.62411346435545,265.0981782913208,302.8387092590332,307.9455513000488,7.632500171661377,34.13999938964844,29.84000015258789,7.914466857910156e-05,2015.267578125,22.787336349487305,22.96393585205078,5.576000213623047,2.333274602890014,4.023892879486084,1.2225987911224363,0.8775953948497772,0.5573437809944153,5.4048473834991455,270.8353881835937,22.99921989440918,628.1591186523438,284.5239715576172,2.4043004512786865,1.2875187993049622,604.4594421386719,,30.99,9.85
2025-01-24 10:00:10+01:00,8.0,540.3684692382812,30.06170082092285,1.692570447921753,2.035271406173706,1.8165757656097408,3.1598148345947266,3.783254384994507,281.0578798294067,281.08553018569944,287.7756694793701,329.2710784912109,316.4127563476562,305.20934906005857,30.077749252319336,28.86703491210937,28.77874755859375,269.3503202438354,280.53236951828,0.0059103779792785,0.0047594099044799,485.7978820800781,481.2548522949219,22.9339599609375,23.29431915283203,366821.026802063,1194702.0530700684,1192748.9280700684,1195922.7561950684,11.937254905700684,11.905516624450684,432250.9288787842,370971.6558456421,307.60500183105466,265.10775032043455,302.8387092590332,307.9405502319336,7.622499465942383,34.189998626708984,29.82999992370605,7.883948432074653e-05,2016.2021484375,23.10641288757324,22.837177276611328,5.576000213623047,2.1349213123321533,3.964069366455078,1.2192717790603638,0.8804426789283752,0.5594773292541504,5.385639190673828,270.9241638183594,22.958864212036133,628.8528442382812,284.497314453125,2.4053921699523926,1.287487506866455,604.4561767578125,655.353759765625,30.99,9.85
2025-01-24 10:00:12+01:00,8.0,538.9004516601562,29.980817794799805,1.692570447921753,2.0390636920928955,1.817914962768555,3.1469321250915527,3.791154146194458,281.0378798484802,281.0955299377441,287.79566993713377,329.2810768127441,316.82275619506834,305.20934906005857,30.077749252319336,28.872314453125,28.77874755859375,269.3603199958801,280.52236976623533,0.0059131159782409,0.0047458658218383,485.8035888671875,481.2748718261719,22.958755493164062,23.09883499145508,367126.202583313,1200683.4983825684,1203246.9749450684,1204955.9593200684,11.923827171325684,11.914061546325684,427978.4679412842,372070.2886581421,307.6347297668457,264.6660970687866,302.8387092590332,307.95055236816404,7.619999885559082,34.189998626708984,29.82999992370605,7.90429433186849e-05,2053.311767578125,23.139278411865234,22.691389083862305,5.576000213623047,2.166109800338745,4.117855072021484,1.2316327095031738,0.8945386409759521,0.5601651072502136,5.287346839904785,271.5660400390625,22.23862838745117,629.390380859375,284.552978515625,2.4062345027923584,1.2874460220336914,604.0899658203125,655.257080078125,30.99,9.85
2025-01-24 10:00:14+01:00,8.0,538.8846435546875,29.99879646301269,1.691525101661682,2.037615299224853,1.8189221620559688,3.131288766860962,3.771958112716675,281.0578798294067,281.0755299568176,287.79566993713377,329.32107772827146,316.7127555847168,305.20934906005857,30.077749252319336,28.872314453125,28.748748779296875,269.3603199958801,280.5023697853088,0.0059200220108032,0.0047857484817504,485.75830078125,481.2283020019531,22.982120513916016,22.82633781433105,368118.0238723755,1212768.4593200684,1212402.2483825684,1209838.7718200684,11.907958030700684,11.953124046325684,435790.9679412842,372314.4292831421,307.5030731201172,264.96736278533933,302.82870903015134,307.97054901123045,7.619999885559082,34.189998626708984,29.82999992370605,7.889034695095486e-05,1987.1905517578125,22.88553047180176,22.994394302368164,5.576000213623047,2.241320848464966,4.026827812194824,1.2269670963287354,0.8882337808609009,0.5581455826759338,5.433918476104736,271.8255310058594,22.88573837280273,628.7709350585938,284.5804138183594,2.405447006225586,1.2874867916107178,604.4227294921875,655.6495361328125,30.99,9.85
2025-01-24 10:00:16+01:00,8.0,537.7775268554688,29.98789596557617,1.6991971731185913,2.030986785888672,1.8169416189193728,3.1416847705841064,3.755137920379639,281.0578798294067,281.0755299568176,287.79566993713377,329.3610786437988,316.1627563476562,305.22934951782224,30.077749252319336,28.88681030273437,28.77874755859375,269.3903199672699,280.5023697853088,0.0059200220108032,0.0047857484817504,485.75830078125,481.2389831542969,22.982120513916016,23.00694274902344,370559.4301223755,1198120.0218200684,1196044.8265075684,1208618.0686950684,11.939696311950684,11.936034202575684,433105.4210662842,377197.2179412842,307.85502471923826,264.7882369995117,302.8187088012695,307.97054901123045,7.612500190734863,34.189998626708984,29.81999969482422,7.889034695095486e-05,2000.717529296875,22.29764938354492,23.177223205566406,5.576000213623047,2.7457292079925537,4.075178146362305,1.2065385580062866,0.8675234913825989,0.558763861656189,5.477853775024414,272.9863586425781,22.19203186035156,627.5545043945312,284.5771789550781,2.4007937908172607,1.287424921989441,604.1167602539062,654.9149780273438,30.99,9.85
2025-01-24 10:00:18+01:00,8.0,538.4771118164062,29.986352920532227,1.7057839632034302,2.0286866426467896,1.814615488052368,3.1537915468215942,3.7508004903793335,281.0578798294067,281.0805300712585,287.79066982269285,329.3660778045654,316.2427562713623,305.22435035705564,30.077749252319336,28.88214111328125,28.76874828338623,269.3953200817108,280.5173696517944,0.0059100785255432,0.0047699723243713,485.7726135253906,481.2491455078125,22.97067642211914,23.163312911987305,369796.4906692505,1212951.5647888184,1207397.3655700684,1207824.6116638184,11.937254905700684,11.950072288513184,434509.2296600342,375671.35095596313,307.65356674194334,264.8969434738159,302.8137086868286,307.9855503082275,7.617499828338623,34.209999084472656,29.82999992370605,7.90429433186849e-05,2027.9490966796875,22.516361236572266,22.8525972366333,5.576000213623047,2.527564525604248,4.087983131408691,1.217343807220459,0.8734148442745209,0.5570964217185974,5.511274576187134,273.1024475097656,22.67044448852539,628.0312194824219,284.565185546875,2.40317964553833,1.287446677684784,604.264404296875,,30.99,9.85
2025-01-24 10:00:20+01:00,8.0,539.1766967773438,29.98480987548828,1.712370753288269,2.0263864994049072,1.812289357185364,3.165898323059082,3.746463060379028,281.0578798294067,281.08553018569944,287.785669708252,329.371076965332,316.32275619506834,305.21935119628904,30.077749252319336,28.877471923828125,28.75874900817871,269.4003201961517,280.53236951828,0.0059001350402832,0.0047541961669921,485.7869262695313,481.2593078613281,22.959232330322266,23.31968307495117,369033.5512161255,1227783.1077575684,1218749.9046325684,1207031.1546325684,11.934813499450684,11.964110374450684,435913.0382537842,374145.4839706421,307.4521087646484,265.0056499481201,302.8087085723877,308.0005516052246,7.617500305175781,34.209999084472656,29.78999900817871,7.848343743218315e-05,2027.9490966796875,22.73507308959961,22.527971267700195,5.576000213623047,2.3093998432159424,4.100788116455078,1.2281490564346311,0.8793061971664429,0.5554289817810059,5.5446953773498535,273.2185363769531,23.14885711669922,628.5079345703125,284.5531921386719,2.4055655002593994,1.287468433380127,604.4120483398438,655.661376953125,30.99,9.85
2025-01-24 10:00:22+01:00,8.0,538.4152221679688,29.97511482238769,1.691413402557373,2.034057378768921,1.815273880958557,3.1549880504608154,3.7706921100616455,281.0578798294067,281.08553018569944,287.8056701660156,329.3810752868652,316.4327568054199,305.22934951782224,30.077749252319336,28.865447998046875,28.798748016357425,269.4003201961517,280.53236951828,0.0059170942306518,0.0047465395927429,485.8279113769531,481.1968994140625,23.01025390625,22.99802017211914,362319.7078704834,1210937.4046325684,1208373.9280700684,1201171.7796325684,11.917723655700684,11.932372093200684,426147.4132537842,362670.8745956421,307.5497917175293,265.1013692855835,302.8087085723877,308.0005516052246,7.614999771118164,34.23999786376953,29.78999900817871,7.89412095811632e-05,1991.417724609375,22.175439834594727,23.254610061645508,5.576000213623047,2.606296300888061,4.058098793029785,1.202412247657776,0.8650833964347839,0.5607999563217163,5.453917026519775,271.15631103515625,22.87297439575196,628.3375854492188,284.5780944824219,2.4058189392089844,1.2876629829406738,604.0777587890625,655.5872192382812,30.99,9.85
2025-01-24 10:00:24+01:00,8.0,539.11376953125,29.97655296325684,1.7079460620880127,2.029224872589112,1.812440037727356,3.160929679870605,3.755526304244995,281.0678800582885,281.0955299377441,287.8056701660156,329.4110778808593,316.532755279541,305.22934951782224,30.077749252319336,28.867919921875,28.748748779296875,269.3903199672699,280.5023697853088,0.005904538154602,0.0047635159492492,485.8126525878906,481.2667541503906,23.04220199584961,23.41123390197754,371551.251411438,1226928.6155700684,1192626.8577575684,1199584.8655700684,11.929930686950684,11.953124046325684,435790.9679412842,376342.7257537842,307.52855529785154,264.8332332611084,302.8087085723877,308.040552520752,7.622499465942383,34.25,29.78999900817871,7.848343743218315e-05,2022.7874755859373,22.398666381835938,22.380756378173828,5.576000213623047,2.500438690185547,4.070909023284912,1.2076332569122314,0.8718510866165161,0.5592008233070374,5.402828693389893,271.3338623046875,22.70429992675781,628.1426391601562,284.605224609375,2.402359962463379,1.2875183820724487,604.1821899414062,655.06005859375,30.99,9.85
2025-01-24 10:00:26+01:00,8.0,538.5474853515625,29.96437740325928,1.703970730304718,2.032500743865967,1.8144704699516296,3.158472776412964,3.767457485198975,281.06287994384763,281.0905300617218,287.8006700515747,329.4210781097412,316.532755279541,305.22934951782224,30.08774948120117,28.87167358398437,28.7537488937378,269.3903199672699,280.52236976623533,0.0059089295864105,0.0047635600566864,485.81646728515625,481.2543029785156,23.00095558166504,23.34819984436035,368880.9633255005,1214111.2327575684,1195800.6858825684,1201537.9905700684,11.932372093200684,11.947630882263184,435546.8273162842,372802.69861221313,307.7657283782959,264.91944160461424,302.7987092971801,308.0305522918701,7.617500305175781,34.2599983215332,29.78999900817871,7.863602532280815e-05,2003.520751953125,22.59918975830078,22.63953971862793,5.576000213623047,2.375136971473694,4.054503679275513,1.2078279852867126,0.8777676820755005,0.5617250800132751,5.400638103485107,271.0880432128906,22.3897123336792,628.15087890625,284.6059875488281,2.402308940887451,1.2875441908836365,604.2076110839844,,30.99,9.85
2025-01-24 10:00:28+01:00,8.0,537.981201171875,29.95220184326172,1.6999953985214231,2.0357766151428223,1.8165009021759035,3.1560158729553223,3.779388666152954,281.0578798294067,281.08553018569944,287.79566993713377,329.431078338623,316.532755279541,305.22934951782224,30.097749710083008,28.87542724609375,28.75874900817871,269.3903199672699,280.54236974716184,0.0059133210182189,0.0047636041641235,485.8202819824219,481.2418518066406,22.95970916748047,23.285165786743164,366210.675239563,1201293.8499450684,1198974.5140075684,1203491.1155700684,11.934813499450684,11.942137718200684,435302.6866912842,369262.6714706421,308.0029014587402,265.0056499481201,302.78871002197263,308.02055206298826,7.610000133514404,34.25,29.78999900817871,7.807651943630642e-05,1968.413330078125,22.799713134765625,22.89832305908203,5.576000213623047,2.249835252761841,4.038098335266113,1.2080227136611938,0.8836842775344849,0.5642493367195129,5.398447513580322,270.8422241210937,22.075124740600582,628.1591186523438,284.60675048828125,2.4022579193115234,1.2875699996948242,604.2330322265625,655.2710571289062,30.99,9.85
2025-01-24 10:00:30+01:00,8.0,540.088623046875,30.037578582763672,1.708624005317688,2.0421385765075684,1.821448922157288,3.1697933673858643,3.788520574569702,281.04788007736204,281.08553018569944,287.8056701660156,329.4510787963867,316.57275619506834,305.2693504333496,30.11775016784668,28.858551025390625,28.75874900817871,269.3603199958801,280.53236951828,0.0059339523315429,0.0047713675498962,485.8517761230469,481.17877197265625,22.984027862548828,22.99524688720703,370177.960395813,1211913.9671325684,1195800.6858825684,1204101.4671325684,11.944579124450684,11.945799827575684,441650.3429412842,380981.3976287842,307.5073188781738,265.1268943786621,302.8087085723877,308.02055206298826,7.609999656677246,34.2599983215332,29.78999900817871,7.772047254774306e-05,1983.008056640625,22.688663482666016,22.59874725341797,5.576000213623047,2.3486316204071045,4.161809921264648,1.1999576091766355,0.884412407875061,0.5666449069976807,5.347197532653809,270.9241638183594,22.4975700378418,628.8641357421875,284.7193908691406,2.4056105613708496,1.2878671884536743,604.2571411132812,655.7255249023438,30.99,9.85
2025-01-24 10:00:32+01:00,8.0,539.8281860351562,29.985971450805664,1.710960865020752,2.038243532180786,1.8198009729385376,3.162475109100342,3.767412185668945,281.04788007736204,281.0955299377441,287.8056701660156,329.4810775756836,316.57275619506834,305.2693504333496,30.097749710083008,28.858551025390625,28.75874900817871,269.3903199672699,280.54236974716184,0.0059276881217956,0.0047738590240478,485.829833984375,481.15863037109375,22.990703582763672,23.10710525512696,371093.487739563,1197143.4593200684,1213622.9515075684,1207641.5061950684,11.947020530700684,11.938475608825684,438110.3038787842,379150.3429412842,307.6644577026367,265.0949872970581,302.78871002197263,308.040552520752,7.607500076293945,34.279998779296875,29.779998779296875,7.761873881022135e-05,1989.81591796875,22.669584274291992,22.422344207763672,5.576000213623047,2.5482096672058105,4.18181037902832,1.219665288925171,0.8812011480331421,0.5600858926773071,5.459501266479492,270.7466125488281,22.59358596801757,628.4856567382812,284.7195739746094,2.40391206741333,1.2879644632339478,604.3316650390625,655.61083984375,30.99,9.85
2025-01-24 10:00:34+01:00,8.0,540.0829467773438,30.02757453918457,1.7184873819351196,2.037013292312622,1.820436716079712,3.1858391761779785,3.7763421535491934,281.0578798294067,281.08553018569944,287.8156694412231,329.50107803344724,316.592756652832,305.2593482971191,30.097749710083008,28.86947631835937,28.75874900817871,269.4003201961517,280.54236974716184,0.0059276881217956,0.0047738590240478,485.829833984375,481.2054748535156,22.990703582763672,23.28101921081543,368118.0238723755,1217529.2015075684,1212402.2483825684,1205444.2405700684,11.950682640075684,11.950682640075684,430664.0148162842,374145.4839706421,307.93530120849607,265.51302042007444,302.7787097930908,308.05055084228513,7.615000247955322,34.2599983215332,29.78999900817871,7.761873881022135e-05,2002.853271484375,22.835241317749023,22.5426082611084,5.576000213623047,2.294911623001098,4.065054416656494,1.2402187585830688,0.8887950778007507,0.5585569143295288,5.470973491668701,270.05010986328125,22.855545043945312,628.3355712890625,284.6918029785156,2.403857707977295,1.2878119945526123,604.2594604492188,655.4305419921875,30.99,9.85
2025-01-24 10:00:36+01:00,8.0,539.3981628417969,29.995991706848145,1.722980260848999,2.035140633583069,1.8178512454032896,3.178347110748291,3.767832517623901,281.04787983894346,281.0805300712585,287.82566967010496,329.5160774230957,316.5977558135986,305.2493499755859,30.097749710083008,28.868072509765625,28.75874900817871,269.3953200817108,280.54236974716184,0.0059209308624267,0.0047725903987884,485.8269653320313,481.1923522949219,23.02241325378418,23.212461471557617,369643.9027786255,1215637.1116638184,1209716.7015075684,1206848.0491638184,11.948851585388184,11.953734397888184,432067.8234100342,375854.45642471313,307.7531627655029,265.4213973522186,302.7787097930908,308.05055084228513,7.609999656677246,34.29999923706055,29.78999900817871,7.746615091959635e-05,2034.7568359375,22.6437931060791,22.698925018310547,5.576000213623047,2.531955122947693,4.087188243865967,1.2306144833564758,0.8855890929698944,0.5590359270572662,5.437515258789063,270.15252685546875,22.73639869689941,628.3520202636719,284.6902770996094,2.4035580158233643,1.2877949476242063,604.2598876953125,,30.99,9.85
2025-01-24 10:00:38+01:00,8.0,538.71337890625,29.96440887451172,1.7274731397628784,2.033267974853516,1.815265774726868,3.1708550453186035,3.759322881698608,281.0378798484802,281.0755299568176,287.8356698989868,329.5310768127441,316.6027549743652,305.2393516540527,30.097749710083008,28.866668701171875,28.75874900817871,269.3903199672699,280.54236974716184,0.0059141736030578,0.004771321773529,485.8240966796875,481.1792297363281,23.054122924804688,23.143903732299805,371169.7816848755,1213745.0218200684,1207031.1546325684,1208251.8577575684,11.947020530700684,11.956786155700684,433471.6320037842,377563.4288787842,307.57102432250974,265.3297742843628,302.7787097930908,308.05055084228513,7.610000133514404,34.30999755859375,29.799999237060547,7.833084106445313e-05,2032.5321044921875,22.45234489440918,22.85524177551269,5.576000213623047,2.768998622894287,4.10932207107544,1.2210102081298828,0.8823831081390381,0.5595149397850037,5.404057025909424,270.25494384765625,22.61725234985352,628.3684692382812,284.6887512207031,2.4032583236694336,1.2877779006958008,604.2603149414062,655.36376953125,30.99,9.85
2025-01-24 10:00:40+01:00,8.0,539.4094848632812,29.914474487304688,1.722980260848999,2.031611919403076,1.811204195022583,3.184573173522949,3.762112617492676,281.0378798484802,281.0755299568176,287.84567012786863,329.5510772705078,316.6027549743652,305.2693504333496,30.097749710083008,28.87713623046875,28.75874900817871,269.3903199672699,280.54236974716184,0.0059047894477844,0.004770616531372,485.798828125,481.2028198242188,23.060321807861328,23.31089782714844,369033.5512161255,1206909.0843200684,1202270.4124450684,1209838.7718200684,11.984862327575684,11.937254905700684,429809.5226287842,369384.7417831421,307.43931045532224,264.24599208831785,302.7787097930908,308.05055084228513,7.607500076293945,34.31999969482422,29.82999992370605,7.761873881022135e-05,2026.1690673828125,22.78507423400879,22.63874626159668,5.576000213623047,2.4889140129089355,4.147709846496582,1.213771939277649,0.8672491312026978,0.5592777729034424,5.36698579788208,272.1123046875,23.041004180908203,628.6964111328125,284.6347045898437,2.40537977218628,1.2878174781799316,604.387451171875,655.7427368164062,30.99,9.85
2025-01-24 10:00:42+01:00,8.0,539.2974853515625,29.86531639099121,1.7329943180084229,2.022563934326172,1.8060119152069087,3.2174458503723145,3.761822700500488,281.00787963867185,281.0555299758911,287.84567012786863,329.58107604980466,316.6227554321289,305.2393516540527,30.097749710083008,28.860595703125,28.75874900817871,269.3803199768066,280.52236976623533,0.0058824524879455,0.004766637802124,485.8517761230469,481.1407165527344,23.01931381225586,23.30436897277832,370712.0180130005,1216186.4280700684,1199096.5843200684,1196288.9671325684,11.932372093200684,11.926268577575684,439453.0773162842,374755.8355331421,307.7958740234375,264.83966197967527,302.78871002197263,308.06054916381834,7.607500076293945,34.32999801635742,29.84000015258789,7.792393154568142e-05,1989.1484375,22.753219604492188,22.871627807617188,5.576000213623047,2.3825876712799072,4.058098793029785,1.2180973291397097,0.8781192302703857,0.5607215166091919,5.4411211013793945,272.1123046875,22.435216903686523,628.5492553710938,284.7191772460937,2.404215812683105,1.2880570888519287,604.3740844726562,655.7623291015625,30.99,9.85
2025-01-24 10:00:44+01:00,8.0,540.1912841796875,29.94491577148437,1.730233371257782,2.030436158180237,1.8114210963249209,3.22503924369812,3.775103092193604,281.0128797531128,281.0505298614502,287.84567012786863,329.5910762786865,316.61275520324705,305.25435104370115,30.107749938964844,28.86434936523437,28.778748512268063,269.40532007217405,280.52236976623533,0.0059017972946166,0.0047785255908966,485.8441467285156,481.1490173339844,23.02074432373047,23.253989219665527,370635.724067688,1217773.3421325684,1205932.5218200684,1199584.8655700684,11.946410179138184,11.926878929138184,438171.3390350342,372863.7456893921,307.76201858520506,264.95775308609007,302.7837099075317,308.0655502319336,7.589999675750732,34.31999969482422,29.82999992370605,7.833084106445313e-05,1991.0618896484373,22.66925430297852,22.762011528015137,5.576000213623047,2.4855873584747314,4.077976703643799,1.206454575061798,0.8789805769920349,0.5644707679748535,5.420455455780029,272.0781707763672,22.48189067840576,628.7687377929688,284.73248291015625,2.404473304748535,1.288012146949768,604.3659057617188,,30.99,9.85
2025-01-24 10:00:46+01:00,8.0,541.0850830078125,30.02451515197754,1.7274724245071411,2.0383083820343018,1.816830277442932,3.232632637023926,3.788383483886719,281.0178798675537,281.04552974700925,287.84567012786863,329.60107650756834,316.6027549743652,305.2693504333496,30.11775016784668,28.86810302734375,28.798748016357425,269.4303201675415,280.52236976623533,0.0059211421012878,0.0047904133796691,485.8365173339844,481.1573181152344,23.02217483520508,23.20360946655273,370559.4301223755,1219360.2561950684,1212768.4593200684,1202880.7640075684,11.960448265075684,11.927489280700684,436889.6007537842,370971.6558456421,307.72816314697263,265.07584419250486,302.7787097930908,308.0705513000488,7.592499732971191,34.32999801635742,29.82999992370605,7.822911580403646e-05,2062.56689453125,22.585289001464844,22.65239524841309,5.576000213623047,2.588587045669556,4.0978546142578125,1.1948118209838867,0.8798419237136841,0.5682200193405151,5.399789810180664,272.0440368652344,22.528564453125,628.9882202148438,284.74578857421875,2.404730796813965,1.2879672050476074,604.3577270507812,655.6710205078125,30.99,9.85
2025-01-24 10:00:48+01:00,8.0,540.304931640625,29.98993492126465,1.7371599674224854,2.036149740219116,1.816976547241211,3.2195727825164795,3.7737069129943848,281.00787963867185,281.0355299949646,287.8556694030761,329.621076965332,316.6227554321289,305.2393516540527,30.11775016784668,28.874298095703125,28.75874900817871,269.4003201961517,280.53236951828,0.0059264512062072,0.0047621765136718,485.8231506347656,481.1915893554688,23.02694320678711,23.21546936035156,368423.1996536255,1216308.4983825684,1209716.7015075684,1201049.7093200684,11.970213890075684,11.955565452575684,428588.8195037842,372558.5699081421,307.7196678161621,265.7644604682922,302.7787097930908,308.0705513000488,7.59250020980835,34.349998474121094,29.82999992370605,7.751701354980468e-05,2037.0706787109373,22.08112525939941,22.275754928588867,5.576000213623047,2.801135540008545,4.077854156494141,1.2014778852462769,0.8641373515129089,0.5632173418998718,5.412590503692627,271.7299194335937,22.954883575439453,628.2863159179688,284.7164611816406,2.403162717819214,1.2878963947296145,604.1853637695312,655.6932983398438,30.99,9.85
2025-01-24 10:00:50+01:00,8.0,540.3064575195312,29.942237854003903,1.713563323020935,2.032529354095459,1.8141483068466189,3.174466133117676,3.7653675079345694,280.9978798866272,281.0355299949646,287.84567012786863,329.621076965332,316.6327575683593,305.2593482971191,30.12775039672852,28.874298095703125,28.75874900817871,269.41032018661497,280.54236974716184,0.0059122004508972,0.0047688770294189,485.83935546875,481.1336059570313,22.99213409423828,23.19011116027832,366668.438911438,1209228.4202575684,1204589.7483825684,1209716.7015075684,11.942137718200684,11.922606468200684,439941.3585662842,376098.5851287842,307.71542205810545,264.80752029418943,302.76870956420896,308.1005500793457,7.577499866485596,34.380001068115234,29.849998474121094,7.766960991753472e-05,1970.5491943359373,22.538259506225582,22.446025848388672,5.576000213623047,2.7421321868896484,4.129024028778076,1.2185193300247192,0.8752487897872925,0.5607115626335144,5.429653644561768,271.3475341796875,22.671594619750977,628.5352783203125,284.748046875,2.4039862155914307,1.288071870803833,604.50341796875,655.7664184570312,30.99,9.85
2025-01-24 10:00:52+01:00,8.0,540.150390625,29.972118377685547,1.7416868209838867,2.033262252807617,1.8136132955551147,3.221819400787353,3.761183500289917,280.9978798866272,281.02552976608274,287.84567012786863,329.621076965332,316.64275588989256,305.2393516540527,30.11775016784668,28.8697509765625,28.77874755859375,269.4003201961517,280.52236976623533,0.0059122004508972,0.0047688770294189,485.83935546875,481.2381896972656,22.99213409423828,23.04598617553711,374221.5394973755,1213012.5999450684,1209106.3499450684,1203979.3968200684,11.947020530700684,11.947020530700684,437377.8820037842,381591.7491912842,307.9522003173828,265.5004428863525,302.7587093353271,308.1005500793457,7.587500095367432,34.380001068115234,29.82999992370605,7.812738206651476e-05,1994.443603515625,22.335039138793945,22.69686889648437,5.576000213623047,2.7763476371765137,4.133285999298096,1.2003406286239624,0.8694899082183838,0.5630573630332947,5.536181926727295,271.2382507324219,22.414539337158203,628.5423583984375,284.6328430175781,2.406550168991089,1.287633180618286,604.37646484375,655.9827270507812,30.99,9.85
2025-01-24 10:00:54+01:00,8.0,541.0926513671875,30.07051467895508,1.7281063795089722,2.0361924171447754,1.8153822422027588,3.1915082931518555,3.7577638626098633,281.00787963867185,281.0355299949646,287.84567012786863,329.6510757446289,316.7027572631836,305.22934951782224,30.11775016784668,28.86822509765625,28.75874900817871,269.41032018661497,280.53236951828,0.0059095945358276,0.0047813410758972,485.84271240234375,481.1728820800781,23.023128509521484,23.32518768310547,370940.899848938,1223388.5765075684,1217773.3421325684,1209106.3499450684,11.950682640075684,11.931151390075684,431274.3663787842,376464.7960662842,307.60500183105466,265.1332754135132,302.76870956420896,308.080549621582,7.5849995613098145,34.369998931884766,29.82999992370605,7.716096666124133e-05,1996.935302734375,23.13141632080078,22.916349411010746,5.576000213623047,2.229625940322876,4.111972332000732,1.2169970273971558,0.8934947848320007,0.5644149780273438,5.438182830810547,271.51141357421875,22.818113327026367,629.2772216796875,284.7201843261719,2.4076037406921387,1.2879847288131714,604.5579223632812,656.102294921875,30.99,9.85
2025-01-24 10:00:56+01:00,8.0,540.613037109375,30.00329971313477,1.7212266325950625,2.0378146171569824,1.815094530582428,3.1853139400482178,3.769868493080139,281.0028797626495,281.0405298709869,287.84567012786863,329.67107620239256,316.9077571868896,305.2443489074707,30.11775016784668,28.878494262695312,28.76874828338623,269.40532019138334,280.5173696517944,0.005911625623703,0.0047834260463714,485.8171997070313,481.1641998291016,23.02885055541992,23.15321636199951,371207.9286575317,1210204.9827575684,1214782.6194763184,1209472.5608825684,11.961058616638184,11.946410179138184,433654.7374725342,375122.03454971313,307.6814254760742,265.12051286697385,302.76870956420896,308.0955509185791,7.589999675750732,34.39999771118164,29.84000015258789,7.695750766330294e-05,2010.4620361328125,22.91550064086914,22.838417053222656,5.576000213623047,2.416219115257263,4.105576276779175,1.21965754032135,0.8869670629501343,0.5633599162101746,5.448182106018066,271.16998291015625,22.805350303649902,629.6272277832031,284.719970703125,2.40846586227417,1.2879778146743774,604.5039672851562,,30.99,9.85
2025-01-24 10:00:58+01:00,8.0,540.1334228515625,29.936084747314453,1.7143468856811523,2.039436817169189,1.8148068189620967,3.17911958694458,3.781973123550415,280.9978798866272,281.04552974700925,287.84567012786863,329.6910766601562,317.1127571105957,305.2593482971191,30.11775016784668,28.88876342773437,28.77874755859375,269.4003201961517,280.5023697853088,0.0059136567115783,0.0047855110168457,485.7916870117188,481.155517578125,23.03457260131836,22.981245040893555,371474.9574661255,1197021.3890075684,1211791.8968200684,1209838.7718200684,11.971434593200684,11.961668968200684,436035.1085662842,373779.2730331421,307.7578491210937,265.10775032043455,302.76870956420896,308.1105522155761,7.585000038146973,34.39999771118164,29.849998474121094,7.705923292371961e-05,2045.2135009765625,22.6995849609375,22.76048469543457,5.576000213623047,2.6028122901916504,4.099180221557617,1.2223180532455444,0.8804393410682678,0.5623048543930054,5.458181381225586,270.8285522460937,22.79258728027344,629.9772338867188,284.7197570800781,2.409327983856201,1.2879709005355835,604.4500122070312,656.148193359375,30.99,9.85
2025-01-24 10:01:00+01:00,8.0,538.8450927734375,29.888242721557617,1.7241910696029663,2.03776216506958,1.814266562461853,3.1956450939178467,3.776822805404663,280.9978798866272,281.0355299949646,287.8556694030761,329.6910766601562,317.092756652832,305.2793487548828,30.11775016784668,28.870758056640625,28.77874755859375,269.4003201961517,280.52236976623533,0.0059147791862487,0.0047839975357055,485.849365234375,481.1290283203125,23.024559020996094,22.99221420288086,367583.966255188,1212402.2483825684,1210204.9827575684,1210571.1936950684,11.960448265075684,11.979979515075684,429565.3820037842,373535.1324081421,307.66021194458006,265.1714056968689,302.76870956420896,308.1105522155761,7.577499866485596,34.40999984741211,29.84000015258789,7.609281751844618e-05,2016.0240478515625,22.363956451416016,21.972288131713867,5.576000213623047,2.794285774230957,4.03371524810791,1.2132127285003662,0.8718053102493286,0.562211811542511,5.372828006744385,270.0091247558594,22.26089668273925,629.7149658203125,284.7752380371094,2.409110307693481,1.2881369590759275,604.4767456054688,656.0947265625,30.99,9.85
2025-01-24 10:01:02+01:00,8.0,541.6565551757812,29.99433708190918,1.6950712203979492,2.029024124145508,1.8077726364135744,3.1484553813934326,3.768745660781861,280.9978798866272,281.0355299949646,287.8556694030761,329.7010787963867,316.9127563476562,305.2793487548828,30.11775016784668,28.879364013671875,28.75874900817871,269.3903199672699,280.52236976623533,0.0058876843452453,0.0047799468040466,485.8083801269531,481.1579895019531,23.03171157836914,23.17703437805176,372085.3090286255,1216064.3577575684,1210204.9827575684,1191162.0140075684,11.960448265075684,11.981200218200684,435546.8273162842,378662.0616912842,307.7493995666504,264.93545665740965,302.76870956420896,308.1105522155761,7.5824995040893555,34.40999984741211,29.849998474121094,7.644886440700954e-05,2017.6259765625,23.05157470703125,22.32093620300293,5.576000213623047,2.303150653839112,4.116235733032227,1.2184643745422363,0.889350950717926,0.5634821057319641,5.460811614990234,271.6343078613281,22.93297576904297,629.0660400390625,284.7734680175781,2.40587854385376,1.2880769968032837,604.3027954101562,655.899658203125,30.99,9.85
2025-01-24 10:01:04+01:00,8.0,540.68310546875,29.94326877593994,1.7055410742759705,2.035258650779724,1.815667629241944,3.163012742996216,3.7747124433517456,280.99287977218626,281.03052988052366,287.8556694030761,329.7060779571533,316.86275520324705,305.284349822998,30.097749710083008,28.879364013671875,28.76874828338623,269.4103200674057,280.52236976623533,0.0059129030704498,0.0047746829986572,485.8076629638672,481.1535339355469,23.024797439575195,23.065932273864743,367927.3009300232,1213073.6351013184,1212707.4241638184,1199340.7249450684,11.961668968200684,11.978148460388184,432800.2452850342,375244.10486221313,307.7324108123779,264.9865063667297,302.76370944976804,308.11555137634275,7.56749963760376,34.40999984741211,29.849998474121094,7.705923292371961e-05,2005.1669921875,22.85833644866944,22.434597969055176,5.576000213623047,2.3554376363754272,4.124760866165161,1.2308087944984436,0.8926818072795868,0.5625875890254974,5.430300712585449,272.4537353515625,22.90106964111328,628.8316345214844,284.78814697265625,2.4045755863189697,1.288145899772644,604.3329467773438,,30.99,9.85
2025-01-24 10:01:06+01:00,8.0,539.7096557617188,29.892200469970703,1.7160109281539917,2.0414931774139404,1.8235626220703125,3.177570104598999,3.780679225921631,280.98787965774534,281.02552976608274,287.8556694030761,329.7110771179199,316.81275405883787,305.28935089111326,30.077749252319336,28.879364013671875,28.77874755859375,269.4303201675415,280.52236976623533,0.0059381217956542,0.0047694191932678,485.8069458007813,481.1490783691406,23.01788330078125,22.95483016967773,363769.2928314209,1210082.9124450684,1215209.8655700684,1207519.4358825684,11.962889671325684,11.975096702575684,430053.6632537842,371826.1480331421,307.71542205810545,265.0375560760498,302.7587093353271,308.1205505371093,7.579999446868896,34.45000076293945,29.82999992370605,7.583849589029947e-05,2016.424560546875,22.665098190307617,22.548259735107425,5.576000213623047,2.407724618911743,4.133285999298096,1.2431532144546509,0.8960126638412476,0.5616930723190308,5.399789810180664,273.2731628417969,22.8691635131836,628.5972290039062,284.8028259277344,2.40327262878418,1.2882148027420044,604.3630981445312,655.6502685546875,30.99,9.85
2025-01-24 10:01:08+01:00,8.0,540.1475830078125,29.998550415039062,1.719210863113403,2.0335493087768555,1.813588500022888,3.186769485473633,3.769434928894043,280.98787965774534,281.0055297851562,287.8556694030761,329.7210754394531,316.7527565002441,305.28935089111326,30.12775039672852,28.8819580078125,28.798748016357425,269.4303201675415,280.5023697853088,0.0059116129875183,0.0047898097038269,485.8055114746094,481.14697265625,23.029327392578125,23.045259475708008,372771.954536438,1218017.4827575684,1208251.8577575684,1203491.1155700684,11.975096702575684,11.945799827575684,440307.5695037842,377807.5695037842,307.9099487304687,265.304435634613,302.7587093353271,308.13054885864256,7.589999675750732,34.43000030517578,29.84000015258789,7.655059814453125e-05,1989.593505859375,22.550926208496094,22.50028419494629,5.576000213623047,2.658846616744995,4.124761581420898,1.2061097621917725,0.8776875138282776,0.5649762153625488,5.473593711853027,271.7982177734375,22.279762268066406,628.7655639648438,284.7472229003906,2.4060404300689697,1.2880442142486572,604.5099487304688,656.1759643554688,30.99,9.85
2025-01-24 10:01:10+01:00,8.0,541.5132446289062,30.042987823486328,1.7244651317596436,2.032857179641724,1.8131779432296755,3.155504941940308,3.76534652709961,280.95787992477415,280.9855298042297,287.865669631958,329.75107803344724,316.7127555847168,305.28935089111326,30.11775016784668,28.88363647460937,28.77874755859375,269.4303201675415,280.52236976623533,0.0059116129875183,0.0047898097038269,485.8055114746094,481.1785583496094,23.029327392578125,23.305456161499023,366515.851020813,1198120.0218200684,1194824.1233825684,1208373.9280700684,11.970213890075684,11.984862327575684,431396.4366912842,370727.5152206421,307.4307731628418,265.2727617263794,302.76870956420896,308.1205505371093,7.579999446868896,34.459999084472656,29.84000015258789,7.670318603515625e-05,1971.884033203125,22.516611099243164,22.62700462341309,5.576000213623047,2.6783900260925293,4.195889949798584,1.19739830493927,0.8717265725135803,0.5651510953903198,5.459501266479492,271.0743713378906,23.38651657104492,628.67626953125,284.8010559082031,2.4038121700286865,1.2879788875579834,604.3470458984375,655.8202514648438,30.99,9.85
2025-01-24 10:01:12+01:00,8.0,540.3222045898438,29.966100692749023,1.733298420906067,2.032089948654175,1.8134080171585083,3.18922758102417,3.7616506814956665,280.95787992477415,280.97552981376646,287.86066951751707,329.7610782623291,316.657755279541,305.29435005187986,30.11775016784668,28.888580322265625,28.788747787475582,269.4353201627731,280.52236976623533,0.0059096674919128,0.0047834415435791,485.7924041748047,481.1507263183594,23.04220199584961,23.130578994750977,369796.4906692505,1200256.2522888184,1204894.9241638184,1215637.1116638184,11.964110374450684,11.972044944763184,431030.2257537842,370483.3745956421,307.56672706604,264.9887145996093,302.76870956420896,308.1355499267578,7.579999923706055,34.459999084472656,29.849998474121094,7.614368014865451e-05,1999.11572265625,22.702311515808105,22.63652610778809,5.576000213623047,2.5162450075149536,4.147535085678101,1.2077372074127195,0.8780634701251984,0.5641447305679321,5.448178291320801,271.20411682128906,23.05307388305664,628.7343444824219,284.7748718261719,2.4048022031784058,1.2880364656448364,604.4384155273438,,30.99,9.85
2025-01-24 10:01:14+01:00,8.0,539.1311645507812,29.88921356201172,1.7421317100524902,2.031322717666626,1.8136380910873413,3.222950220108032,3.757954835891724,280.95787992477415,280.9655298233032,287.8556694030761,329.7710784912109,316.6027549743652,305.29934921264646,30.11775016784668,28.893524169921875,28.798748016357425,269.44032015800474,280.52236976623533,0.0059077219963073,0.0047770733833312,485.779296875,481.1228942871094,23.055076599121094,22.95570182800293,373077.130317688,1202392.4827575684,1214965.7249450684,1222900.2952575684,11.958006858825684,11.959227561950684,430664.0148162842,370239.2339706421,307.70268096923826,264.70466747283933,302.76870956420896,308.1505493164062,7.587499618530273,34.46999740600586,29.849998474121094,7.685578240288629e-05,2046.50390625,22.888011932373047,22.64604759216309,5.576000213623047,2.354099988937378,4.099180221557617,1.2180761098861694,0.8844003677368164,0.5631383657455444,5.436855316162109,271.3338623046875,22.71963119506836,628.7924194335938,284.7486877441406,2.405792236328125,1.2880940437316897,604.52978515625,656.317626953125,30.99,9.85
2025-01-24 10:01:16+01:00,8.0,540.0505981445312,29.97143173217773,1.707533836364746,2.0302727222442627,1.808868169784546,3.165446519851685,3.7637436389923096,280.98787965774534,280.9655298233032,287.8556694030761,329.7810768127441,316.64275588989256,305.2793487548828,30.11775016784668,28.877593994140625,28.77874755859375,269.4003201961517,280.5023697853088,0.0058959798812866,0.004790620803833,485.84033203125,481.2510681152344,23.087024688720703,23.362812042236328,367126.202583313,1214355.3733825684,1203979.3968200684,1213012.5999450684,11.981200218200684,11.979979515075684,427490.1866912842,367919.8980331421,307.6559661865234,265.4437998771667,302.7187084197998,308.1605514526367,7.585000038146973,34.46999740600586,29.84000015258789,7.634713914659288e-05,2027.9490966796875,22.53559684753418,22.888011932373047,5.576000213623047,2.6704037189483643,4.124761581420898,1.1859781742095947,0.874168336391449,0.5680795311927795,5.5702290534973145,270.77392578125,22.50689125061035,629.0659790039062,284.63311767578125,2.402747869491577,1.2876064777374268,604.27099609375,655.7418823242188,30.99,9.85
2025-01-24 10:01:18+01:00,8.0,540.863037109375,29.99427795410156,1.7274093627929688,2.04040002822876,1.8193384408950808,3.1927785873413086,3.777342796325684,280.98787965774534,280.97553005218504,287.8556694030761,329.7810768127441,316.7127555847168,305.2693504333496,30.13775062561035,28.882293701171875,28.75874900817871,269.41032018661497,280.5023697853088,0.0059278063774108,0.004791856765747,485.8212585449219,481.12646484375,23.0398178100586,22.956138610839844,370025.372505188,1201660.0608825684,1202514.5530700684,1208007.7171325684,11.981200218200684,11.945799827575684,436279.2491912842,374633.7652206421,307.63048400878904,265.7644604682922,302.7287086486816,308.1205505371093,7.592499732971191,34.47999954223633,29.84000015258789,7.665232340494792e-05,1937.6221923828125,22.71958351135254,23.17641258239746,5.576000213623047,2.5393729209899902,4.164405822753906,1.2048126459121704,0.8822100162506104,0.5665215253829956,5.404057025909424,271.006103515625,22.71963119506836,628.9264526367188,284.7181701660156,2.4060282707214355,1.2879174947738647,604.3989868164062,656.10595703125,30.99,9.85
2025-01-24 10:01:20+01:00,8.0,541.4886474609375,29.99859619140625,1.7300419807434082,2.035936117172241,1.8160521984100344,3.2016525268554688,3.767746686935425,280.95787992477415,280.9855298042297,287.865669631958,329.811075592041,316.74275436401365,305.2693504333496,30.13775062561035,28.88705444335937,28.77874755859375,269.41032018661497,280.53236951828,0.0059159984588623,0.0047809362411499,485.8274536132813,481.2143859863281,23.05936813354492,23.3123722076416,371246.075630188,1215087.7952575684,1206176.6624450684,1200683.4983825684,11.962889671325684,11.983641624450684,440795.8507537842,377441.3585662842,307.9183982849121,265.304435634613,302.73870887756345,308.1505493164062,7.587499618530273,34.47999954223633,29.85999870300293,7.568589952256945e-05,2014.0218505859373,22.751388549804688,22.43444061279297,5.576000213623047,2.494337320327759,4.1473708152771,1.2074257135391235,0.8826408982276917,0.5660861134529114,5.399789810180664,271.0743713378906,22.86725616455078,628.7564086914062,284.689208984375,2.404576063156128,1.287793517112732,604.2786865234375,655.92626953125,30.99,9.85
2025-01-24 10:01:22+01:00,8.0,540.1446533203125,29.956347465515137,1.7336505651474,2.033283829689026,1.814247190952301,3.208699107170105,3.763269066810608,280.9628798007965,280.9855298042297,287.86066951751707,329.82107582092283,316.7527545928955,305.2693504333496,30.13275051116944,28.88705444335937,28.77874755859375,269.41032018661497,280.52736964225767,0.0059112198352813,0.0047808876037597,485.8353118896485,481.1936340332031,23.050785064697266,23.316447257995605,371322.3695755005,1214660.5491638184,1206298.7327575684,1205871.4866638184,11.962889671325684,11.967162132263184,439025.8312225342,378173.7804412842,307.9838871002197,265.16780533790586,302.73870887756345,308.16054954528806,7.574999809265137,34.48999786376953,29.82999992370605,7.649972703721789e-05,2043.166748046875,22.64349269866944,22.68580913543701,5.576000213623047,2.576814770698548,4.109745264053345,1.2110437750816343,0.877728283405304,0.5643860399723053,5.438170194625855,270.55540466308594,22.610520362854004,628.6297302246094,284.6891174316406,2.403760313987732,1.287790298461914,604.2853698730469,,30.99,9.85
2025-01-24 10:01:24+01:00,8.0,538.8006591796875,29.914098739624023,1.7372591495513916,2.0306315422058105,1.812442183494568,3.215745687484741,3.758791446685791,280.9678796768188,280.9855298042297,287.8556694030761,329.83107604980466,316.7627548217773,305.2693504333496,30.12775039672852,28.88705444335937,28.77874755859375,269.41032018661497,280.52236976623533,0.0059064412117004,0.0047808389663696,485.8431701660156,481.1728820800781,23.04220199584961,23.32052230834961,371398.663520813,1214233.3030700684,1206420.8030700684,1211059.4749450684,11.962889671325684,11.950682640075684,437255.8116912842,378906.2023162842,308.0493759155273,265.0311750411987,302.73870887756345,308.1705497741699,7.572499752044678,34.5099983215332,29.8799991607666,7.527899000379774e-05,1991.417724609375,22.53559684753418,22.93717765808105,5.576000213623047,2.659292221069336,4.07211971282959,1.2146618366241455,0.8728156685829163,0.5626859664916992,5.476550579071045,270.03643798828125,22.353784561157227,628.5030517578125,284.68902587890625,2.402944564819336,1.2877870798110962,604.2920532226562,655.8297119140625,30.99,9.85
2025-01-24 10:01:26+01:00,8.0,541.05224609375,30.026222229003903,1.728583812713623,2.0333352088928223,1.8117883205413816,3.2025160789489746,3.767123460769653,280.9678796768188,281.0055297851562,287.88567008972166,329.871076965332,316.89275588989256,305.2593482971191,30.11775016784668,28.87786865234375,28.77874755859375,269.4303201675415,280.52236976623533,0.0059064412117004,0.0047808389663696,485.8431701660156,481.2662048339844,23.04220199584961,23.26408195495605,370406.8422317505,1209106.3499450684,1205932.5218200684,1201293.8499450684,11.982420921325684,11.976317405700684,434326.1241912842,375976.5148162842,308.0029014587402,265.10775032043455,302.7187084197998,308.1805519104004,7.577499866485596,34.48999786376953,29.84000015258789,7.532985263400608e-05,2055.00244140625,22.46866607666016,23.315898895263672,5.576000213623047,2.765857458114624,4.14885139465332,1.2142817974090576,0.8731644153594971,0.5633782744407654,5.483762741088867,269.83160400390625,22.4925479888916,629.3489990234375,284.6322021484375,2.4063069820404053,1.2875752449035645,604.2412109375,656.0307006835938,30.99,9.85
