_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-24 10:01:28+01:00,8.0,541.7367553710938,30.00481986999512,1.734078049659729,2.041576862335205,1.8145315647125244,3.213732957839966,3.78361439704895,280.95787992477415,281.02552976608274,287.88567008972166,329.8610786437988,317.29275741577146,305.2793487548828,30.11775016784668,28.878204345703125,28.77874755859375,269.41032018661497,280.52236976623533,0.0059164090156555,0.0047694706916809,485.8117065429688,481.1853637695313,23.032665252685547,23.32215118408203,372619.366645813,1206420.8030700684,1202514.5530700684,1206787.0140075684,11.970213890075684,11.960448265075684,428100.5382537842,373046.8511581421,307.93107452392576,264.62109794616697,302.7287086486816,308.1805519104004,7.559999942779541,34.52000045776367,29.85999870300293,7.553331163194445e-05,1999.51611328125,22.41026306152344,22.510284423828125,5.576000213623047,2.7110466957092285,4.189948558807373,1.1996649503707886,0.8712828755378723,0.567179262638092,5.476550579071045,271.9894104003906,22.33491897583008,630.0154418945312,284.7449951171875,2.408655405044556,1.2879695892333984,604.2106323242188,656.1065673828125,30.99,9.85
2025-01-24 10:01:30+01:00,8.0,541.0819702148438,29.986422538757324,1.736828863620758,2.0445094108581543,1.8183517456054688,3.2088454961776733,3.785066246986389,280.97287979125974,281.0155297756195,287.88567008972166,329.871076965332,317.2377571105957,305.2743495941162,30.1227502822876,28.882736206054688,28.76874828338623,269.4203201770782,280.5123697757721,0.0059262228012084,0.0047786931991577,485.81861877441406,481.1641082763672,23.03194999694824,23.175827026367188,367736.56606674194,1210876.3694763184,1204284.5726013184,1210266.0179138184,11.972655296325684,11.953124046325684,429687.4523162842,371032.6910018921,307.8824867248535,264.9152559280395,302.70870914459226,308.17555084228513,7.567500114440918,34.52000045776367,29.88999938964844,7.594022115071616e-05,2002.36376953125,22.60948181152344,22.618577003479004,5.576000213623047,2.568025588989258,4.190692186355591,1.218822360038757,0.8779178559780121,0.5675875246524811,5.482287883758545,272.0440368652344,22.75117492675781,629.8258361816406,284.73194885253906,2.408640742301941,1.288038969039917,604.3235168457031,,30.99,9.85
2025-01-24 10:01:32+01:00,8.0,540.4271850585938,29.96802520751953,1.739579677581787,2.0474419593811035,1.822171926498413,3.203958034515381,3.786518096923828,280.98787965774534,281.0055297851562,287.88567008972166,329.8810752868652,317.1827568054199,305.2693504333496,30.12775039672852,28.88726806640625,28.75874900817871,269.4303201675415,280.5023697853088,0.0059360365867614,0.0047879157066345,485.8255310058594,481.1428527832031,23.031234741210938,23.029502868652344,362853.7654876709,1215331.9358825684,1206054.5921325684,1213745.0218200684,11.975096702575684,11.945799827575684,431274.3663787842,369018.5308456421,307.8338989257812,265.2094139099121,302.6887096405029,308.1705497741699,7.5625,34.5099983215332,29.90999984741211,7.644886440700954e-05,1946.387939453125,22.80870056152344,22.726869583129883,5.576000213623047,2.425004482269287,4.191435813903809,1.237979769706726,0.8845528364181519,0.5679957866668701,5.488025188446045,272.0986633300781,23.167430877685547,629.63623046875,284.7189025878906,2.408626079559326,1.2881083488464355,604.4364013671875,656.253662109375,30.99,9.85
2025-01-24 10:01:34+01:00,8.0,541.3612060546875,29.99869155883789,1.741045594215393,2.0503387451171875,1.8257224559783936,3.2157883644104004,3.7870664596557617,280.9478796958923,280.99553003311155,287.88567008972166,329.8910774230957,317.0027565002441,305.2693504333496,30.12775039672852,28.890655517578125,28.77874755859375,269.44032015800474,280.5023697853088,0.0059453754425048,0.0047865443229675,485.80120849609375,481.1606750488281,23.03314208984375,23.214204788208008,365676.6176223755,1202392.4827575684,1210204.9827575684,1202636.6233825684,11.982420921325684,11.951903343200684,428710.8898162842,370117.1636581421,307.76630249023435,265.3551134109497,302.7187084197998,308.1805519104004,7.554999828338623,34.5099983215332,29.90999984741211,7.634713914659288e-05,2052.86669921875,22.37613105773925,22.6760482788086,5.576000213623047,2.654625177383423,4.106235504150391,1.1936111450195312,0.8910205364227295,0.5725650191307068,5.468026638031006,271.7845458984375,22.86449432373047,629.0346069335938,284.7732849121094,2.404975891113281,1.2880715131759644,604.2929077148438,656.2528076171875,30.99,9.85
2025-01-24 10:01:36+01:00,8.0,540.57275390625,29.967029571533203,1.7657915353775024,2.042482852935791,1.8193734884262085,3.2689247131347656,3.781150102615357,280.95787992477415,280.99553003311155,287.865669631958,329.9110778808593,316.9127563476562,305.2793487548828,30.11775016784668,28.888824462890625,28.798748016357425,269.44032015800474,280.52236976623533,0.005934015750885,0.004768250465393,485.789306640625,481.1622009277344,23.026466369628903,23.14564323425293,371246.075630188,1223998.9280700684,1219482.3265075684,1204833.8890075684,11.979979515075684,11.965331077575684,428344.6788787842,375488.2335662842,307.7958740234375,265.6828135490417,302.6887096405029,308.20055236816404,7.557499885559082,34.540000915527344,29.92999839782715,7.57367706298828e-05,2021.9420166015625,22.2026309967041,22.822328567504883,5.576000213623047,2.9425816535949707,4.174406051635742,1.188568115234375,0.8670699000358582,0.5699630379676819,5.482113838195801,270.70562744140625,22.42295837402344,628.9425659179688,284.7193603515625,2.406622886657715,1.2879570722579956,604.5457763671875,656.346435546875,30.99,9.85
2025-01-24 10:01:38+01:00,8.0,541.3059692382812,30.00653076171875,1.7375613451004028,2.0387380123138428,1.8165901899337769,3.215595245361328,3.7711241245269775,280.8978799819946,280.9655298233032,287.88567008972166,329.9410766601562,316.8627571105957,305.28935089111326,30.13775062561035,28.88851928710937,28.75874900817871,269.450320148468,280.52236976623533,0.0059263706207275,0.0047722611427307,485.8126525878906,481.18890380859375,23.0560302734375,23.05072593688965,370025.372505188,1220458.8890075684,1213256.7405700684,1206664.9436950684,11.986083030700684,11.947020530700684,439819.2882537842,374511.6949081421,307.871923828125,265.3361090660095,302.6887096405029,308.1805519104004,7.557499885559082,34.52000045776367,29.939998626708984,7.58893585205078e-05,1979.71533203125,22.108598709106445,22.377649307250977,5.576000213623047,2.956780910491944,4.1473708152771,1.1924798488616943,0.8776062726974487,0.5701854825019836,5.511923789978027,271.4704284667969,22.71792984008789,628.7266845703125,284.7154541015625,2.403757810592652,1.287826418876648,604.1658935546875,656.0614013671875,30.99,9.85
2025-01-24 10:01:40+01:00,8.0,541.2051696777344,30.022120475769043,1.7439494132995603,2.0420169830322266,1.819035232067108,3.2247475385665894,3.77499270439148,280.8878799915313,280.9505299568176,287.8756698608398,329.95607604980466,316.85775604248045,305.284349822998,30.13775062561035,28.88851928710937,28.778748512268063,269.4553201436996,280.5123697757721,0.0059333894252777,0.0047658612728118,485.8064575195313,481.1904144287109,23.068666458129883,23.19171714782715,370292.40131378174,1221862.6976013184,1210998.4397888184,1209716.7015075684,11.986083030700684,11.967772483825684,437866.1632537842,375305.14001846313,307.74695625305174,265.0461017131805,302.70370903015134,308.1805519104004,7.539999961853027,34.52000045776367,29.94999885559082,7.614368014865451e-05,1971.1275634765625,22.20273876190185,22.49829864501953,5.576000213623047,2.8304752111434937,4.165787696838379,1.1866270303726196,0.874273806810379,0.571335643529892,5.541076421737671,271.7094268798828,22.7479248046875,628.8453369140625,284.7299499511719,2.40427839756012,1.2878888249397278,604.2347717285156,,30.99,9.85
2025-01-24 10:01:42+01:00,8.0,541.1043701171875,30.037710189819336,1.7503374814987185,2.0452959537506104,1.82148027420044,3.2338998317718506,3.778861284255981,280.8778800010681,280.935530090332,287.865669631958,329.9710754394531,316.8527549743652,305.2793487548828,30.13775062561035,28.88851928710937,28.798748016357425,269.46032013893125,280.5023697853088,0.0059404082298278,0.004759461402893,485.8002624511719,481.1919250488281,23.081302642822266,23.33270835876465,370559.4301223755,1223266.5061950684,1208740.1390075684,1212768.4593200684,11.986083030700684,11.988524436950684,435913.0382537842,376098.5851287842,307.6219886779785,264.75609436035154,302.7187084197998,308.1805519104004,7.547500133514404,34.55999755859375,29.94999885559082,7.553331163194445e-05,1995.2889404296875,22.296878814697266,22.61894798278809,5.576000213623047,2.704169511795044,4.184204578399658,1.180774211883545,0.8709413409233093,0.5724858045578003,5.5702290534973145,271.94842529296875,22.77791976928711,628.9639892578125,284.74444580078125,2.404798984527588,1.2879512310028076,604.3036499023438,656.2063598632812,30.99,9.85
2025-01-24 10:01:44+01:00,8.0,540.9891967773438,29.955625534057617,1.751777410507202,2.052843809127808,1.8219228982925413,3.2373852729797363,3.793773412704468,280.8778800010681,280.9155301094055,287.8956693649292,329.9710754394531,317.1827568054199,305.28935089111326,30.147750854492188,28.89129638671875,28.77874755859375,269.46032013893125,280.5023697853088,0.0059404082298278,0.004759461402893,485.8002624511719,481.1755676269531,23.081302642822266,23.157081604003903,366210.675239563,1204589.7483825684,1201660.0608825684,1198608.3030700684,11.965331077575684,11.965331077575684,435668.8976287842,368896.4605331421,307.91417541503904,265.2537573814392,302.7087100982666,308.1805519104004,7.539999961853027,34.55999755859375,29.979999542236328,7.553331163194445e-05,2041.6982421875,22.473388671875,22.78775215148925,5.576000213623047,2.5505290031433105,4.138851165771484,1.1643986701965332,0.8762903213500977,0.5772144794464111,5.510632991790772,270.8422241210937,22.943832397460938,630.09423828125,284.7185363769531,2.409167528152466,1.2879295349121094,604.4666748046875,656.4654541015625,30.99,9.85
2025-01-24 10:01:46+01:00,8.0,539.8572387695312,29.928852081298828,1.734259009361267,2.042449712753296,1.8157804012298584,3.216756582260132,3.7814574241638175,280.8778800010681,280.87553014755247,287.88567008972166,330.01107635498045,317.2627548217773,305.2793487548828,30.147750854492188,28.8804931640625,28.77874755859375,269.5403200626373,280.492369556427,0.0059213299751281,0.0047921924591064,485.8365173339844,481.1763610839844,23.04220199584961,23.07521629333496,366058.087348938,1206909.0843200684,1204223.5374450684,1197387.5999450684,11.971434593200684,11.975096702575684,439941.3585662842,369750.9527206421,308.0282501220703,264.7946647644043,302.7087100982666,308.1805519104004,7.534999847412109,34.56999969482422,29.979999542236328,7.532985263400608e-05,2014.4222412109373,22.41026306152344,22.39134407043457,5.732800006866455,2.824826002120972,4.27775764465332,1.1860582828521729,0.8725796341896057,0.570884108543396,5.534890651702881,270.0091247558594,22.341205596923828,629.6751708984375,284.7442321777344,2.4088141918182373,1.2879834175109863,604.29443359375,656.361572265625,30.99,9.85
2025-01-24 10:01:48+01:00,8.0,540.6286010742188,30.02900505065918,1.7247862815856934,2.043626546859741,1.817914128303528,3.196529150009156,3.7874324321746826,280.8578800201416,280.85553016662595,287.905669593811,329.9910758972168,317.092756652832,305.28935089111326,30.167749404907227,28.88995361328125,28.798748016357425,269.87031998634336,280.4823698043823,0.0059232592582702,0.0056238732337951,485.8407897949219,481.2492980957031,23.087501525878903,23.28484344482422,374984.4789505005,1199584.8655700684,1199706.9358825684,1211547.7561950684,11.972655296325684,11.959227561950684,442871.0460662842,380981.3976287842,307.7874244689941,265.01841297149656,302.7187084197998,308.21055068969724,7.534999847412109,34.55999755859375,29.959999084472656,7.492294311523437e-05,2060.20849609375,22.751388549804688,22.18263053894043,5.732800006866455,2.317400455474853,4.134407043457031,1.1785433292388916,0.8845241069793701,0.5766992568969727,5.49489164352417,270.9787902832031,22.2783203125,629.189697265625,284.6332397460937,2.40555739402771,1.2876101732254028,604.2998046875,656.3487548828125,30.99,9.85
2025-01-24 10:01:50+01:00,8.0,541.1995849609375,30.02085399627685,1.7234559655189514,2.049172520637512,1.8232635855674744,3.1915442943573,3.7947049140930176,280.85287990570066,280.8455301761627,287.8856696128845,330.00607719421384,317.0277561187744,305.28935089111326,30.167749404907227,28.90048217773437,28.80874824523925,270.0553200483322,280.48736968040464,0.0059420680999755,0.0057369093894958,485.8310241699219,481.23085021972656,23.086071014404297,23.437061309814453,375404.0956497192,1197997.9515075684,1196411.0374450684,1212768.4593200684,11.973875999450684,11.936644554138184,450561.4757537842,382080.0304412842,307.6919654846191,265.341180229187,302.7137092590332,308.20555152893064,7.534999847412109,34.55999755859375,29.959999084472656,7.726269192165798e-05,2010.2841796875,22.64982414245605,22.07997226715088,5.732800006866455,2.4029855728149414,4.125889539718628,1.1809623837471008,0.884418249130249,0.5768652260303497,5.454981565475464,270.6305389404297,22.528120040893555,628.9278869628906,284.68821716308594,2.4042553901672363,1.28775954246521,604.2046813964844,,30.99,9.85
2025-01-24 10:01:52+01:00,8.0,541.7705688476562,30.01270294189453,1.7221256494522097,2.054718494415283,1.828613042831421,3.1865594387054443,3.801977396011353,280.84787979125974,280.83553018569944,287.865669631958,330.0210784912109,316.9627555847168,305.28935089111326,30.167749404907227,28.9110107421875,28.818748474121094,270.240320110321,280.492369556427,0.0059608769416809,0.0058499455451965,485.8212585449219,481.21240234375,23.084640502929688,23.589279174804688,375823.712348938,1196411.0374450684,1193115.1390075684,1213989.1624450684,11.975096702575684,11.914061546325684,458251.9054412842,383178.6632537842,307.5965065002441,265.6639474868774,302.7087100982666,308.20055236816404,7.534999847412109,34.55999755859375,29.959999084472656,7.517726474338107e-05,1968.991943359375,22.548259735107425,21.977313995361328,5.732800006866455,2.4885706901550293,4.117372035980225,1.18338143825531,0.8843123912811279,0.5770311951637268,5.415071487426758,270.28228759765625,22.77791976928711,628.6660766601562,284.7431945800781,2.4029533863067627,1.287908911705017,604.1095581054688,655.9716186523438,30.99,9.85
2025-01-24 10:01:54+01:00,8.0,542.0787353515625,29.97393035888672,1.7287708520889282,2.069593906402588,1.8474400043487549,3.1967146396636963,3.817922592163086,280.8578800201416,280.86552991867063,287.84567012786863,330.0410789489746,316.532755279541,305.2793487548828,30.1877498626709,28.927032470703125,28.8487491607666,270.5403200626373,280.492369556427,0.0060210847854614,0.0058227171897888,485.8107604980469,481.1057739257813,23.0398178100586,23.14854049682617,377349.591255188,1211669.8265075684,1210204.9827575684,1207031.1546325684,11.984862327575684,11.961668968200684,458251.9054412842,383422.8038787842,307.7069267272949,265.5759066581726,302.7087100982666,308.20055236816404,7.534999847412109,34.57999801635742,29.959999084472656,7.507553100585937e-05,1983.764404296875,22.3955020904541,22.32613182067871,5.732800006866455,2.3571224212646484,4.1271796226501465,1.1850248575210571,0.889910101890564,0.5824956893920898,5.538506031036377,270.95147705078125,22.74430084228516,628.4437866210938,284.7193603515625,2.403661012649536,1.2882405519485474,604.206787109375,656.61181640625,30.99,9.85
2025-01-24 10:01:56+01:00,8.0,542.7241821289062,30.025867462158203,1.7347149848937988,2.07338809967041,1.8434553146362305,3.1999213695526123,3.824650526046753,280.8778800010681,280.86552991867063,287.8156694412231,330.09107818603513,317.0127548217773,305.28935089111326,30.20775032043457,28.927032470703125,28.86874771118164,270.83032002449033,280.5023697853088,0.0060757312774658,0.0058046355247497,485.7706909179688,481.1646728515625,23.056507110595703,23.20235824584961,383224.2250442505,1217773.3421325684,1215209.8655700684,1214477.4436950684,11.992186546325684,11.950682640075684,458496.0460662842,390258.7413787842,307.84235229492185,265.6828135490417,302.7187084197998,308.1805519104004,7.53749942779541,34.56999969482422,29.959999084472656,7.426170349121094e-05,1997.914306640625,21.44947052001953,21.80888938903809,5.732800006866455,2.743211269378662,4.145480632781982,1.1506727933883667,0.8588005304336548,0.5830345153808594,5.441924095153809,272.2352294921875,22.175434112548828,629.7221069335938,284.7738342285156,2.4076688289642334,1.2880898714065552,604.0152587890625,656.634521484375,30.99,9.85
2025-01-24 10:01:58+01:00,8.0,543.0782470703125,30.001333236694336,1.724916696548462,2.094681024551392,1.8590428829193115,3.175183057785034,3.855835914611816,280.84787979125974,280.86552991867063,287.79566993713377,330.121076965332,317.29275741577146,305.28935089111326,30.237749099731445,28.947723388671875,28.89874839782715,271.05032005310056,280.52236976623533,0.0060757312774658,0.0058046355247497,485.7706909179688,481.1183471679688,23.056507110595703,23.02367782592773,383758.282661438,1218627.8343200684,1212768.4593200684,1209594.6311950684,11.981200218200684,12.001952171325684,464599.5616912842,389648.3898162842,307.85502471923826,266.15699043273924,302.7187084197998,308.1805519104004,7.534999847412109,34.59000015258789,29.959999084472656,7.527899000379774e-05,2022.431396484375,21.097620010375977,21.79379272460937,5.732800006866455,2.758498191833496,4.131226062774658,1.1260424852371216,0.8552727699279785,0.5917205214500427,5.4700026512146,273.2731628417969,21.571908950805664,630.0471801757812,284.7759094238281,2.409641981124878,1.2881590127944946,603.9312744140625,656.9553833007812,30.99,9.85
2025-01-24 10:02:00+01:00,8.0,543.0782470703125,30.001333236694336,1.724916696548462,2.094681024551392,1.8590428829193115,3.175183057785034,3.855835914611816,280.84787979125974,280.86552991867063,287.79566993713377,330.121076965332,317.29275741577146,305.28935089111326,30.237749099731445,28.947723388671875,28.89874839782715,271.05032005310056,280.52236976623533,0.0060757312774658,0.0058046355247497,485.7706909179688,481.1183471679688,23.056507110595703,23.02367782592773,383758.282661438,1218627.8343200684,1212768.4593200684,1209594.6311950684,11.981200218200684,12.001952171325684,464599.5616912842,389648.3898162842,307.85502471923826,266.15699043273924,302.7187084197998,308.1805519104004,7.524999618530273,34.59000015258789,29.959999084472656,7.624540540907118e-05,2015.84619140625,21.097620010375977,21.79379272460937,5.732800006866455,2.758498191833496,4.131226062774658,1.1260424852371216,0.8552727699279785,0.5917205214500427,5.4700026512146,273.2731628417969,21.571908950805664,630.0471801757812,284.7759094238281,2.409641981124878,1.2881590127944946,603.9312744140625,,30.99,9.85
