_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-24 10:10:32+01:00,8.0,544.6106567382812,29.945411682128903,2.1122937202453613,2.3782079219818115,2.0548758506774902,3.864530324935913,4.35103178024292,280.0178798675537,279.90552988052366,285.6856693267822,330.26107635498045,319.05275573730466,305.4293502807617,31.737749099731445,30.3123779296875,30.30874824523925,273.4803200006485,278.4623698234558,0.0068308367729187,0.0056962552070617,483.3793640136719,480.9226379394531,23.07748794555664,23.23332405090332,419921.5888977051,1218017.4827575684,1210571.1936950684,1213256.7405700684,11.984862327575684,12.009276390075684,483886.6710662842,426879.8351287842,308.07039108276365,268.49147214889524,302.8687099456787,308.3405517578125,6.682499408721924,35.099998474121094,29.939998626708984,9.297972785101997e-05,2009.794677734375,16.462705612182617,16.66985321044922,5.732800006866455,2.60849666595459,2.6380085945129395,0.93686705827713,0.8753495216369629,0.7253117561340332,4.068737506866455,266.7177734375,16.57685661315918,633.3773193359375,285.1650085449219,2.419316291809082,1.2893418073654177,598.9220581054688,656.9580078125,30.99,10.83
2025-01-24 10:10:34+01:00,8.0,543.323974609375,29.892343521118164,2.12589430809021,2.375516653060913,2.056088924407959,3.910768985748291,4.369970798492432,280.0178798675537,279.9155301094055,285.6856693267822,330.26107635498045,318.6627563476562,305.409349822998,31.74774932861328,30.3131103515625,30.288747787475582,273.5003200113773,278.4623698234558,0.0068308787345886,0.0056962890625,483.3426513671875,480.97369384765625,23.03457260131836,23.33326530456543,409393.0244445801,1215454.0061950684,1213012.5999450684,1216918.8499450684,12.004393577575684,11.971434593200684,496948.1945037842,415893.5070037842,307.9395240783691,268.74310579299924,302.8887084960937,308.3605522155761,6.689999580383301,35.119998931884766,29.94999885559082,9.257280985514324e-05,2000.450439453125,16.526201248168945,16.315998077392578,5.732800006866455,2.5488460063934326,2.665010929107666,0.9303755760192872,0.8799604177474976,0.731350839138031,4.078737735748291,266.7450866699219,16.449922561645508,632.6708374023438,285.10797119140625,2.4162001609802246,1.2891252040863037,598.762451171875,656.8217163085938,30.99,10.83
2025-01-24 10:10:36+01:00,8.0,545.826904296875,29.98512840270996,2.115790843963623,2.3912606239318848,2.068493366241455,3.874392509460449,4.37413501739502,280.00787963867185,279.9255298614502,285.6756700515747,330.26107635498045,318.90275421142576,305.409349822998,31.72775077819824,30.3172607421875,30.30874824523925,273.5003200113773,278.4623698234558,0.0068679919242858,0.0056748213768005,483.33740234375,480.9893798828125,23.05841445922852,23.47349739074707,415878.0097961426,1209960.8421325684,1206054.5921325684,1210204.9827575684,11.987303733825684,11.998290061950684,487182.5695037842,415161.0851287842,308.0998138427734,268.8942326545715,302.8887084960937,308.3705505371093,6.674999713897705,35.099998474121094,29.92999839782715,9.196244133843316e-05,1997.6026611328125,16.4381103515625,16.5319766998291,5.732800006866455,2.751113176345825,2.6877593994140625,0.928188145160675,0.8879398107528687,0.7333856821060181,4.02171802520752,267.1548156738281,16.813732147216797,633.254638671875,285.0800170898437,2.4180777072906494,1.2890353202819824,598.7769775390625,656.79443359375,30.99,10.83
2025-01-24 10:10:38+01:00,8.0,546.2237548828125,29.923553466796875,2.0995750427246094,2.381310224533081,2.063624620437622,3.872483015060425,4.36000394821167,279.97787990570066,279.9155301094055,285.6856693267822,330.26107635498045,318.64275588989256,305.409349822998,31.72775077819824,30.3172607421875,30.25874900817871,273.5303200125694,278.492369556427,0.0068546104431152,0.0057013716697692,483.3564758300781,480.96923828125,23.06795120239257,23.346324920654297,417403.8887023926,1221557.5218200684,1214233.3030700684,1215942.2874450684,11.999510765075684,11.978758811950684,489990.1866912842,423950.1476287842,308.2469123840332,268.8245042800903,302.8787101745605,308.3605522155761,6.677499771118164,35.07999801635742,29.959999084472656,9.323404947916666e-05,1945.8538818359373,16.767894744873047,16.369007110595703,5.732800006866455,2.4559009075164795,2.587178468704224,0.9483447074890136,0.8853148818016052,0.7261701226234436,4.031924247741699,265.99395751953125,16.020923614501953,632.0856323242188,285.0819702148437,2.413532018661499,1.289099931716919,598.9365844726562,656.4910278320312,30.99,10.83
2025-01-24 10:10:40+01:00,8.0,546.3252868652344,29.94883155822754,2.0893704891204834,2.3804091215133667,2.0633612871170044,3.844003677368164,4.363346338272095,279.97287979125974,279.92052998542783,285.6856693267822,330.2810768127441,318.592756652832,305.409349822998,31.72775077819824,30.31288146972656,30.27374839782715,273.5253200173378,278.48736968040464,0.0068546104431152,0.0057022697925567,483.378173828125,480.9558410644531,23.06795120239257,23.318367958068848,415763.5688781738,1220214.7483825684,1213012.5999450684,1212280.1780700684,11.994627952575684,11.981810569763184,492675.7335662842,424682.5695037842,308.02561988830564,268.87970604896543,302.8837093353271,308.3505519866943,6.684999942779541,35.06999969482422,29.939998626708984,9.180985344780815e-05,2020.82958984375,16.634724617004395,16.575071334838867,5.732800006866455,2.4339840412139893,2.614090204238892,0.9480845034122468,0.882422536611557,0.7263933420181274,4.041821479797363,265.65936279296875,16.466382026672363,632.6393432617188,285.09608459472656,2.416690707206726,1.2891494631767273,598.9938659667969,,30.99,10.83
2025-01-24 10:10:42+01:00,8.0,546.4268188476562,29.974109649658203,2.0791659355163574,2.3795080184936523,2.0630979537963867,3.8155243396759033,4.36668872833252,279.9678796768188,279.9255298614502,285.6856693267822,330.3010772705078,318.54275741577146,305.409349822998,31.72775077819824,30.308502197265625,30.288747787475582,273.52032002210615,278.4823698043823,0.0068546104431152,0.0057031679153442,483.3998718261719,480.94244384765625,23.06795120239257,23.2904109954834,414123.2490539551,1218871.9749450684,1211791.8968200684,1208618.0686950684,11.989745140075684,11.984862327575684,495361.2804412842,425414.9913787842,307.8043273925781,268.9349078178405,302.8887084960937,308.3405517578125,6.682499885559082,35.06999969482422,29.939998626708984,9.221676296657986e-05,2011.396484375,16.501554489135742,16.78113555908203,5.732800006866455,2.412067174911499,2.64100193977356,0.9478242993354796,0.8795301914215088,0.7266165614128113,4.051718711853027,265.32476806640625,16.911840438842773,633.1930541992188,285.1101989746094,2.419849395751953,1.2891989946365356,599.0511474609375,657.3399047851562,30.99,10.83
2025-01-24 10:10:44+01:00,8.0,546.2232666015625,30.00177764892578,2.0818676948547363,2.383413553237915,2.061725616455078,3.8127520084381104,4.365005493164063,279.95787992477415,279.9155301094055,285.6756700515747,330.2910789489746,318.9327568054199,305.4293502807617,31.70775032043457,30.297271728515625,30.27874755859375,273.52032002210615,278.4623698234558,0.0068391971588134,0.0057031679153442,483.3998718261719,480.9602966308594,23.10371398925781,23.407629013061523,415115.0703430176,1214233.3030700684,1210937.4046325684,1213256.7405700684,11.977538108825684,12.004393577575684,479980.4210662842,419677.6866912842,307.8508018493652,268.8768009185791,302.8887084960937,308.3405517578125,6.6875,35.07999801635742,29.939998626708984,9.216590033637152e-05,1961.0269775390625,17.311540603637695,16.938335418701172,5.732800006866455,2.0836527347564697,2.6637561321258545,0.9528815150260924,0.9010095000267028,0.727379322052002,4.060228824615479,266.1851501464844,17.174938201904297,632.9278564453125,285.1087951660156,2.417378187179565,1.2891528606414795,598.8873901367188,656.7202758789062,30.99,10.83
2025-01-24 10:10:46+01:00,8.0,544.7745361328125,29.8905029296875,2.0826163291931152,2.376049041748047,2.063615322113037,3.8265113830566406,4.365652084350586,279.9678796768188,279.86552991867063,285.6756700515747,330.3010772705078,318.49275436401365,305.4293502807617,31.72775077819824,30.3035888671875,30.27874755859375,273.54032000303266,278.4623698234558,0.0068464198112487,0.0057011375427246,483.3688659667969,481.0058288574219,23.06509017944336,23.56976127624512,420989.7041320801,1211669.8265075684,1206420.8030700684,1205810.4515075684,11.999510765075684,11.997069358825684,496093.7023162842,427734.3273162842,307.82544937133787,269.10881223678587,302.91870918273924,308.3205513000488,6.674999713897705,35.06999969482422,29.94999885559082,9.272540622287326e-05,1962.7177734375,17.017614364624023,17.10026741027832,5.732800006866455,2.4459025859832764,2.6977577209472656,0.961800754070282,0.8958646655082703,0.7262392640113831,4.056180477142334,266.10321044921875,16.56108856201172,631.829833984375,285.10595703125,2.4126522541046143,1.289058804512024,598.5396118164062,656.5184326171875,30.99,10.83
2025-01-24 10:10:48+01:00,8.0,545.7769775390625,30.01308822631836,2.1030099391937256,2.376271247863769,2.057561159133911,3.8696603775024414,4.372477054595947,279.97787990570066,279.88552989959715,285.6856693267822,330.311075592041,318.6027549743652,305.3993515014648,31.69775009155273,30.29672241210937,30.288747787475582,273.5303200125694,278.4623698234558,0.0068327484130859,0.005685477733612,483.3869934082031,480.9245910644531,23.115158081054688,23.021419525146484,418472.0039367676,1212646.3890075684,1203735.2561950684,1204711.8186950684,11.998290061950684,12.001952171325684,507324.1710662842,417846.6320037842,307.76630249023435,269.20689859390257,302.8987087249756,308.330549621582,6.679999828338623,35.02000045776367,29.90999984741211,9.292886522081164e-05,1994.0430908203125,16.762086868286133,16.675065994262695,5.732800006866455,2.286201238632202,2.5688517093658447,0.9371061325073242,0.8862311244010925,0.7317549586296082,4.056180477142334,264.8467712402344,16.546857833862305,633.3204956054688,285.1110534667969,2.419668912887573,1.2892266511917114,598.9751586914062,657.2662963867188,30.99,10.83
2025-01-24 10:10:50+01:00,8.0,545.1905212402344,29.986202239990234,2.096285820007324,2.3753021955490112,2.05828857421875,3.8537503480911255,4.3666746616363525,279.97287979125974,279.8755299091339,285.6706694602966,330.3010772705078,318.70775451660154,305.3993515014648,31.692749977111816,30.296951293945312,30.27374839782715,273.5303200125694,278.47236981391904,0.0068321840763092,0.0056881434917449,483.3719787597656,480.9395904541016,23.1015682220459,23.095399856567383,417556.4765930176,1216796.7796325684,1211242.5804138184,1215209.8655700684,12.001952171325684,11.995238304138184,498840.2843475342,419555.6163787842,307.960375213623,269.0854300498962,302.9087089538574,308.330549621582,6.672500133514404,35.04999923706055,29.92999839782715,9.201330396864148e-05,1994.0875244140625,16.911547660827637,16.710673332214355,5.732800006866455,2.3364392518997192,2.652553677558899,0.9487704038619996,0.890451580286026,0.7283369302749634,4.082344055175781,265.28379821777344,16.606040000915527,632.9805908203125,285.0966491699219,2.4182671308517456,1.289167881011963,598.9150085449219,,30.99,10.83
2025-01-24 10:10:52+01:00,8.0,544.6040649414062,29.95931625366211,2.089561700820923,2.374333143234253,2.059015989303589,3.8378403186798096,4.360872268676758,279.9678796768188,279.86552991867063,285.655669593811,330.2910789489746,318.81275405883787,305.3993515014648,31.6877498626709,30.29718017578125,30.25874900817871,273.5303200125694,278.4823698043823,0.0068316197395324,0.0056908092498779,483.3569641113281,480.95458984375,23.08797836303711,23.16938018798828,416640.9492492676,1220947.1702575684,1218749.9046325684,1225707.9124450684,12.005614280700684,11.988524436950684,490356.3976287842,421264.6007537842,308.1544479370117,268.96396150588987,302.91870918273924,308.330549621582,6.672500133514404,35.029998779296875,29.94999885559082,9.180985344780815e-05,2015.22314453125,17.06100845336914,16.746280670166016,5.732800006866455,2.3866772651672363,2.736255645751953,0.9604346752166748,0.8946720361709595,0.7249189019203186,4.1085076332092285,265.7208251953125,16.66522216796875,632.6406860351562,285.0822448730469,2.416865348815918,1.2891091108322144,598.8548583984375,657.064453125,30.99,10.83
2025-01-24 10:10:54+01:00,8.0,546.6731567382812,29.99811172485352,2.0933761596679688,2.388540267944336,2.0701284408569336,3.8255650997161865,4.364965915679932,279.9678796768188,279.88552989959715,285.655669593811,330.3010772705078,318.48275604248045,305.409349822998,31.69775009155273,30.283111572265625,30.25874900817871,273.52032002210615,278.45236959457395,0.006872130870819,0.0056818671226501,483.3841247558594,480.962158203125,23.078441619873047,23.234952926635746,419921.5888977051,1230590.7249450684,1206664.9436950684,1209106.3499450684,12.008055686950684,11.999510765075684,495483.3507537842,423583.9366912842,308.19227447509763,269.2415172100067,302.92870941162107,308.330549621582,6.667500019073486,35.029998779296875,29.939998626708984,9.160639444986978e-05,2011.530029296875,16.80438804626465,16.81601905822754,5.732800006866455,2.582606792449951,2.702259063720703,0.9443861842155457,0.8876911997795105,0.7283027172088623,4.171008110046387,265.4476928710937,16.827922821044922,632.6692504882812,285.081787109375,2.416908264160156,1.2890933752059937,598.8621826171875,656.9750366210938,30.99,10.83
2025-01-24 10:10:56+01:00,8.0,547.4085083007812,30.01712417602539,2.095252275466919,2.375319719314575,2.054710626602173,3.8292839527130127,4.37389612197876,279.9178799629211,279.8455299377441,285.6856693267822,330.2910789489746,318.842756652832,305.4293502807617,31.69775009155273,30.283111572265625,30.25874900817871,273.52032002210615,278.4623698234558,0.0068285002708435,0.0056915607452392,483.407958984375,480.9653015136719,23.07319641113281,23.06889915466309,417098.7129211426,1215087.7952575684,1210693.2640075684,1208129.7874450684,11.995848655700684,11.970213890075684,501342.7257537842,429077.1007537842,307.8508018493652,268.91747560501096,302.92870941162107,308.330549621582,6.672500133514404,35.0,29.92999839782715,9.242022196451824e-05,2017.136474609375,16.369007110595703,16.66985321044922,5.732800006866455,2.76214337348938,2.722006797790528,0.9373069405555724,0.8712475895881653,0.7248629927635193,4.134012699127197,264.49169921875,17.065454483032227,632.961669921875,285.1078796386719,2.4190914630889893,1.289086937904358,598.8392333984375,657.1245727539062,30.99,10.83
2025-01-24 10:10:58+01:00,8.0,546.2018432617188,29.984130859375,2.09159255027771,2.3719300031661987,2.0564016103744507,3.831443548202514,4.361357927322388,279.92287983894346,279.8405300617218,285.6706694602966,330.2910789489746,318.6477569580078,305.41935005187986,31.692749977111816,30.28094482421875,30.25874900817871,273.51032001674173,278.4623698234558,0.0068285002708435,0.0056915607452392,483.407958984375,480.9498901367188,23.07319641113281,23.08170413970948,414581.0127258301,1217895.4124450684,1212768.4593200684,1214782.6194763184,12.003172874450684,11.998290061950684,494934.0343475342,422302.1984100342,307.8254512786865,269.0794964075088,302.9137090682983,308.3255504608154,6.675000190734863,35.0099983215332,29.94999885559082,9.257280985514324e-05,1959.647705078125,16.716710090637207,16.66325569152832,5.732800006866455,2.492509722709656,2.6894893646240234,0.9523403346538544,0.8816333711147308,0.7233209908008575,4.089354038238525,264.5394897460937,16.77865219116211,632.6150207519531,285.095703125,2.4176586866378784,1.2891188263893127,598.9401550292969,,30.99,10.83
2025-01-24 10:11:00+01:00,8.0,544.9951782226562,29.95113754272461,2.087932825088501,2.3685402870178223,2.0580925941467285,3.8336031436920166,4.348819732666016,279.9278797149658,279.83553018569944,285.655669593811,330.2910789489746,318.4527572631836,305.409349822998,31.6877498626709,30.278778076171875,30.25874900817871,273.5003200113773,278.4623698234558,0.0068285002708435,0.0056915607452392,483.407958984375,480.9344787597656,23.07319641113281,23.09450912475586,412063.3125305176,1220703.0296325684,1214843.6546325684,1221435.4515075684,12.010497093200684,12.026366233825684,488525.3429412842,415527.2960662842,307.8001007080078,269.2415172100067,302.8987087249756,308.3205513000488,6.672500133514404,35.0099983215332,29.94999885559082,9.292886522081164e-05,1991.86279296875,17.06441307067871,16.656658172607422,5.732800006866455,2.222876071929932,2.6569719314575195,0.9673737287521362,0.8920191526412964,0.7217789888381958,4.0446953773498535,264.5872802734375,16.491849899291992,632.2683715820312,285.0835266113281,2.416225910186768,1.2891507148742676,599.0410766601562,657.089599609375,30.99,10.83
2025-01-24 10:11:02+01:00,8.0,547.04541015625,30.00439453125,2.094103574752808,2.369870662689209,2.061165332794189,3.85138750076294,4.342538356781006,279.9078797340393,279.83553018569944,285.6756700515747,330.25107803344724,318.282755279541,305.409349822998,31.6877498626709,30.26971435546875,30.25874900817871,273.54032000303266,278.4823698043823,0.0068285284042358,0.00569669008255,483.4322814941406,480.9181823730469,23.07271957397461,23.012035369873047,418777.1797180176,1209960.8421325684,1207519.4358825684,1212036.0374450684,12.012938499450684,12.003172874450684,495361.2804412842,424804.6398162842,307.68993988037107,268.9000433921814,302.8887084960937,308.3405517578125,6.674999713897705,35.0099983215332,29.92999839782715,9.262367248535155e-05,1999.7830810546875,17.737293243408203,16.791133880615234,5.732800006866455,1.728237271308899,2.6782426834106445,0.9321108460426332,0.9141895771026612,0.7198370099067688,4.166759490966797,264.7511901855469,17.199308395385742,632.2250366210938,285.1706848144531,2.417774200439453,1.2893511056900024,599.3965454101562,657.2021484375,30.99,10.83
2025-01-24 10:11:04+01:00,8.0,545.8585205078125,29.985301971435547,2.094103574752808,2.379849672317505,2.06143569946289,3.82257342338562,4.336659908294678,279.9178799629211,279.8155302047729,285.6856693267822,330.25107803344724,318.7127555847168,305.409349822998,31.6877498626709,30.262725830078125,30.27874755859375,273.5303200125694,278.4623698234558,0.0068378019332885,0.0057131175994873,483.4551696777344,480.9478149414063,23.078441619873047,23.411346435546875,416030.5976867676,1212768.4593200684,1207885.6468200684,1216064.3577575684,11.981200218200684,11.994627952575684,486450.1476287842,417114.2101287842,307.893049621582,268.99882593154905,302.9387096405029,308.3205513000488,6.662500381469727,35.0,29.92999839782715,9.272540622287326e-05,1983.6309814453125,17.164710998535156,16.92500877380371,5.732800006866455,2.25955867767334,2.753246307373047,0.9609941244125366,0.8967333436012268,0.7242671847343445,4.234702110290527,265.9530029296875,16.431461334228516,633.154296875,285.1112365722656,2.416515350341797,1.289178729057312,599.12646484375,656.6574096679688,30.99,10.83
2025-01-24 10:11:06+01:00,8.0,543.1082153320312,29.962926864624023,2.101112604141236,2.372909545898437,2.0581367015838623,3.845102310180664,4.342499256134033,279.9278797149658,279.8455299377441,285.6756700515747,330.26107635498045,318.5127548217773,305.409349822998,31.677749633789062,30.269744873046875,30.27874755859375,273.5303200125694,278.4623698234558,0.006839165687561,0.0056859531402587,483.4270629882813,480.9568176269531,23.0398178100586,23.2484130859375,408401.2031555176,1210327.0530700684,1206176.6624450684,1200439.3577575684,12.008055686950684,11.994627952575684,489501.9054412842,410034.1320037842,308.0113510131836,269.68888034820554,302.91870918273924,308.3405517578125,6.662500381469727,35.0,29.939998626708984,9.27762688530816e-05,1960.0926513671875,16.485782623291016,16.686656951904297,5.732800006866455,2.7915704250335693,2.702259063720703,0.947257399559021,0.8749685883522034,0.7226110100746155,4.068950176239014,264.9560241699219,16.93012046813965,632.3037109375,285.0821228027344,2.416025161743164,1.289104461669922,598.9946899414062,656.879638671875,30.99,10.83
2025-01-24 10:11:08+01:00,8.0,544.0362243652344,29.93338108062744,2.101112604141236,2.375615239143372,2.059685468673706,3.854340672492981,4.345915794372559,279.94287981987,279.8555299282074,285.66566982269285,330.25607719421384,318.4777549743652,305.409349822998,31.68274974822998,30.26962280273437,30.258748054504395,273.5253200173378,278.45736970901487,0.0068421049118042,0.0056850669384002,483.4318237304688,480.95045471191406,23.04220199584961,23.392126083374023,407828.9985656738,1209106.3499450684,1205078.0296325684,1203308.0101013184,11.997679710388184,12.013548851013184,492187.4523162842,408752.3937225342,307.9479755401611,269.3844217300415,302.9237092971801,308.33055152893064,6.664999961853027,35.0099983215332,29.939998626708984,9.25219472249349e-05,1960.4486083984373,16.611839294433594,16.491209030151367,5.732800006866455,2.579123616218567,2.673232316970825,0.9467429220676422,0.8813430368900299,0.7257845103740692,4.00076961517334,265.4681701660156,16.83415699005127,632.4608154296875,285.124267578125,2.415107250213623,1.289201021194458,598.8449096679688,,30.99,10.83
2025-01-24 10:11:10+01:00,8.0,544.9642333984375,29.90383529663086,2.101112604141236,2.3783209323883057,2.06123423576355,3.863579034805298,4.349332332611084,279.95787992477415,279.86552991867063,285.655669593811,330.25107803344724,318.4427551269531,305.409349822998,31.6877498626709,30.269500732421875,30.23874855041504,273.52032002210615,278.45236959457395,0.0068450441360473,0.0056841807365417,483.43658447265625,480.944091796875,23.044586181640625,23.535839080810547,407256.7939758301,1207885.6468200684,1203979.3968200684,1206176.6624450684,11.987303733825684,12.032469749450684,494872.9991912842,407470.6554412842,307.88460006713865,269.0799631118774,302.92870941162107,308.3205513000488,6.664999961853027,34.96999740600586,29.90999984741211,9.262367248535155e-05,2051.3984375,16.737895965576172,16.295761108398438,5.732800006866455,2.3666768074035645,2.644205570220948,0.9462284445762634,0.8877174854278564,0.728958010673523,3.932589054107666,265.9803161621094,16.73819351196289,632.617919921875,285.1664123535156,2.414189338684082,1.289297580718994,598.6951293945312,656.4683837890625,30.99,10.83
2025-01-24 10:11:12+01:00,8.0,546.5597534179688,30.003236770629883,2.106888055801392,2.3760182857513428,2.058019161224365,3.8504698276519775,4.347947597503662,279.93787994384763,279.85553016662595,285.655669593811,330.2410758972168,318.82275619506834,305.3993515014648,31.677749633789062,30.269500732421875,30.23874855041504,273.52032002210615,278.45236959457395,0.0068363313674926,0.0056918730735778,483.428466796875,480.9446716308594,23.055553436279297,23.160400390625,413818.0732727051,1225341.7015075684,1213134.6702575684,1211547.7561950684,11.989745140075684,11.999510765075684,486816.3585662842,416992.1398162842,308.16285552978513,268.73140182495115,302.8987087249756,308.330549621582,6.669999599456787,35.0,29.939998626708984,9.27762688530816e-05,1986.523193359375,16.740474700927734,16.77857208251953,5.732800006866455,2.673771858215332,2.716749429702759,0.9456667900085448,0.8807320594787598,0.7235237956047058,4.132757663726807,266.1851501464844,16.486080169677734,632.8301391601562,285.10845947265625,2.417242288589477,1.2891417741775513,598.9108276367188,656.814453125,30.99,10.83
2025-01-24 10:11:14+01:00,8.0,545.8627319335938,30.017059326171875,2.1096105575561523,2.372137546539306,2.057291507720948,3.8680150508880615,4.349363803863525,279.95787992477415,279.88552989959715,285.6756700515747,330.2110771179199,318.3727554321289,305.4293502807617,31.647750854492188,30.264862060546875,30.25874900817871,273.52032002210615,278.45236959457395,0.0068363313674926,0.0056918730735778,483.428466796875,480.9102783203125,23.055553436279297,23.17384529113769,421523.7617492676,1211669.8265075684,1206787.0140075684,1208373.9280700684,12.003172874450684,11.983641624450684,493164.0148162842,425048.7804412842,308.1292327880859,268.6026591300964,302.8987087249756,308.330549621582,6.672499656677246,34.959999084472656,29.90999984741211,9.292886522081164e-05,1995.244384765625,16.56400489807129,16.650861740112305,5.732800006866455,2.582132339477539,2.7307605743408203,0.9340762495994568,0.8800467252731323,0.7278674840927124,4.064693927764893,266.6221923828125,16.411073684692383,632.2740478515625,285.1119689941406,2.4155433177948,1.28925621509552,599.09130859375,656.94287109375,30.99,10.83
2025-01-24 10:11:16+01:00,8.0,545.0164184570312,29.9468994140625,2.1011133193969727,2.370058536529541,2.0503532886505127,3.8469436168670654,4.339357376098633,279.95787992477415,279.895530128479,285.655669593811,330.2110771179199,318.6927551269531,305.409349822998,31.647750854492188,30.260650634765625,30.23874855041504,273.4803200006485,278.45236959457395,0.0068145327568054,0.0056981463432312,483.4485168457031,480.9705810546875,23.07701110839844,23.22844886779785,414962.4824523926,1223022.3655700684,1204955.9593200684,1212158.1077575684,12.004393577575684,12.008055686950684,492919.8741912842,423217.7257537842,307.61349334716795,268.83612575531004,302.8787101745605,308.3405517578125,6.672499656677246,34.959999084472656,29.89999961853028,9.257280985514324e-05,2020.4736328125,16.44847297668457,16.342029571533203,5.732800006866455,2.677983045578003,2.733757734298706,0.9382410645484924,0.8712828159332275,0.7227202653884888,4.216760635375977,267.7147521972656,17.012046813964844,632.9031982421875,285.10845947265625,2.418673515319824,1.2891316413879397,598.7445678710938,656.7721557617188,30.99,10.83
2025-01-24 10:11:18+01:00,8.0,544.9787902832031,29.943078994750977,2.09706974029541,2.372782826423645,2.054357409477234,3.854869484901428,4.350214958190918,279.9628798007965,279.9005300045013,285.66566982269285,330.2110771179199,318.5877555847168,305.409349822998,31.65275001525879,30.25648498535156,30.23874855041504,273.4853199958801,278.45736970901487,0.0068269016742706,0.0056981344223022,483.4406433105469,480.9443817138672,23.06413650512696,23.35433387756348,413245.8686828613,1219421.2913513184,1206176.6624450684,1207214.2601013184,11.999510765075684,11.989134788513184,493102.9796600342,423767.0421600342,307.5965065002441,268.7808376789093,302.8837093353271,308.33055152893064,6.664999485015869,34.95000076293945,29.89999961853028,9.201330396864148e-05,2034.66796875,16.460588455200195,16.590660095214844,5.732800006866455,2.6632403135299683,2.76850163936615,0.9384513199329376,0.8755786120891571,0.7253336012363434,4.149342060089111,267.38697814941406,16.89674186706543,632.672607421875,285.1085510253906,2.417839527130127,1.289139449596405,598.7691650390625,,30.99,10.83
2025-01-24 10:11:20+01:00,8.0,544.941162109375,29.939258575439453,2.093026161193848,2.375507116317749,2.058361530303955,3.862795352935791,4.361072540283203,279.9678796768188,279.90552988052366,285.6756700515747,330.2110771179199,318.48275604248045,305.409349822998,31.65774917602539,30.2523193359375,30.23874855041504,273.49031999111173,278.4623698234558,0.0068392705917358,0.0056981225013732,483.4327697753906,480.9181823730469,23.05126190185547,23.4802188873291,411529.2549133301,1215820.2171325684,1207397.3655700684,1202270.4124450684,11.994627952575684,11.970213890075684,493286.0851287842,424316.3585662842,307.5795196533203,268.7255496025085,302.8887084960937,308.3205513000488,6.670000076293945,34.95000076293945,29.89999961853028,9.21150377061632e-05,2020.74072265625,16.47270393371582,16.839290618896484,5.732800006866455,2.6484975814819336,2.8032455444335938,0.9386615753173828,0.8798744082450867,0.727946937084198,4.081923484802246,267.0592041015625,16.781436920166016,632.4420166015625,285.108642578125,2.4170055389404297,1.2891472578048706,598.7937622070312,657.0550537109375,30.99,10.83
2025-01-24 10:11:22+01:00,8.0,545.0494384765625,30.01066398620605,2.0764684677124023,2.373492956161499,2.063007354736328,3.810168981552124,4.355186939239502,279.97787990570066,279.90552988052366,285.6756700515747,330.1910766601562,318.23275604248045,305.409349822998,31.647750854492188,30.25006103515625,30.23874855041504,273.49031999111173,278.45236959457395,0.0068437023162841,0.0056904296875,483.4532775878906,480.9291076660156,23.06699752807617,22.88536834716797,411605.5488586426,1209716.7015075684,1209228.4202575684,1203246.9749450684,12.010497093200684,11.973875999450684,484619.0929412842,414672.8038787842,308.1082176208496,268.78382911682127,302.8787101745605,308.3205513000488,6.670000076293945,34.95000076293945,29.90999984741211,9.242022196451824e-05,2023.5438232421875,17.076122283935547,16.04942512512207,5.732800006866455,2.227121353149414,2.7210018634796143,0.9521906971931458,0.896475076675415,0.7267377972602844,4.1670098304748535,268.06982421875,16.463001251220703,632.1915283203125,285.0838623046875,2.416516065597534,1.2891616821289062,599.1091918945312,657.2211303710938,30.99,10.83
2025-01-24 10:11:24+01:00,8.0,544.8278198242188,29.91712188720703,2.0964913368225098,2.375124216079712,2.0602660179138184,3.845694780349731,4.356804370880127,279.97787990570066,279.9155301094055,285.655669593811,330.1910766601562,318.47275390625,305.409349822998,31.647750854492188,30.236572265625,30.228748321533203,273.5003200113773,278.45236959457395,0.0068402762413024,0.0056945753097534,483.4909362792969,480.9634399414063,23.0865478515625,23.572954177856445,421600.0556945801,1210204.9827575684,1204589.7483825684,1211303.6155700684,11.990965843200684,11.999510765075684,489013.6241912842,429443.3116912842,307.80855026245115,269.40269746780393,302.8987087249756,308.31054916381834,6.669999599456787,34.91999816894531,29.92999839782715,9.303059048122832e-05,2045.880859375,16.720474243164062,16.581361770629883,5.732800006866455,2.55728816986084,2.6501471996307373,0.960566520690918,0.8851500153541565,0.7210877537727356,4.035072326660156,267.414306640625,16.56108856201172,632.2451782226562,285.1086120605469,2.413787603378296,1.2891464233398438,598.6823120117188,656.2443237304688,30.99,10.83
2025-01-24 10:11:26+01:00,8.0,545.3154296875,29.92309761047364,2.1080431938171387,2.3892321586608887,2.065702199935913,3.867666244506836,4.383569240570068,279.97787990570066,279.9455298423767,285.6456693649292,330.1910766601562,318.89275588989256,305.3993515014648,31.63775062561035,30.236572265625,30.23874855041504,273.49031999111173,278.4623698234558,0.006860047340393,0.0057180223464965,483.4942932128906,480.9567260742188,23.12231063842773,23.178316116333008,418319.4160461426,1223754.7874450684,1212402.2483825684,1203124.9046325684,12.010497093200684,11.968993186950684,490966.7491912842,424438.4288787842,307.94375076293943,268.74310579299924,302.8787101745605,308.290552520752,6.670000076293945,34.95000076293945,29.94999885559082,9.313231574164496e-05,2019.138916015625,16.801834106445312,16.549312591552734,5.732800006866455,2.3962972164154053,2.769259214401245,0.9366990327835084,0.8883352875709534,0.7316260933876038,4.05211353302002,267.1548156738281,16.58147621154785,633.4484252929688,285.1662292480469,2.417139768600464,1.2891602516174316,598.8201904296875,656.8212890625,30.99,10.83
2025-01-24 10:11:28+01:00,8.0,545.1836853027344,29.96047782897949,2.105733275413513,2.385667204856873,2.066561460494995,3.8539633750915527,4.378909826278687,279.97787990570066,279.9305299758911,285.6506694793701,330.1860774993896,318.68275489807127,305.3993515014648,31.64275074005127,30.23583984375,30.23374843597412,273.49031999111173,278.4623698234558,0.006860047340393,0.0057180223464965,483.4942932128906,480.9288482666016,23.12231063842773,23.16121006011963,414809.8945617676,1217712.3069763184,1208984.2796325684,1213256.7405700684,12.005003929138184,11.983031272888184,491638.1359100342,420104.9327850342,307.901501083374,268.8564390182495,302.88870944976804,308.290552520752,6.667499542236328,34.959999084472656,29.959999084472656,9.257280985514324e-05,1981.4952392578125,16.88426971435547,17.01955223083496,5.732800006866455,2.339289426803589,2.756507635116577,0.944208025932312,0.8908581435680389,0.7299475073814392,4.034412384033203,266.97727966308594,16.76250171661377,632.88720703125,285.1246795654297,2.4169689416885376,1.289190113544464,599.0251159667969,,30.99,10.83
2025-01-24 10:11:30+01:00,8.0,545.0519409179688,29.99785804748535,2.103423357009888,2.3821022510528564,2.067420721054077,3.8402605056762695,4.374250411987305,279.97787990570066,279.9155301094055,285.655669593811,330.181078338623,318.47275390625,305.3993515014648,31.647750854492188,30.235107421875,30.228748321533203,273.49031999111173,278.4623698234558,0.006860047340393,0.0057180223464965,483.4942932128906,480.9009704589844,23.12231063842773,23.14410400390625,411300.3730773926,1211669.8265075684,1205566.3108825684,1223388.5765075684,11.999510765075684,11.997069358825684,492309.5226287842,415771.4366912842,307.85925140380857,268.96977224349973,302.8987087249756,308.290552520752,6.66249942779541,34.939998626708984,29.959999084472656,9.191157870822482e-05,2015.312255859375,16.966705322265625,17.489791870117188,5.732800006866455,2.2822816371917725,2.743756055831909,0.9517170190811156,0.8933809995651245,0.7282689213752747,4.016711235046387,266.7997436523437,16.943527221679688,632.3259887695312,285.0831298828125,2.416798114776612,1.2892199754714966,599.2300415039062,656.8679809570312,30.99,10.83
2025-01-24 10:11:32+01:00,8.0,545.4102172851562,29.945770263671875,2.0949385166168213,2.3788437843322754,2.058743953704834,3.838456630706787,4.358643054962158,279.97787990570066,279.9155301094055,285.655669593811,330.181078338623,318.64275588989256,305.409349822998,31.63775062561035,30.2406005859375,30.228748321533203,273.49031999111173,278.4823698043823,0.0068409333229064,0.0057203006744384,483.4675903320313,480.9782409667969,23.086071014404297,23.40370178222656,414275.8369445801,1220214.7483825684,1210693.2640075684,1208862.2093200684,11.982420921325684,11.999510765075684,489135.6945037842,419311.4757537842,308.19647827148435,269.0220688819885,302.8787101745605,308.31054916381834,6.659999847412109,34.91999816894531,29.979999542236328,9.297972785101997e-05,2025.9912109375,16.390825271606445,16.56400489807129,5.732800006866455,2.784755229949951,2.736747980117798,0.9373213648796082,0.872951865196228,0.7251904606819153,4.182758808135986,265.9803161621094,16.601476669311523,632.9093627929688,285.0800170898437,2.417041301727295,1.2890353202819824,598.6126708984375,656.4752807617188,30.99,10.83
2025-01-24 10:11:34+01:00,8.0,545.5741577148438,29.95558357238769,2.0791659355163574,2.3843796253204346,2.0645883083343506,3.814002275466919,4.373883247375488,279.9678796768188,279.9255298614502,285.655669593811,330.181078338623,318.7627548217773,305.3993515014648,31.597749710083008,30.22589111328125,30.20874786376953,273.5303200125694,278.45236959457395,0.0068568286895751,0.0056908612251281,483.4923706054688,480.9697570800781,23.05459976196289,23.23252868652344,415878.0097961426,1217773.3421325684,1211181.5452575684,1207885.6468200684,11.987303733825684,12.016600608825684,494384.7179412842,420165.9679412842,308.116625213623,269.2242080211639,302.8787101745605,308.31054916381834,6.654999732971191,34.91999816894531,29.959999084472656,9.27762688530816e-05,1987.76904296875,16.570873260498047,16.258529663085938,5.732800006866455,2.5657289028167725,2.7212259769439697,0.9356822371482848,0.8819895386695862,0.729228138923645,4.101923942565918,267.2640686035156,16.52954864501953,632.420654296875,285.081298828125,2.4161434173583984,1.2890777587890625,598.914794921875,656.747314453125,30.99,10.83
2025-01-24 10:11:36+01:00,8.0,546.02490234375,29.96190643310547,2.0899245738983154,2.376027107238769,2.062868595123291,3.8332130908966064,4.357965469360352,279.97787990570066,279.9155301094055,285.6756700515747,330.1910766601562,318.3527549743652,305.3993515014648,31.62775039672852,30.210479736328125,30.228748321533203,273.52032002210615,278.4623698234558,0.0068420042991638,0.0056768951416015,483.5314636230469,480.9259948730469,23.080825805664062,23.031858444213867,415420.2461242676,1219482.3265075684,1212890.5296325684,1203613.1858825684,11.979979515075684,11.993407249450684,495971.6320037842,424072.2179412842,307.9057258605957,268.795450592041,302.8787101745605,308.31054916381834,6.652500152587891,34.91999816894531,29.94999885559082,9.42004648844401e-05,2017.047607421875,17.189252853393555,16.71466827392578,5.732800006866455,2.108133554458618,2.665889263153076,0.9557065963745116,0.8996590971946716,0.7262335419654846,4.118951320648193,267.35968017578125,16.594554901123047,632.312255859375,285.08404541015625,2.4164416790008545,1.2891682386398315,598.945556640625,657.0404052734375,30.99,10.83
2025-01-24 10:11:38+01:00,8.0,545.9224853515625,29.977054595947266,2.094527840614319,2.379247784614563,2.063266158103943,3.8408727645874015,4.367110013961792,279.9678799152374,279.92052998542783,285.660669708252,330.1910766601562,318.4727558135986,305.3993515014648,31.61275005340576,30.209762573242188,30.218748092651367,273.52032002210615,278.4623698234558,0.0068458611965179,0.0056821784973144,483.53004455566406,480.9667053222656,23.06365966796875,23.10305118560791,413894.3672180176,1217346.0960388184,1210937.4046325684,1209838.7718200684,11.978148460388184,11.994017601013184,495788.5265350342,419921.8273162842,308.009073638916,268.74879636764524,302.8737100601196,308.3155502319336,6.652499675750732,34.89999771118164,29.94999885559082,9.297972785101997e-05,2013.48779296875,16.973913192749023,16.544106483459473,5.732800006866455,2.210047483444214,2.685047149658203,0.9512364864349364,0.8929230570793152,0.726547360420227,4.116823196411133,266.8134002685547,16.56070613861084,632.6075744628906,285.08348083496094,2.417416214942932,1.2890284657478333,598.8268432617188,,30.99,10.83
2025-01-24 10:11:40+01:00,8.0,545.820068359375,29.992202758789062,2.0991311073303223,2.3824684619903564,2.0636637210845947,3.8485324382781982,4.376254558563232,279.95787992477415,279.9255298614502,285.6456693649292,330.1910766601562,318.592756652832,305.3993515014648,31.597749710083008,30.20904541015625,30.20874786376953,273.52032002210615,278.4623698234558,0.006849718093872,0.0056874618530273,483.5286254882813,481.0074157714844,23.04649353027344,23.17424392700196,412368.4883117676,1215209.8655700684,1208984.2796325684,1216064.3577575684,11.976317405700684,11.994627952575684,495605.4210662842,415771.4366912842,308.1124214172363,268.7021421432495,302.8687099456787,308.3205513000488,6.654999732971191,34.90999984741211,29.94999885559082,9.313231574164496e-05,2026.7476806640625,16.758573532104492,16.373544692993164,5.732800006866455,2.3119614124298096,2.70420503616333,0.9467663764953612,0.8861870169639587,0.7268611788749695,4.114695072174072,266.2671203613281,16.526857376098633,632.9028930664062,285.0829162597656,2.4183907508850098,1.288888692855835,598.7081298828125,656.8461303710938,30.99,10.83
2025-01-24 10:11:42+01:00,8.0,543.0687255859375,29.892831802368164,2.110008478164673,2.388636350631714,2.0693204402923584,3.848821640014648,4.383884906768799,279.97787990570066,279.895530128479,285.655669593811,330.1910766601562,318.73275604248045,305.3993515014648,31.607749938964844,30.20904541015625,30.20874786376953,273.5003200113773,278.4623698234558,0.0068723034858703,0.005687273979187,483.5262451171875,481.0234680175781,23.06079864501953,23.60780334472656,415649.1279602051,1206909.0843200684,1203369.0452575684,1209838.7718200684,11.992186546325684,11.979979515075684,480712.8429412842,420776.3195037842,307.26426162719724,269.1895891666412,302.8687099456787,308.31054916381834,6.652499675750732,34.90999984741211,29.94999885559082,9.23693593343099e-05,1997.15771484375,16.691455841064453,16.571361541748047,5.732800006866455,2.751113176345825,2.7412264347076416,0.9356482028961182,0.9008644819259644,0.7345648407936096,4.089150428771973,265.597900390625,17.489849090576172,632.6543579101562,285.0800170898437,2.416954755783081,1.2890353202819824,598.8621826171875,656.7044677734375,30.99,10.83
2025-01-24 10:11:44+01:00,8.0,543.5120239257812,29.908910751342773,2.10266637802124,2.3868374824523926,2.074108839035034,3.860490083694458,4.382227420806885,279.9678796768188,279.90552988052366,285.6756700515747,330.181078338623,318.3727554321289,305.37935104370115,31.597749710083008,30.206298828125,30.20874786376953,273.49031999111173,278.4623698234558,0.0068723034858703,0.005687273979187,483.5262451171875,480.9809265136719,23.06079864501953,23.37506675720215,407638.2637023926,1217773.3421325684,1207397.3655700684,1196411.0374450684,11.982420921325684,11.976317405700684,489135.6945037842,408691.3585662842,307.7578491210937,268.88261165618894,302.8787101745605,308.290552520752,6.652499198913574,34.90999984741211,29.94999885559082,9.31831783718533e-05,2027.192626953125,16.399639129638672,16.494647979736328,5.732800006866455,2.675346612930298,2.71143651008606,0.9691725969314576,0.9123989343643188,0.7273487448692322,4.11766529083252,266.499267578125,16.7049503326416,631.7835693359375,285.0805053710937,2.413059949874878,1.28905189037323,598.6958618164062,656.4364624023438,30.99,10.83
2025-01-24 10:11:46+01:00,8.0,546.9295654296875,30.018457412719727,2.119685411453247,2.371370553970337,2.054838418960572,3.885093927383423,4.346398830413818,279.93787994384763,279.90552988052366,285.655669593811,330.1410774230957,318.55275573730466,305.37935104370115,31.58774948120117,30.21533203125,30.18874931335449,273.4803200006485,278.45236959457395,0.0068266243934631,0.0056940984725952,483.5195617675781,481.0047302246094,23.050785064697266,23.314985275268555,419311.2373352051,1217651.2718200684,1209472.5608825684,1206176.6624450684,11.981200218200684,11.999510765075684,485961.8663787842,425903.2726287842,307.9099487304687,268.54999151229856,302.8787101745605,308.290552520752,6.642499923706055,34.89999771118164,29.939998626708984,9.27762688530816e-05,2008.59326171875,16.47887420654297,17.148168563842773,5.732800006866455,2.818377494812012,2.781001329421997,0.948686957359314,0.874895453453064,0.7213703989982605,4.089150428771973,265.7344665527344,16.379533767700195,632.9437255859375,285.0252685546875,2.41798734664917,1.2888942956924438,598.9684448242188,656.5963134765625,30.99,10.83
2025-01-24 10:11:48+01:00,8.0,546.5087280273438,30.01294231414795,2.133042335510254,2.368447184562683,2.052873134613037,3.9110690355300894,4.342686891555786,279.93787994384763,279.9005300045013,285.655669593811,330.1610778808593,318.5827564239502,305.37435188293455,31.58774948120117,30.208267211914062,30.18374919891357,273.4803200006485,278.45236959457395,0.0068188686370849,0.0056940131187438,483.5333862304688,481.00633239746094,23.072004318237305,23.22078800201416,419349.3843078613,1213256.7405700684,1207092.1897888184,1204345.6077575684,11.986083030700684,11.994627952575684,490295.3624725342,425842.2374725342,307.8126853942871,268.8034378528595,302.8787101745605,308.290552520752,6.654999732971191,34.90999984741211,29.92999839782715,9.282713148328992e-05,1972.7294921875,16.510656356811523,17.194272994995117,5.732800006866455,2.742116332054138,2.763986706733704,0.9445177018642426,0.8755219578742981,0.7223639488220215,4.137449741363525,265.9051818847656,16.657752990722656,632.73046875,285.01171875,2.417598843574524,1.288863182067871,598.9586791992188,,30.99,10.83
2025-01-24 10:11:50+01:00,8.0,546.087890625,30.00742721557617,2.1463992595672607,2.3655238151550293,2.050907850265503,3.937044143676758,4.338974952697754,279.93787994384763,279.895530128479,285.655669593811,330.181078338623,318.6127571105957,305.36935272216795,31.58774948120117,30.201202392578125,30.178749084472656,273.4803200006485,278.45236959457395,0.0068111128807067,0.0056939277648925,483.5472106933594,481.0079345703125,23.093223571777344,23.12659072875977,419387.5312805176,1208862.2093200684,1204711.8186950684,1202514.5530700684,11.990965843200684,11.989745140075684,494628.8585662842,425781.2023162842,307.71542205810545,269.0568841934204,302.8787101745605,308.290552520752,6.644999504089356,34.88999938964844,29.939998626708984,9.34375e-05,2037.8271484375,16.542438507080078,17.24037742614746,5.732800006866455,2.6658551692962646,2.74697208404541,0.9403484463691713,0.8761484622955322,0.7233574986457825,4.185749053955078,266.0758972167969,16.935972213745117,632.5172119140625,284.9981689453125,2.417210340499878,1.2888320684432983,598.9489135742188,656.8533935546875,30.99,10.83
2025-01-24 10:11:52+01:00,8.0,544.69580078125,29.926637649536133,2.0803189277648926,2.3684234619140625,2.0571277141571045,3.814093351364136,4.34230899810791,279.93787994384763,279.88552989959715,285.6456693649292,330.181078338623,318.29275741577146,305.36935272216795,31.5677490234375,30.201141357421875,30.20874786376953,273.460320019722,278.45236959457395,0.0068286752700805,0.0056711778640747,483.5390930175781,480.9918518066406,23.04363250732422,23.18646240234375,414275.8369445801,1223022.3655700684,1197143.4593200684,1212890.5296325684,11.982420921325684,11.981200218200684,492919.8741912842,424560.4991912842,308.0956100463867,269.0220688819885,302.8787101745605,308.27055206298826,6.640000343322754,34.939998626708984,29.939998626708984,9.25219472249349e-05,1988.08056640625,16.796018600463867,17.093690872192383,5.732800006866455,2.382805347442627,2.7584619522094727,0.953406810760498,0.885440468788147,0.7222747206687927,4.170003414154053,266.3080749511719,16.786300659179688,631.861572265625,285.02655029296875,2.4162044525146484,1.288865327835083,599.0549926757812,656.771728515625,30.99,10.83
2025-01-24 10:11:54+01:00,8.0,544.569580078125,29.94048500061035,2.090226888656616,2.3688273429870605,2.0491058826446533,3.8026862144470215,4.336742877960205,279.93787994384763,279.88552989959715,285.655669593811,330.1610778808593,318.6027549743652,305.3993515014648,31.577749252319336,30.184600830078125,30.178749084472656,273.4403200089931,278.4423698425293,0.0068028216361999,0.0056997776031494,483.5681762695313,480.95159912109375,23.03028106689453,22.9534854888916,412063.3125305176,1216064.3577575684,1212280.1780700684,1213745.0218200684,11.986083030700684,11.978758811950684,483520.4601287842,417358.3507537842,307.82544937133787,269.1838194370269,302.8687099456787,308.290552520752,6.647499561309815,34.88999938964844,29.90999984741211,9.201330396864148e-05,2002.764404296875,16.698863983154297,17.258014678955078,5.732800006866455,2.331961870193481,2.69737195968628,0.9502225518226624,0.8749772906303406,0.7186131477355957,4.121922492980957,266.3627014160156,16.648466110229492,633.2393798828125,285.0268859863281,2.4195709228515625,1.288947820663452,598.853271484375,657.1281127929688,30.99,10.83
2025-01-24 10:11:56+01:00,8.0,544.2758178710938,29.97641563415528,2.072661161422729,2.3671469688415527,2.054135799407959,3.8058485984802246,4.346587657928467,279.95787992477415,279.895530128479,285.6456693649292,330.1610778808593,318.55275573730466,305.36935272216795,31.577749252319336,30.184600830078125,30.178749084472656,273.4503199994564,278.45236959457395,0.0068129143714904,0.0056721920967102,483.5495910644531,481.05181884765625,23.020267486572266,23.1375732421875,417632.7705383301,1209716.7015075684,1204223.5374450684,1201660.0608825684,11.998290061950684,11.998290061950684,493041.9445037842,424072.2179412842,307.62623443603513,268.81869354248045,302.8787101745605,308.28055038452146,6.635000228881836,34.89999771118164,29.90999984741211,9.216590033637152e-05,2051.35400390625,16.965024948120117,17.330968856811523,5.732800006866455,2.297121047973633,2.756972312927246,0.950101673603058,0.8895199298858643,0.7235811948776245,4.224010944366455,265.32476806640625,17.041305541992188,632.3390502929688,284.94158935546875,2.416400909423828,1.288630127906799,598.8090209960938,656.7999267578125,30.99,10.83
