_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-24 10:11:58+01:00,8.0,546.0321044921875,29.96661758422852,2.082200050354004,2.36494779586792,2.0525364875793457,3.8193840980529785,4.338028907775879,279.97787990570066,279.90552988052366,285.655669593811,330.1410774230957,318.2727569580078,305.36935272216795,31.577749252319336,30.187469482421875,30.16874885559082,273.4503199994564,278.4623698234558,0.0068129143714904,0.0056721920967102,483.5495910644531,481.0021362304688,23.020267486572266,23.360366821289062,416946.1250305176,1221313.3811950684,1210693.2640075684,1208495.9983825684,11.972655296325684,11.975096702575684,493530.2257537842,424072.2179412842,307.83812561035154,268.8593687057495,302.8687099456787,308.27055206298826,6.630000114440918,34.89999771118164,29.89999961853028,9.231848822699652e-05,1994.176513671875,16.749513626098633,16.598726272583008,5.732800006866455,2.371624231338501,2.828242301940918,0.9436768293380736,0.8817033171653748,0.7237191796302795,4.070973873138428,265.7071533203125,17.201753616333008,632.0084838867188,284.99853515625,2.4141674041748047,1.288844108581543,598.9600830078125,656.4959106445312,30.99,10.83
2025-01-24 10:12:00+01:00,8.0,545.4480285644531,29.96741485595703,2.080841302871704,2.371382713317871,2.0560165643692017,3.8200197219848633,4.353409051895142,279.97787990570066,279.9005300045013,285.655669593811,330.1410774230957,318.467756652832,305.37435188293455,31.5627498626709,30.18272399902344,30.163748741149902,273.4553200095892,278.4623698234558,0.0068234190940856,0.0056896347999572,483.56581115722656,481.0043640136719,22.994518280029297,23.22923469543457,415115.0703430176,1216003.3226013184,1210143.9476013184,1210876.3694763184,11.976927757263184,11.979369163513184,490234.3273162842,420715.2843475342,307.71306838989256,268.84774723052976,302.8687099456787,308.265550994873,6.627499580383301,34.89999771118164,29.939998626708984,9.37935553656684e-05,1984.6544189453125,16.80186653137207,16.794795989990234,5.732800006866455,2.380096316337585,2.8040956258773804,0.9497160315513612,0.884817510843277,0.72356116771698,4.103577136993408,265.72764587402344,17.075937271118164,632.6126098632812,284.9983825683594,2.416794538497925,1.2888394594192505,598.9681701660156,,30.99,10.83
2025-01-24 10:12:02+01:00,8.0,544.8639526367188,29.968212127685547,2.0794825553894043,2.3778176307678223,2.0594966411590576,3.820655345916748,4.368789196014404,279.97787990570066,279.895530128479,285.655669593811,330.1410774230957,318.6627563476562,305.37935104370115,31.54775047302246,30.177978515625,30.158748626708984,273.460320019722,278.4623698234558,0.0068339238166809,0.0057070775032043,483.58203125,481.006591796875,22.968769073486328,23.09810256958008,413284.0156555176,1210693.2640075684,1209594.6311950684,1213256.7405700684,11.981200218200684,11.983641624450684,486938.4288787842,417358.3507537842,307.5880111694336,268.83612575531004,302.8687099456787,308.2605499267578,6.632499694824219,34.88999938964844,29.939998626708984,9.272540622287326e-05,2007.658935546875,16.854219436645508,16.99086570739746,5.732800006866455,2.38856840133667,2.7799489498138428,0.9557552337646484,0.8879317045211792,0.7234031558036804,4.136180400848389,265.7481384277344,16.95012092590332,633.2167358398438,284.99822998046875,2.419421672821045,1.288834810256958,598.9762573242188,656.8922729492188,30.99,10.83
2025-01-24 10:12:04+01:00,8.0,545.3783569335938,29.97091293334961,2.0860626697540283,2.369426727294922,2.0534427165985107,3.868864059448242,4.356314182281494,279.97787990570066,279.90552988052366,285.655669593811,330.1610778808593,318.6127571105957,305.3493522644043,31.54775047302246,30.17706298828125,30.16874885559082,273.460320019722,278.45236959457395,0.0068212852478027,0.0056534347534179,483.5648498535156,481.034423828125,23.0093002319336,23.28314208984375,420074.1767883301,1217162.9905700684,1209472.5608825684,1202270.4124450684,11.966551780700684,11.981200218200684,495727.4913787842,425414.9913787842,307.871923828125,269.2472871780395,302.848709487915,308.28055038452146,6.627499580383301,34.89999771118164,29.939998626708984,9.216590033637152e-05,1994.31005859375,16.43270492553711,17.13471031188965,5.732800006866455,2.587286949157715,2.7814362049102783,0.9304402470588684,0.8743373155593872,0.7271689772605896,4.069499969482422,265.8710632324219,16.554166793823242,632.3551025390625,284.99725341796875,2.415281295776367,1.2886661291122437,599.0745239257812,656.6012573242188,30.99,10.83
2025-01-24 10:12:06+01:00,8.0,544.02197265625,29.93589782714844,2.0803189277648926,2.3773465156555176,2.058627128601074,3.823909997940064,4.37228536605835,279.97787990570066,279.90552988052366,285.655669593811,330.1410774230957,318.54275741577146,305.3393501281738,31.5677490234375,30.16864013671875,30.16874885559082,273.4503199994564,278.45236959457395,0.0068364825248718,0.0057003264427185,483.5991821289063,481.054931640625,23.02694320678711,23.38326835632324,420150.4707336426,1217040.9202575684,1212646.3890075684,1207031.1546325684,12.004393577575684,11.975096702575684,484619.0929412842,415649.3663787842,307.95642318725584,269.37978091239927,302.8687099456787,308.27055206298826,6.63499927520752,34.89999771118164,29.90999984741211,9.242022196451824e-05,1972.6405029296875,16.509313583374023,16.575576782226562,5.732800006866455,2.8599729537963867,2.759950399398804,0.9495475888252258,0.888202965259552,0.72591233253479,4.116549968719482,264.9696960449219,16.680086135864258,632.6837158203125,284.9395751953125,2.416643142700196,1.2886236906051636,598.7490844726562,656.409912109375,30.99,10.83
2025-01-24 10:12:08+01:00,8.0,545.7681884765625,29.99374008178711,2.081467628479004,2.370425224304199,2.0528764724731445,3.80446195602417,4.33261251449585,279.97787990570066,279.9155301094055,285.655669593811,330.1410774230957,318.782755279541,305.3493522644043,31.5677490234375,30.165771484375,30.178749084472656,273.4503199994564,278.4623698234558,0.0068171582221984,0.0056741142272949,483.6077575683594,480.9958801269531,23.06795120239257,23.311731338500977,418090.5342102051,1220092.6780700684,1212158.1077575684,1212158.1077575684,11.998290061950684,11.966551780700684,497924.7570037842,425659.1320037842,307.76207580566404,269.2242080211639,302.8687099456787,308.27055206298826,6.637499809265137,34.89999771118164,29.90999984741211,9.21150377061632e-05,1963.7413330078125,16.594514846801758,17.105405807495117,5.732800006866455,2.6241676807403564,2.681810140609741,0.9474131464958192,0.8763687610626221,0.7186400294303894,4.02685546875,265.6935119628906,16.74076271057129,632.3037109375,284.9411315917969,2.4148781299591064,1.288615345954895,598.9119873046875,656.421630859375,30.99,10.83
2025-01-24 10:12:10+01:00,8.0,545.6172485351562,30.0040922164917,2.0812604427337646,2.3748854398727417,2.0588732957839966,3.808206558227539,4.3454790115356445,279.99287977218626,279.9105299949646,285.655669593811,330.1410774230957,318.532755279541,305.3493522644043,31.5677490234375,30.165771484375,30.16874885559082,273.4503199994564,278.45736970901487,0.0068171582221984,0.0056941246986389,483.5994110107422,481.0145263671875,23.06795120239257,23.212038040161133,416450.2143859863,1218444.7288513184,1214477.4436950684,1213745.0218200684,11.984862327575684,11.970213890075684,493469.1905975342,420593.2140350342,307.7493671417236,269.04759910106657,302.8737100601196,308.27055206298826,6.644999504089356,34.88999938964844,29.939998626708984,9.21150377061632e-05,2044.056640625,16.5779390335083,16.837066650390625,5.732800006866455,2.540231227874756,2.724494457244873,0.942068099975586,0.8787225782871246,0.7233640849590302,4.0609636306762695,265.160888671875,16.757720947265625,632.148681640625,284.928466796875,2.4150112867355347,1.2886142134666445,598.9731750488281,,30.99,10.83
2025-01-24 10:12:12+01:00,8.0,545.46630859375,30.01444435119629,2.0810532569885254,2.379345655441284,2.0648701190948486,3.811951160430908,4.35834550857544,280.00787963867185,279.90552988052366,285.655669593811,330.1410774230957,318.282755279541,305.3493522644043,31.5677490234375,30.165771484375,30.158748626708984,273.4503199994564,278.45236959457395,0.0068171582221984,0.0057141351699829,483.591064453125,481.0331726074219,23.06795120239257,23.11234474182129,414809.8945617676,1216796.7796325684,1216796.7796325684,1215331.9358825684,11.971434593200684,11.973875999450684,489013.6241912842,415527.2960662842,307.7366584777832,268.8709901809692,302.8787101745605,308.27055206298826,6.630000114440918,34.88999938964844,29.89999961853028,9.262367248535155e-05,1996.0009765625,16.561363220214844,16.568727493286133,5.732800006866455,2.456294775009156,2.767178773880005,0.9367230534553528,0.8810763955116272,0.7280881404876709,4.095071792602539,264.6282653808594,16.77467918395996,631.99365234375,284.9158020019531,2.415144443511963,1.2886130809783936,599.0343627929688,656.8728637695312,30.99,10.83
2025-01-24 10:12:14+01:00,8.0,546.2794189453125,29.98244285583496,2.0910744667053223,2.384832859039306,2.067652702331543,3.834093570709229,4.372714519500732,279.97787990570066,279.9155301094055,285.655669593811,330.1410774230957,318.4427551269531,305.37935104370115,31.537750244140625,30.166961669921875,30.16874885559082,273.4503199994564,278.45236959457395,0.0068570475578308,0.0057141351699829,483.591064453125,481.0217590332031,23.041725158691406,23.18320083618164,406799.0303039551,1224120.9983825684,1218139.5530700684,1211791.8968200684,11.998290061950684,11.961668968200684,494628.8585662842,429809.5226287842,307.8338989257812,268.63777055740354,302.8687099456787,308.2605499267578,6.632499694824219,34.880001068115234,29.88999938964844,9.338663736979166e-05,1985.099365234375,17.107126235961914,16.658254623413086,5.732800006866455,2.2146530151367188,2.78292202949524,0.9524134397506714,0.8968438506126404,0.7273120880126953,4.188951015472412,264.6282653808594,17.23462677001953,632.7926635742188,284.9972839355469,2.4181339740753174,1.2888034582138062,598.8336791992188,656.7376708984375,30.99,10.83
2025-01-24 10:12:16+01:00,8.0,545.377197265625,29.991416931152344,2.101856231689453,2.3751704692840576,2.058347463607788,3.8431236743927,4.354536533355713,279.9678796768188,279.90552988052366,285.655669593811,330.121076965332,318.6827568054199,305.3393501281738,31.54775047302246,30.15625,30.16874885559082,273.5303200125694,278.45236959457395,0.0068347525596618,0.0056639733314514,483.6015625,481.0404968261719,23.0398178100586,23.385746002197266,414809.8945617676,1216308.4983825684,1209594.6311950684,1199096.5843200684,11.994627952575684,11.968993186950684,494384.7179412842,419189.4054412842,307.9859985351562,268.6845859527588,302.8687099456787,308.28055038452146,6.632499694824219,34.88999938964844,29.89999961853028,9.338663736979166e-05,1968.769287109375,16.548221588134766,16.51197624206543,5.907199859619141,2.70006799697876,2.833988904953003,0.9395794868469238,0.8758788704872131,0.7243444323539734,4.041121482849121,264.8604431152344,16.58301544189453,632.454345703125,284.9406433105469,2.4158613681793213,1.2885987758636477,598.7804565429688,656.542724609375,30.99,10.83
2025-01-24 10:12:18+01:00,8.0,545.4384765625,29.989994049072266,2.109718084335327,2.378701686859131,2.06011176109314,3.869821786880493,4.363214015960693,279.9678796768188,279.9155301094055,285.6456693649292,330.1410774230957,318.4527572631836,305.3493522644043,31.52775001525879,30.14776611328125,30.16874885559082,273.7003200292587,278.45236959457395,0.0068373608589172,0.0061820354461669,483.6363830566406,481.044677734375,23.038864135742188,23.251310348510746,412444.7822570801,1219726.4671325684,1213622.9515075684,1215209.8655700684,11.971434593200684,11.998290061950684,502319.2882537842,421020.4601287842,307.4648498535156,268.64362277984617,302.8687099456787,308.27055206298826,6.630000114440918,34.88999938964844,29.88999938964844,9.272540622287326e-05,2021.630615234375,16.8134708404541,16.79928970336914,5.907199859619141,2.641043186187744,2.8012259006500244,0.9361527562141418,0.885566771030426,0.7282010912895203,4.107852935791016,264.4643859863281,17.049602508544922,632.5728759765625,284.9420166015625,2.41663670539856,1.2886449098587036,598.8336791992188,656.606201171875,30.99,10.83
2025-01-24 10:12:20+01:00,8.0,545.4435119628906,29.9997615814209,2.1182342767715454,2.380620837211609,2.061795234680176,3.8891676664352417,4.370907068252564,279.9628798007965,279.9105299949646,285.6406697273254,330.1410774230957,318.60775604248045,305.3493522644043,31.537750244140625,30.15516662597656,30.17374897003174,273.8153200089931,278.4473697185516,0.0068422725200653,0.0063058104515075,483.63519287109375,481.0271606445313,23.028135299682617,23.1915922164917,411414.8139953613,1208679.1038513184,1204101.4671325684,1205566.3108825684,11.972044944763184,11.984251976013184,503356.8859100342,416320.7530975342,307.52430763244627,268.69629015922544,302.8687099456787,308.2805522918701,6.630000114440918,34.88999938964844,29.90999984741211,9.292886522081164e-05,1991.55126953125,16.78311538696289,16.77602481842041,5.907199859619141,2.531158447265625,2.82323956489563,0.9419683814048768,0.8865030407905579,0.727700263261795,4.130529642105103,264.92872619628906,16.803424835205078,632.7372131347656,284.9834899902344,2.416797637939453,1.2887645363807678,598.7958679199219,,30.99,10.83
2025-01-24 10:12:22+01:00,8.0,545.4485473632812,30.00952911376953,2.126750469207764,2.382539987564087,2.063478708267212,3.9085135459899902,4.378600120544434,279.95787992477415,279.90552988052366,285.63567008972166,330.1410774230957,318.7627548217773,305.3493522644043,31.54775047302246,30.162567138671875,30.178749084472656,273.93031998872755,278.4423698425293,0.0068471841812133,0.0064295854568481,483.6340026855469,481.0096435546875,23.017406463623047,23.131874084472656,410384.8457336426,1197631.7405700684,1194579.9827575684,1195922.7561950684,11.972655296325684,11.970213890075684,504394.4835662842,411621.0460662842,307.58376541137693,268.7489575386047,302.8687099456787,308.290552520752,6.619999885559082,34.880001068115234,29.8799991607666,9.399700588650174e-05,2019.361328125,16.75275993347168,16.75275993347168,5.907199859619141,2.421273708343506,2.845253229141236,0.9477840065956116,0.8874393105506897,0.7271994352340698,4.1532063484191895,265.39306640625,16.557247161865234,632.9015502929688,285.02496337890625,2.4169585704803467,1.288884162902832,598.758056640625,656.8077392578125,30.99,10.83
2025-01-24 10:12:24+01:00,8.0,545.3004760742188,30.01702308654785,2.0829174518585205,2.390869140625,2.0730297565460205,3.82356333732605,4.388863563537598,279.93787994384763,279.90552988052366,285.63567008972166,330.1410774230957,318.3727554321289,305.3393501281738,31.537750244140625,30.166473388671875,30.18874931335449,274.1103199958801,278.4423698425293,0.0068785715103149,0.0063951244354248,483.6139526367188,481.0364685058594,23.01645278930664,23.43732261657715,414428.4248352051,1212646.3890075684,1201904.2015075684,1203979.3968200684,11.981200218200684,11.988524436950684,506469.6788787842,426391.5538787842,307.5965065002441,268.9000433921814,302.8787101745605,308.2405494689941,6.627500057220459,34.88999938964844,29.89999961853028,9.216590033637152e-05,1989.6380615234373,16.745323181152344,16.46310043334961,5.907199859619141,2.4228062629699707,2.745889186859131,0.9296342134475708,0.8895156979560852,0.7352737188339233,4.083592414855957,264.8058166503906,16.411462783813477,632.4967651367188,284.9145202636719,2.4134833812713623,1.2887730598449707,598.7266845703125,656.3523559570312,30.99,10.83
2025-01-24 10:12:26+01:00,8.0,544.81298828125,29.9675407409668,2.077903985977173,2.38901686668396,2.070115804672241,3.801393508911133,4.376796722412109,279.9178799629211,279.86552991867063,285.63567008972166,330.121076965332,318.3727554321289,305.3493522644043,31.52775001525879,30.166473388671875,30.20874786376953,274.2003200292587,278.4423698425293,0.0068785715103149,0.0064039163589477,483.6158752441406,481.037109375,23.01645278930664,23.3227767944336,416640.9492492676,1192626.8577575684,1188232.3265075684,1218749.9046325684,11.982420921325684,11.970213890075684,509765.5773162842,433105.4210662842,307.67295303344724,269.4313432216644,302.8787101745605,308.2605499267578,6.627500057220459,34.880001068115234,29.85999870300293,9.292886522081164e-05,1988.3475341796875,16.561363220214844,16.584516525268555,5.907199859619141,2.466675281524658,2.8012259006500244,0.9355483651161194,0.8757716417312622,0.732961118221283,4.020974636077881,264.9423828125,16.873462677001953,632.6254272460938,284.88629150390625,2.417487621307373,1.2886605262756348,598.7742919921875,656.8718872070312,30.99,10.83
2025-01-24 10:12:28+01:00,8.0,544.9568481445312,29.994400024414062,2.074904680252075,2.3881468772888184,2.067627429962158,3.827169418334961,4.386045932769775,279.9178799629211,279.86552991867063,285.615669631958,330.1410774230957,318.73275604248045,305.3493522644043,31.5677490234375,30.17025756835937,30.18874931335449,274.3603199958801,278.4423698425293,0.0068701410293579,0.0064039163589477,483.6158752441406,481.1005859375,23.00739288330078,23.39472389221192,422744.4648742676,1227416.8968200684,1215698.1468200684,1216186.4280700684,11.992186546325684,11.936034202575684,506103.4679412842,427123.9757537842,307.97754898071287,269.56311383247373,302.8787101745605,308.2605499267578,6.622499942779541,34.86000061035156,29.8799991607666,9.338663736979166e-05,2014.6002197265625,15.87533187866211,16.253000259399414,5.907199859619141,2.7058560848236084,2.813988447189331,0.9311736226081848,0.8697341680526733,0.730242133140564,4.195511817932129,265.5842590332031,16.389923095703125,632.525146484375,284.91265869140625,2.416037082672119,1.2885079383850098,598.4138793945312,656.6412963867188,30.99,10.83
2025-01-24 10:12:30+01:00,8.0,544.9568481445312,29.994400024414062,2.074904680252075,2.3881468772888184,2.067627429962158,3.827169418334961,4.386045932769775,279.9178799629211,279.86552991867063,285.615669631958,330.1410774230957,318.73275604248045,305.3493522644043,31.5677490234375,30.17025756835937,30.18874931335449,274.3603199958801,278.4423698425293,0.0068701410293579,0.0064039163589477,483.6158752441406,481.1005859375,23.00739288330078,23.39472389221192,422744.4648742676,1227416.8968200684,1215698.1468200684,1216186.4280700684,11.992186546325684,11.936034202575684,506103.4679412842,427123.9757537842,307.97754898071287,269.56311383247373,302.8787101745605,308.2605499267578,6.617499828338623,34.849998474121094,29.85999870300293,9.099602593315972e-05,1999.293701171875,15.87533187866211,16.253000259399414,5.907199859619141,2.7058560848236084,2.813988447189331,0.9311736226081848,0.8697341680526733,0.730242133140564,4.195511817932129,265.5842590332031,16.389923095703125,632.525146484375,284.91265869140625,2.416037082672119,1.2885079383850098,598.4138793945312,,30.99,10.83
