_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-24 10:19:32+01:00,8.0,547.1617431640625,29.9707145690918,2.25628924369812,2.553626775741577,2.2064075469970703,4.117383003234863,4.65997838973999,280.0678800582885,279.8155302047729,284.50566997528074,328.4910758972168,318.1227554321289,305.4893516540527,31.72775077819824,30.388885498046875,30.44874763488769,275.4103199481964,277.7523697853088,0.0073900098800659,0.0061764574050903,483.2205810546875,480.8351135253906,23.23007583618164,23.53518867492676,443496.4179992676,1228027.2483825684,1219604.3968200684,1219482.3265075684,12.055663108825684,12.060545921325684,515502.8820037842,451293.8976287842,308.2637237548828,271.08051242828367,302.92870941162107,308.4405502319336,6.585000038146973,35.13999938964844,30.0,9.8676511976454e-05,2024.5673828125,13.59982681274414,13.800929069519045,5.907199859619141,2.7315690517425537,2.827802419662476,0.9018340110778807,0.8856359720230103,0.7668837904930115,4.121042251586914,259.9575500488281,13.36983585357666,630.9437866210938,285.3320617675781,2.410512685775757,1.2898563146591189,595.748046875,653.0833129882812,30.99,11.92
2025-01-24 10:19:34+01:00,8.0,546.3630676269531,29.943885803222656,2.2641934156417847,2.5534907579422,2.2064321041107178,4.14196515083313,4.671146154403687,280.0778800487518,279.810530090332,284.50566997528074,328.4910758972168,317.95275535583494,305.4893516540527,31.72775077819824,30.383758544921875,30.44874763488769,275.4103199481964,277.75736966133115,0.0073900098800659,0.0061764574050903,483.2205810546875,480.8515472412109,23.23007583618164,23.4973087310791,443496.4179992676,1218810.9397888184,1213745.0218200684,1216674.7093200684,12.047118186950684,12.064818382263184,515258.7413787842,445495.5577850342,308.12063636779783,271.11921014785764,302.933709526062,308.4405502319336,6.59499979019165,35.119998931884766,30.0,9.933775160047744e-05,1935.9312744140625,13.567671298980711,13.842157363891602,5.907199859619141,2.759369015693665,2.8052377700805664,0.8981574177742004,0.8862408697605133,0.7697846591472626,4.046777009963989,259.5614929199219,13.596100330352783,630.894775390625,285.2771759033203,2.411547899246216,1.2897111773490906,595.9935302734375,,30.99,11.92
2025-01-24 10:19:36+01:00,8.0,545.5643920898438,29.91705703735352,2.272097587585449,2.5533547401428223,2.206456661224365,4.1665472984313965,4.682313919067383,280.08788003921507,279.8055299758911,284.50566997528074,328.4910758972168,317.782755279541,305.4893516540527,31.72775077819824,30.378631591796875,30.44874763488769,275.4103199481964,277.7623695373535,0.0073900098800659,0.0061764574050903,483.2205810546875,480.8679809570313,23.23007583618164,23.459428787231445,443496.4179992676,1209594.6311950684,1207885.6468200684,1213867.0921325684,12.038573265075684,12.069090843200684,515014.6007537842,439697.2179412842,307.97754898071287,271.1579078674316,302.9387096405029,308.4405502319336,6.585000038146973,35.119998931884766,29.979999542236328,9.898169623480904e-05,2049.974609375,13.535515785217283,13.88338565826416,5.907199859619141,2.7871689796447754,2.782673120498657,0.89448082447052,0.8868457674980164,0.7726855278015137,3.972511768341065,259.1654357910156,13.822364807128906,630.8457641601562,285.2222900390625,2.412583112716675,1.2895660400390625,596.239013671875,653.1489868164062,30.99,11.92
2025-01-24 10:19:38+01:00,8.0,547.8636474609375,30.09455299377441,2.275607347488404,2.5416955947875977,2.1925201416015625,4.150304317474365,4.661475658416748,280.07787981033323,279.8155302047729,284.5256694793701,328.4910758972168,318.1227554321289,305.46935119628904,31.737749099731445,30.375030517578125,30.43874931335449,275.4103199481964,277.79236974716184,0.0073384671211242,0.0061776461601257,483.2372741699219,480.81585693359375,23.25725555419922,23.50997734069824,442657.1846008301,1229370.0218200684,1216552.6390075684,1215698.1468200684,12.041014671325684,12.037352561950684,524902.2960662842,447143.5070037842,307.9859985351562,270.558460855484,302.92870941162107,308.4205497741699,6.592499732971191,35.119998931884766,30.01000022888184,9.8523924085829e-05,1969.2587890625,13.684139251708984,13.803092956542969,5.907199859619141,2.483067512512207,2.73296856880188,0.8776947259902954,0.8730726838111877,0.7715473175048828,4.073188781738281,259.5068664550781,13.395367622375488,631.6298828125,285.2774658203125,2.413055181503296,1.289720892906189,595.949462890625,653.0833129882812,30.99,11.92
2025-01-24 10:19:40+01:00,8.0,547.2889404296875,29.994367599487305,2.253346443176269,2.534698724746704,2.1945176124572754,4.1151204109191895,4.628933429718018,280.09787979125974,279.8055299758911,284.54566993713377,328.4910758972168,317.67275466918943,305.4893516540527,31.737749099731445,30.3697509765625,30.44874763488769,275.4103199481964,277.78236951828,0.0073500862121582,0.0061788835525512,483.23248291015625,480.86474609375,23.254871368408203,23.62521171569824,434341.1445617676,1212524.3186950684,1220703.0296325684,1217651.2718200684,12.025145530700684,12.034911155700684,517333.9366912842,435058.5460662842,307.5752700805664,270.36217560768125,302.92870941162107,308.4305519104004,6.587499618530273,35.119998931884766,30.0,9.933775160047744e-05,2012.5533447265625,13.502554893493652,13.708585739135742,5.907199859619141,2.7871689796447754,2.742968797683716,0.8965766429901123,0.8760539889335632,0.7632355690002441,4.213045120239258,260.5857849121094,14.012027740478516,630.0825805664062,285.3313293457031,2.4072654247283936,1.2898331880569458,595.8720703125,652.7057495117188,30.99,11.92
2025-01-24 10:19:42+01:00,8.0,546.339599609375,30.01120376586914,2.270832300186157,2.539872646331787,2.196507215499878,4.152224540710449,4.644165515899658,280.1278800010681,279.8455299377441,284.54566993713377,328.4610771179199,317.74275436401365,305.46935119628904,31.737749099731445,30.36578369140625,30.41874885559082,275.4103199481964,277.79236974716184,0.007346040725708,0.0061601839065551,483.27587890625,480.8818359375,23.242950439453125,23.456531524658203,438461.0176086426,1218994.0452575684,1212280.1780700684,1213256.7405700684,12.020262718200684,12.031249046325684,517822.2179412842,441894.4835662842,308.20068206787107,270.77015509605405,302.92870941162107,308.4205497741699,6.589999675750732,35.099998474121094,29.979999542236328,9.89308336046007e-05,1987.947265625,13.933619499206545,13.52231216430664,5.907199859619141,2.339372158050537,2.693246841430664,0.9008026123046876,0.8899396061897278,0.7661075592041016,4.013752460479736,259.1517944335937,13.727660179138184,631.4488525390625,285.221435546875,2.4135875701904297,1.2895373106002808,596.145263671875,653.1529541015625,30.99,11.92
2025-01-24 10:19:44+01:00,8.0,546.8604431152344,30.00605583190918,2.27582323551178,2.54337739944458,2.2001160383224487,4.1373291015625,4.652732849121094,280.1428798675537,279.85053005218504,284.535669708252,328.4660762786865,317.8377555847168,305.46935119628904,31.732749938964844,30.366668701171875,30.41874885559082,275.42031993865965,277.8023697376251,0.0073598732948303,0.0061637680530548,483.2718353271485,480.8522033691406,23.22602272033692,23.55959415435791,441970.5390930176,1224059.9632263184,1215087.7952575684,1213073.6351013184,12.026366233825684,12.029417991638184,515441.8468475342,447509.7179412842,308.1376384735107,270.84235098361967,302.92870941162107,308.4155506134033,6.589999675750732,35.099998474121094,30.0,9.959207322862414e-05,1956.4884033203125,13.80167531967163,13.59824800491333,5.907199859619141,2.4992029666900635,2.7017396688461304,0.8905041515827179,0.889085590839386,0.7678363025188446,4.085108280181885,259.1176452636719,13.76387071609497,631.034912109375,285.2209014892578,2.411444187164306,1.289709746837616,596.0619812011719,,30.99,11.92
2025-01-24 10:19:46+01:00,8.0,547.3812866210938,30.00090789794922,2.2808141708374023,2.546882152557373,2.2037248611450195,4.122433662414551,4.661300182342529,280.1578797340393,279.85553016662595,284.5256694793701,328.4710754394531,317.9327568054199,305.46935119628904,31.72775077819824,30.3675537109375,30.41874885559082,275.4303199291229,277.8123697280884,0.0073737058639526,0.0061673521995544,483.2677917480469,480.8225708007813,23.209095001220703,23.662656784057617,445480.0605773926,1229125.8811950684,1217895.4124450684,1212890.5296325684,12.032469749450684,12.027586936950684,513061.4757537842,453124.9523162842,308.0745948791504,270.9145468711853,302.92870941162107,308.4105514526367,6.579999923706055,35.07999801635742,29.959999084472656,9.872737460666232e-05,1968.1019287109373,13.66973114013672,13.67418384552002,5.907199859619141,2.65903377532959,2.7102324962615967,0.8802056908607483,0.8882315754890442,0.7695650458335876,4.156464099884033,259.08349609375,13.800081253051758,630.6209716796875,285.2203674316406,2.409300804138184,1.2898821830749512,595.9786987304688,652.9686279296875,30.99,11.92
2025-01-24 10:19:48+01:00,8.0,546.8672485351562,29.999679565429688,2.2615065574646,2.548123598098755,2.205544948577881,4.137592792510986,4.661980152130127,280.1478799819946,279.88552989959715,284.5256694793701,328.4610771179199,317.6127571105957,305.46935119628904,31.74774932861328,30.3675537109375,30.468748092651367,275.44031991958616,277.8123697280884,0.0073449864387512,0.0061617560386657,483.2944946289063,480.8741149902344,23.2539176940918,23.67685317993164,432433.7959289551,1213867.0921325684,1203979.3968200684,1197997.9515075684,12.025145530700684,12.045897483825684,515624.9523162842,440795.8507537842,307.8761505126953,270.95327200889585,302.91870918273924,308.4105514526367,6.582499980926514,35.07999801635742,29.979999542236328,9.908342997233072e-05,2017.8482666015625,14.03426456451416,14.373261451721191,5.907199859619141,2.330908298492432,2.7090001106262207,0.9008593559265136,0.8985682129859924,0.7701432704925537,3.9259729385375977,259.7390441894531,13.520479202270508,630.4668579101562,285.2757568359375,2.4089043140411377,1.2896645069122314,595.895751953125,652.8118286132812,30.99,11.92
2025-01-24 10:19:50+01:00,8.0,547.9357299804688,30.018253326416016,2.2709624767303467,2.541158676147461,2.19452166557312,4.163084983825684,4.658403873443604,280.11787977218626,279.86552991867063,284.54566993713377,328.431078338623,318.0127548217773,305.44935073852537,31.72775077819824,30.35491943359375,30.428749084472656,275.4303199291229,277.83236970901487,0.0073449864387512,0.0061617560386657,483.2944946289063,480.8312072753906,23.2539176940918,23.56348419189453,438308.4297180176,1215576.0765075684,1216918.8499450684,1219848.5374450684,12.032469749450684,12.016600608825684,525024.3663787842,451049.7570037842,307.91417541503904,270.72001709938047,302.92870941162107,308.4205497741699,6.589999675750732,35.06999969482422,29.939998626708984,9.832046508789062e-05,1985.0103759765625,13.629827499389648,13.992732048034668,5.907199859619141,2.5336976051330566,2.777212142944336,0.9040082693099976,0.8819593191146851,0.7637376189231873,4.067431926727295,259.38397216796875,13.878074645996094,631.5737915039062,285.2784729003906,2.4131882190704346,1.2897531986236572,596.14501953125,652.9675903320312,30.99,11.92
2025-01-24 10:19:52+01:00,8.0,547.5604858398438,29.99403381347656,2.2714712619781494,2.543462038040161,2.2001538276672363,4.154017925262451,4.651429176330566,280.1378797531128,279.85553016662595,284.5556701660156,328.4410766601562,317.80275573730466,305.44935073852537,31.69775009155273,30.35678100585937,30.43874931335449,275.4303199291229,277.83236970901487,0.0073656134605407,0.0061631832122802,483.3083190917969,480.8948059082031,23.21958541870117,23.70817947387696,441970.5390930176,1228515.5296325684,1220458.8890075684,1208251.8577575684,12.025145530700684,12.032469749450684,524169.8741912842,447631.7882537842,307.85925140380857,271.234823012352,302.8987087249756,308.390550994873,6.577500343322754,35.06999969482422,29.939998626708984,9.857478671603732e-05,2017.403564453125,13.520191192626951,13.56105136871338,5.907199859619141,2.3509087562561035,2.802673578262329,0.8956173062324524,0.8802809119224548,0.7660800814628601,4.147990703582764,259.9575500488281,14.074467658996582,630.9103393554688,285.2224426269531,2.411784410476685,1.2895705699920654,596.1423950195312,653.2620239257812,30.99,11.92
2025-01-24 10:19:54+01:00,8.0,548.0211486816406,30.00302600860596,2.2688595056533813,2.544162154197693,2.200300931930542,4.150461435317993,4.654079437255859,280.1428798675537,279.8605300426483,284.56066980361936,328.4360774993896,317.76775588989256,305.44935073852537,31.71275043487549,30.357391357421875,30.43374919891357,275.4303199291229,277.8373698234558,0.0073673956394195,0.0061615996360778,483.2794647216797,480.8596496582031,23.23150634765625,23.64872169494629,443649.0058898926,1222778.2249450684,1216613.6741638184,1214050.1976013184,12.019042015075684,12.057494163513184,521911.5734100342,444641.0655975342,307.9268497467041,271.24031695127485,302.8987087249756,308.40555038452146,6.59499979019165,35.06999969482422,29.939998626708984,0.0001004567633734,1994.3990478515625,13.492043018341064,13.643149852752686,5.907199859619141,2.646116614341736,2.8140369653701782,0.8964543044567108,0.8801061809062958,0.765729695558548,4.144515752792358,259.48638916015625,14.01355504989624,631.0069580078125,285.25067138671875,2.411808967590332,1.2896687984466553,596.1953430175781,,30.99,11.92
2025-01-24 10:19:56+01:00,8.0,548.4818115234375,30.01201820373535,2.2662477493286133,2.5448622703552246,2.200448036193848,4.146904945373535,4.656729698181152,280.1478799819946,279.86552991867063,284.5656694412231,328.431078338623,317.73275604248045,305.44935073852537,31.72775077819824,30.35800170898437,30.428749084472656,275.4303199291229,277.8423699378967,0.0073691778182983,0.0061600160598754,483.2506103515625,480.8244934082031,23.243427276611328,23.589263916015625,445327.4726867676,1217040.9202575684,1212768.4593200684,1219848.5374450684,12.012938499450684,12.082518577575684,519653.2726287842,441650.3429412842,307.9944480895996,271.24581089019773,302.8987087249756,308.4205497741699,6.589999675750732,35.07999801635742,29.92999839782715,9.91851552327474e-05,2023.4549560546875,13.463894844055176,13.725248336791992,5.907199859619141,2.941324472427368,2.825400352478028,0.8972913026809692,0.8799314498901367,0.7653793096542358,4.141040802001953,259.0152282714844,13.952642440795898,631.1035766601562,285.2789001464844,2.4118335247039795,1.2897670269012451,596.248291015625,652.8937377929688,30.99,11.92
2025-01-24 10:19:58+01:00,8.0,548.2479248046875,30.012741088867188,2.2631988525390625,2.552222967147827,2.201326608657837,4.138158798217773,4.666626453399658,280.1778797149658,279.9155301094055,284.5556701660156,328.4110778808593,318.17275466918943,305.44935073852537,31.72775077819824,30.35791015625,30.39874839782715,275.4103199481964,277.8423699378967,0.0073622469902038,0.0061841111183166,483.307373046875,480.9110412597656,23.24914932250977,23.59308242797852,448913.2881164551,1224120.9983825684,1207275.2952575684,1202636.6233825684,12.014159202575684,12.036131858825684,521972.6085662842,447875.9288787842,307.85925140380857,270.80915155410764,302.92870941162107,308.4105514526367,6.602499961853027,35.06999969482422,29.939998626708984,9.816786872016058e-05,1982.652099609375,13.756360054016112,13.807528495788574,5.907199859619141,2.397444725036621,2.7941877841949463,0.8887282609939575,0.8864432573318481,0.7684891819953918,4.0577239990234375,260.1760559082031,14.151785850524902,631.8856811523438,285.2221374511719,2.41182279586792,1.2893658876419067,596.1053466796875,652.8308715820312,30.99,11.92
2025-01-24 10:20:00+01:00,8.0,546.2706298828125,29.88953399658203,2.25628924369812,2.5503697395324707,2.207272529602051,4.149974346160889,4.6614532470703125,280.1578797340393,279.9255298614502,284.5656694412231,328.3910774230957,317.80275573730466,305.44935073852537,31.70775032043457,30.356170654296875,30.428749084472656,275.3903199672699,277.8523696899414,0.00737819814682,0.0061832752227783,483.2916259765625,480.87603759765625,23.230552673339844,23.161808013916016,436935.1387023926,1225952.0530700684,1216308.4983825684,1213134.6702575684,12.025145530700684,12.059325218200684,507690.3820037842,440063.4288787842,307.67295303344724,270.8370059967041,302.91870918273924,308.4205497741699,6.607500076293945,35.06999969482422,29.92999839782715,9.837132771809897e-05,1986.3897705078125,14.048322677612305,13.817527770996094,5.907199859619141,2.5199496746063232,2.772967576980591,0.9172865152359008,0.9011666774749756,0.7628928422927856,4.121365547180176,259.82098388671875,14.102516174316406,630.88427734375,285.2213134765625,2.411329507827759,1.289533615112305,596.23486328125,653.00537109375,30.99,11.92
2025-01-24 10:20:02+01:00,8.0,544.6533203125,29.908597946166992,2.273883104324341,2.55240797996521,2.2048025131225586,4.165549755096436,4.675782680511475,280.1978796958923,279.9155301094055,284.57566967010496,328.4010757446289,317.82275619506834,305.46935119628904,31.70775032043457,30.356170654296875,30.428749084472656,275.4103199481964,277.8623699188232,0.00737819814682,0.0061801829338073,483.25872802734375,480.889892578125,23.23579788208008,23.413196563720703,441741.6572570801,1223266.5061950684,1218749.9046325684,1219116.1155700684,12.042235374450684,12.039793968200684,513915.9679412842,446533.1554412842,308.20068206787107,270.8813537597656,302.91870918273924,308.4205497741699,6.597499847412109,35.06999969482422,29.94999885559082,9.8523924085829e-05,2029.10595703125,13.623204231262209,13.523606300354004,5.907199859619141,2.76098108291626,2.736255645751953,0.8859655857086182,0.8851410746574402,0.7719767093658447,4.0901594161987305,259.5068664550781,13.950357437133787,631.370849609375,285.2209167480469,2.4127204418182373,1.2895207405090332,596.0682373046875,653.078125,30.99,11.92
2025-01-24 10:20:04+01:00,8.0,545.004638671875,29.903876304626465,2.2700650691986084,2.5471960306167603,2.201356887817383,4.159799575805664,4.667630195617676,280.19287981987,279.9155301094055,284.5856698989868,328.39107551574705,318.0227550506592,305.44935073852537,31.70775032043457,30.360763549804688,30.428749084472656,275.3903199672699,277.8573698043823,0.0073587663173675,0.0061801829338073,483.25872802734375,480.9166870117188,23.23579788208008,23.637819290161133,442390.1557922363,1222045.8030700684,1217712.3069763184,1218749.9046325684,12.027586936950684,12.031859397888184,515014.6007537842,442932.0812225342,308.14394226074216,270.52047219276426,302.91870918273924,308.40555038452146,6.582499980926514,35.04999923706055,29.939998626708984,9.8523924085829e-05,2003.7432861328125,14.011052131652832,13.367950916290283,5.907199859619141,2.4478180408477783,2.735503435134888,0.9027461409568788,0.8955889642238617,0.7669021785259247,4.13119387626648,259.55467224121094,13.802974224090576,631.4727478027344,285.222412109375,2.411036968231201,1.2894653677940369,596.228515625,,30.99,11.92
2025-01-24 10:20:06+01:00,8.0,545.35595703125,29.899154663085938,2.266247034072876,2.5419840812683105,2.197911262512207,4.154049396514893,4.659477710723877,280.18787994384763,279.9155301094055,284.59567012786863,328.3810752868652,318.22275390625,305.4293502807617,31.70775032043457,30.3653564453125,30.428749084472656,275.37031998634336,277.8523696899414,0.007339334487915,0.0061801829338073,483.25872802734375,480.9434814453125,23.23579788208008,23.86244201660156,443038.6543273926,1220825.0999450684,1216674.7093200684,1218383.6936950684,12.012938499450684,12.023924827575684,516113.2335662842,439331.0070037842,308.08720245361326,270.1595906257629,302.91870918273924,308.390550994873,6.584999561309815,35.06999969482422,29.94999885559082,9.832046508789062e-05,1991.4178466796875,14.398900032043455,13.212295532226562,5.907199859619141,2.134654998779297,2.7347512245178223,0.9195266962051392,0.9060368537902832,0.7618276476860046,4.1722283363342285,259.6024780273437,13.655591011047363,631.5746459960938,285.2239074707031,2.409353494644165,1.2894099950790403,596.3887939453125,653.017333984375,30.99,11.92
2025-01-24 10:20:08+01:00,8.0,546.4584350585938,29.94661331176757,2.2771620750427246,2.5352892875671387,2.193611860275269,4.146150588989258,4.63926362991333,280.1578797340393,279.90552988052366,284.59567012786863,328.3910774230957,317.6227554321289,305.44935073852537,31.6877498626709,30.34677124023437,30.41874885559082,275.37031998634336,277.8523696899414,0.0073422546386718,0.0061753058433532,483.2730407714844,480.86663818359375,23.19812774658203,23.87867546081543,444793.4150695801,1223632.7171325684,1215087.7952575684,1211547.7561950684,12.020262718200684,12.042235374450684,515502.8820037842,451660.1085662842,307.93530120849607,270.38461508750913,302.91870918273924,308.38054885864256,6.582499504089356,35.04999923706055,29.94999885559082,9.908342997233072e-05,2018.1153564453125,13.522554397583008,14.145886421203612,5.907199859619141,2.717937469482422,2.7477588653564453,0.8837697505950928,0.8778031468391418,0.7640292644500732,4.077432155609131,259.3020324707031,13.734233856201172,630.5211791992188,285.219970703125,2.40822696685791,1.2895687818527222,595.9390258789062,652.7749633789062,30.99,11.92
2025-01-24 10:20:10+01:00,8.0,546.0635986328125,29.99534797668457,2.260960578918457,2.5384392738342285,2.1948888301849365,4.163299560546875,4.656181812286377,280.1578797340393,279.90552988052366,284.59567012786863,328.3910774230957,318.0127548217773,305.44935073852537,31.647750854492188,30.348876953125,30.41874885559082,275.37031998634336,277.8423699378967,0.0073336715698242,0.00618199634552,483.2887573242188,480.8697814941406,23.24962615966797,23.47747230529785,437240.3144836426,1218383.6936950684,1219360.2561950684,1226318.2640075684,11.999510765075684,12.022704124450684,517456.0070037842,441406.2023162842,308.0998138427734,270.9200788974762,302.8987087249756,308.390550994873,6.589999675750732,35.04999923706055,29.979999542236328,9.8523924085829e-05,1984.5208740234373,14.182708740234377,14.02273178100586,5.907199859619141,2.388986349105835,2.856917142868042,0.9160048365592957,0.8972397446632385,0.76070237159729,4.124402046203613,260.38092041015625,13.894649505615234,631.3570556640625,285.2221984863281,2.412630558013916,1.2895623445510864,596.3035278320312,652.8698120117188,30.99,11.92
2025-01-24 10:20:12+01:00,8.0,547.697998046875,30.02804946899414,2.248608589172364,2.534186124801636,2.194879531860352,4.117145538330078,4.640030860900879,280.1578797340393,279.86552991867063,284.6056694030761,328.3810752868652,317.64275588989256,305.44935073852537,31.677749633789062,30.338165283203125,30.39874839782715,275.3603199958801,277.8523696899414,0.0073432402610778,0.0061502122879028,483.3035583496094,480.8880920410156,23.191452026367188,23.459184646606445,440749.8359680176,1209594.6311950684,1207397.3655700684,1207519.4358825684,12.019042015075684,12.009276390075684,518676.7101287842,442993.1163787842,308.08720245361326,271.08604445457456,302.8987087249756,308.390550994873,6.597499847412109,35.04999923706055,29.979999542236328,9.928688049316404e-05,1999.0711669921875,13.836400032043455,13.559134483337402,5.907199859619141,2.626403331756592,2.763246536254883,0.9037629961967468,0.8871490359306335,0.7622793316841125,4.204936981201172,259.69805908203125,13.064740180969238,630.404296875,285.2210388183594,2.409555196762085,1.2895244359970093,596.1284790039062,652.9765014648438,30.99,11.92
2025-01-24 10:20:14+01:00,8.0,547.0973510742188,29.991992950439453,2.255577564239502,2.534898281097412,2.1937525272369385,4.130060911178589,4.6415088176727295,280.1578797340393,279.8755299091339,284.6006697654724,328.3810752868652,317.7227558135986,305.44935073852537,31.68274974822998,30.337890625,30.39874839782715,275.35032000541685,277.8523696899414,0.0073395805358886,0.0061682164669036,483.2944946289063,480.8831787109375,23.198843002319336,23.47268009185791,439071.3691711426,1213378.8108825684,1210449.1233825684,1210204.9827575684,12.018431663513184,12.030028343200684,517272.9015350342,443664.5030975342,308.17966690063474,270.9754008293152,302.9087089538574,308.3855499267578,6.589999675750732,35.04999923706055,30.0,9.908342997233072e-05,2018.916259765625,13.78361463546753,13.905833721160889,5.907199859619141,2.6026997566223145,2.763246536254883,0.9083791971206664,0.8849176168441772,0.7596937119960785,4.139208078384399,259.6229553222656,13.479694843292236,630.6341552734375,285.2209777832031,2.409670352935791,1.289534568786621,596.1000061035156,,30.99,11.92
2025-01-24 10:20:16+01:00,8.0,546.4967041015625,29.95593643188477,2.2625465393066406,2.5356104373931885,2.1926255226135254,4.1429762840271,4.64298677444458,280.1578797340393,279.88552989959715,284.59567012786863,328.3810752868652,317.80275573730466,305.44935073852537,31.6877498626709,30.337615966796875,30.39874839782715,275.3403200149536,277.8523696899414,0.0073359208106994,0.0061862206459045,483.2854309082031,480.8782653808594,23.206233978271484,23.48617553710937,437392.9023742676,1217162.9905700684,1213500.8811950684,1212890.5296325684,12.017821311950684,12.050780296325684,515869.0929412842,444335.8898162842,308.2721313476562,270.86475720405576,302.91870918273924,308.38054885864256,6.602499961853027,35.029998779296875,30.0,9.89308336046007e-05,1989.593505859375,13.730829238891602,14.252532958984377,5.907199859619141,2.578996181488037,2.763246536254883,0.9129953980445862,0.882686197757721,0.7571080923080444,4.073479175567627,259.5478515625,13.894649505615234,630.864013671875,285.2209167480469,2.409785509109497,1.289544701576233,596.071533203125,652.4337768554688,30.99,11.92
2025-01-24 10:20:18+01:00,8.0,545.5216064453125,29.984310150146484,2.254415988922119,2.535175085067749,2.194617748260498,4.13040018081665,4.644789695739746,280.18787994384763,279.90552988052366,284.57566967010496,328.35107650756834,317.9427551269531,305.44935073852537,31.6877498626709,30.337615966796875,30.388748168945312,275.3603199958801,277.8623699188232,0.0073359208106994,0.0061688094139099,483.2954406738281,480.9701232910156,23.206233978271484,23.7929916381836,438842.4873352051,1221191.3108825684,1215331.9358825684,1216796.7796325684,12.027586936950684,12.011717796325684,520385.6945037842,448120.0695037842,307.88460006713865,270.625311756134,302.91870918273924,308.38054885864256,6.610000133514404,35.02000045776367,30.0,9.872737460666232e-05,1976.4671630859373,13.95570468902588,13.892067909240724,5.907199859619141,2.5441696643829346,2.798723220825196,0.9038880467414856,0.8914713263511658,0.7627013325691223,4.16136646270752,259.6434326171875,14.067638397216797,630.0888061523438,285.1081848144531,2.407514810562134,1.289132595062256,596.0514526367188,652.4408569335938,30.99,11.92
2025-01-24 10:20:20+01:00,8.0,546.1282348632812,30.009822845458984,2.2579004764556885,2.539622068405152,2.197451114654541,4.124627590179443,4.639263153076172,280.1778797149658,279.895530128479,284.57566967010496,328.34107818603513,317.6227554321289,305.44935073852537,31.677749633789062,30.32806396484375,30.388748168945312,275.37031998634336,277.8523696899414,0.0073553752899169,0.0061688094139099,483.2954406738281,480.8711242675781,23.26059341430664,23.44897651672364,442809.7724914551,1219116.1155700684,1213012.5999450684,1205688.3811950684,12.010497093200684,12.054442405700684,513061.4757537842,439331.0070037842,308.0619873046875,270.991997385025,302.91870918273924,308.38054885864256,6.614999771118164,35.02000045776367,30.01000022888184,9.887997097439236e-05,2044.3680419921875,13.53913402557373,14.466623306274414,5.907199859619141,2.9571373462677,2.7989983558654785,0.9051038026809692,0.8781211972236633,0.7589066028594971,3.8068559169769287,259.4249267578125,14.177395820617676,630.49267578125,285.2183837890625,2.4130916595458984,1.2895594835281372,596.4230346679688,652.8369140625,30.99,11.92
2025-01-24 10:20:22+01:00,8.0,546.0822143554688,29.936771392822266,2.262672185897827,2.537414789199829,2.196768045425415,4.160051345825195,4.650671005249023,280.1778797149658,279.90552988052366,284.57566967010496,328.34107818603513,317.89275588989256,305.4293502807617,31.647750854492188,30.335601806640625,30.37874794006348,275.3403200149536,277.8623699188232,0.007344247341156,0.0061790690422058,483.29736328125,480.9028625488281,23.212909698486328,23.902389526367188,438003.2539367676,1216308.4983825684,1214233.3030700684,1202514.5530700684,12.041014671325684,12.026366233825684,516967.7257537842,442504.8351287842,307.7536262512207,270.6698788642883,302.92870941162107,308.390550994873,6.619999885559082,35.0099983215332,30.0,9.847305297851562e-05,1963.6522216796875,13.96686840057373,13.622126579284668,5.907199859619141,2.486181259155273,2.8132457733154297,0.9068292379379272,0.891314685344696,0.760516345500946,3.998507022857666,259.5478515625,14.073247909545898,630.7184448242188,285.2215270996094,2.4070816040039062,1.2894939184188845,595.9907836914062,652.2713012695312,30.99,11.92
2025-01-24 10:20:24+01:00,8.0,546.548583984375,29.98610115051269,2.2546632289886475,2.534940242767334,2.1945542097091675,4.135339021682739,4.642118692398071,280.1778797149658,279.90552988052366,284.57566967010496,328.3360771179199,317.6927551269531,305.43935050964353,31.65275001525879,30.331954956054688,30.383748054504395,275.35032000541685,277.8573698043823,0.0073388245105743,0.0061917984485626,483.2916259765625,480.8854217529297,23.21410179138184,23.71341323852539,438117.6948547363,1218017.4827575684,1214111.2327575684,1207153.2249450684,12.030638694763184,12.026366233825684,517150.8312225342,442382.7648162842,307.7557376861572,270.7756163120269,302.933709526062,308.3755516052246,6.627499580383301,35.0099983215332,30.0,9.959207322862414e-05,2027.5484619140625,13.861058235168455,13.853195667266846,5.907199859619141,2.471399545669556,2.8011229038238525,0.8985630571842194,0.886752724647522,0.7622100412845612,3.9971288442611694,259.6571044921875,14.031301021575928,630.4720153808594,285.22119140625,2.4077746868133545,1.2895063757896423,595.9967041015625,,30.99,11.92
2025-01-24 10:20:26+01:00,8.0,547.0149536132812,30.035430908203125,2.246654272079468,2.532465696334839,2.19234037399292,4.110626697540283,4.633566379547119,280.1778797149658,279.90552988052366,284.57566967010496,328.33107604980466,317.49275436401365,305.44935073852537,31.65774917602539,30.32830810546875,30.388748168945312,275.3603199958801,277.8523696899414,0.0073334016799926,0.0062045278549194,483.285888671875,480.8679809570313,23.215293884277344,23.5244369506836,438232.1357727051,1219726.4671325684,1213989.1624450684,1211791.8968200684,12.020262718200684,12.026366233825684,517333.9366912842,442260.6945037842,307.7578491210937,270.8813537597656,302.9387096405029,308.3605522155761,6.635000228881836,35.0099983215332,29.979999542236328,9.89308336046007e-05,2030.12939453125,13.755248069763184,14.084264755249023,5.907199859619141,2.456617832183838,2.7890000343322754,0.8902968764305115,0.8821907639503479,0.7639037370681763,3.995750665664673,259.766357421875,13.989354133605955,630.2255859375,285.2208557128906,2.4084677696228027,1.2895188331604004,596.0026245117188,652.733154296875,30.99,11.92
2025-01-24 10:20:28+01:00,8.0,546.5296630859375,30.027244567871094,2.2853074073791504,2.5466315746307373,2.2017369270324707,4.183359622955322,4.661725997924805,280.1778797149658,279.9155301094055,284.5656694412231,328.3010772705078,317.7727569580078,305.44935073852537,31.63775062561035,30.30621337890625,30.36874771118164,275.3603199958801,277.8623699188232,0.007368613243103,0.0061671810150146,483.3388366699219,480.9068603515625,23.227691650390625,24.202611923217773,443343.8301086426,1211669.8265075684,1203857.3265075684,1215576.0765075684,12.038573265075684,12.047118186950684,521362.2570037842,450195.2648162842,308.1082176208496,270.90348234176633,302.92870941162107,308.38054885864256,6.654999732971191,35.0099983215332,30.0,9.908342997233072e-05,1982.207275390625,13.581250190734863,14.263773918151855,5.907199859619141,2.965512275695801,2.6969709396362305,0.9102262258529664,0.8824623823165894,0.7598053216934204,4.131676197052002,258.646484375,13.92807388305664,630.8236083984375,285.2198486328125,2.406705379486084,1.2894856929779053,596.0887451171875,651.8009643554688,30.99,11.92
2025-01-24 10:20:30+01:00,8.0,546.3539428710938,30.00472068786621,2.245004177093506,2.5367584228515625,2.194624900817871,4.117138385772705,4.652190208435059,280.1978796958923,279.9155301094055,284.57566967010496,328.3010772705078,317.89275588989256,305.44935073852537,31.65774917602539,30.313690185546875,30.388748168945312,275.3603199958801,277.8523696899414,0.0073435101509094,0.0061968417167663,483.3335876464844,480.9212951660156,23.24199676513672,23.664031982421875,441360.1875305176,1231323.1468200684,1211791.8968200684,1204101.4671325684,12.020262718200684,12.008055686950684,513915.9679412842,447021.4366912842,307.8001007080078,271.24581089019773,302.92870941162107,308.38054885864256,6.652499675750732,35.0,29.979999542236328,9.928688049316404e-05,1955.3760986328125,13.623204231262209,13.730829238891602,5.907199859619141,2.692700386047364,2.8499438762664795,0.8851144313812256,0.8833330869674683,0.7678164839744568,4.024012088775635,259.5478515625,13.653462409973145,630.662353515625,285.2201538085937,2.407471179962158,1.2893446683883667,596.071533203125,652.541259765625,30.99,11.92
2025-01-24 10:20:32+01:00,8.0,546.1692504882812,29.91918563842773,2.255420207977295,2.5378239154815674,2.1942052841186523,4.134972095489502,4.652717113494873,280.18787994384763,279.9255298614502,284.59567012786863,328.3010772705078,317.67275466918943,305.4293502807617,31.63775062561035,30.313690185546875,30.37874794006348,275.3203200340271,277.8623699188232,0.0073435101509094,0.0061968417167663,483.3335876464844,480.9010620117188,23.24199676513672,23.67241859436035,442428.3027648926,1228149.3186950684,1219604.3968200684,1208740.1390075684,12.010497093200684,12.037352561950684,516967.7257537842,449584.9132537842,307.83812561035154,270.2217325210571,302.92870941162107,308.3605522155761,6.662499904632568,35.0,29.959999084472656,9.898169623480904e-05,1971.0830078125,13.50941562652588,13.892067909240724,5.907199859619141,2.755772113800049,2.735252618789673,0.8848869800567627,0.8776613473892212,0.7662745714187622,4.001497745513916,260.1897277832031,14.58296012878418,630.7672119140625,285.2226867675781,2.410003185272217,1.289578914642334,596.1661376953125,652.4913330078125,30.99,11.92
2025-01-24 10:20:34+01:00,8.0,544.428466796875,29.88453483581543,2.249770164489746,2.523955106735229,2.1878905296325684,4.128993511199951,4.632203578948975,280.2478798866272,279.9455298423767,284.6056694030761,328.2810768127441,317.7627548217773,305.44935073852537,31.65774917602539,30.30206298828125,30.36874771118164,275.3403200149536,277.8723696708679,0.0073175382614135,0.0061846194267272,483.3664855957031,480.9280090332031,23.224830627441406,23.38482666015625,446929.6455383301,1224120.9983825684,1209838.7718200684,1204711.8186950684,12.023924827575684,12.049559593200684,524169.8741912842,455322.2179412842,308.15024795532224,271.2073532581329,302.91870918273924,308.3705505371093,6.684999465942383,35.0099983215332,29.979999542236328,9.887997097439236e-05,2001.829833984375,13.768585205078123,14.305017471313477,5.907199859619141,2.5157296657562256,2.8102328777313232,0.905372440814972,0.8828827142715454,0.7585190534591675,4.209517955780029,260.0394897460937,13.691122055053713,630.30078125,285.1646728515625,2.4098026752471924,1.2893307209014893,596.0745849609375,652.88671875,30.99,11.92
2025-01-24 10:20:36+01:00,8.0,545.3007507324219,29.949508666992188,2.25640606880188,2.523730993270874,2.186965584754944,4.1450300216674805,4.636094093322754,280.2628799915313,279.96052994728086,284.61066951751707,328.2710765838623,317.6027549743652,305.43935050964353,31.667749404907227,30.294357299804688,30.36874771118164,275.3403200149536,277.8873697757721,0.0073168575763702,0.0061744718551635,483.3714904785156,480.89979553222656,23.221969604492188,23.341833114624023,446281.1470031738,1218871.9749450684,1210815.3343200684,1208984.2796325684,12.014159202575684,12.031859397888184,519287.0616912842,454833.9366912842,308.13343658447263,271.14669885635374,302.9087089538574,308.3805507659912,6.692500114440918,35.0,29.94999885559082,9.908342997233072e-05,2049.929931640625,13.64900016784668,14.268500328063965,5.907199859619141,2.660954713821411,2.7896162271499634,0.9031173884868622,0.8797120451927185,0.7589890956878662,4.125263452529907,259.8551177978516,13.825169563293455,630.2208557128906,285.1920318603516,2.40900194644928,1.2894446849822998,596.0330505371094,,30.99,11.92
2025-01-24 10:20:38+01:00,8.0,546.1730346679688,30.014482498168945,2.2630419731140137,2.5235068798065186,2.18604063987732,4.16106653213501,4.639984607696533,280.2778800964355,279.97553005218504,284.615669631958,328.26107635498045,317.4427551269531,305.4293502807617,31.677749633789062,30.286651611328125,30.36874771118164,275.3403200149536,277.90236988067625,0.0073161768913269,0.0061643242835998,483.3764953613281,480.87158203125,23.21910858154297,23.2988395690918,445632.6484680176,1213622.9515075684,1211791.8968200684,1213256.7405700684,12.004393577575684,12.014159202575684,514404.2491912842,454345.6554412842,308.116625213623,271.08604445457456,302.8987087249756,308.390550994873,6.710000038146973,34.96999740600586,29.92999839782715,9.949033949110244e-05,1953.86328125,13.529415130615234,14.231983184814451,5.907199859619141,2.8061797618865967,2.7689995765686035,0.9008623361587524,0.8765413761138916,0.7594591379165649,4.041008949279785,259.6707458496094,13.959217071533203,630.1409301757812,285.2193908691406,2.408201217651367,1.2895586490631104,595.9915161132812,652.447265625,30.99,11.92
2025-01-24 10:20:40+01:00,8.0,546.5015869140625,29.99494743347168,2.262035369873047,2.5353543758392334,2.193931579589844,4.165771484375,4.653728008270264,280.2878798484802,280.0055297851562,284.6256698608398,328.2810768127441,317.9127563476562,305.44935073852537,31.677749633789062,30.29598999023437,30.388748168945312,275.3603199958801,277.90236988067625,0.0073293385505676,0.0061730713844299,483.37841796875,480.95257568359375,23.2229232788086,23.588924407958984,442123.1269836426,1213256.7405700684,1208373.9280700684,1206909.0843200684,11.990965843200684,12.006834983825684,511840.7726287842,448974.5616912842,307.6814445495605,270.6754497528076,302.91870918273924,308.3705505371093,6.717499732971191,35.0,29.89999961853028,9.928688049316404e-05,1975.93310546875,13.666589736938477,13.94550323486328,5.907199859619141,2.8597605228424072,2.6739890575408936,0.915399730205536,0.8987129926681519,0.7590749859809875,4.056760787963867,258.5235595703125,14.044925689697266,631.0943603515625,285.16314697265625,2.411773443222046,1.2892800569534302,596.074951171875,652.5485229492188,30.99,11.92
2025-01-24 10:20:42+01:00,8.0,545.904296875,29.950672149658203,2.2813236713409424,2.5287771224975586,2.191509485244751,4.178088188171387,4.631282329559326,280.3178800582885,280.02552976608274,284.615669631958,328.25107803344724,317.47275772094724,305.44935073852537,31.6877498626709,30.29721069335937,30.358747482299805,275.3203200340271,277.9123696327209,0.0073264913558959,0.0061724410057067,483.3846130371094,480.9059753417969,23.24914932250977,23.690832138061523,438689.8994445801,1230346.5843200684,1209960.8421325684,1205078.0296325684,12.008055686950684,12.016600608825684,514038.0382537842,444457.9601287842,308.213289642334,270.68659152984617,302.8987087249756,308.3705505371093,6.722499847412109,35.0,29.88999938964844,9.857478671603732e-05,1971.216552734375,13.92878246307373,13.617844581604004,5.907199859619141,2.486181259155273,2.67525315284729,0.894853949546814,0.8880995512008667,0.7621151208877563,3.91766619682312,259.72540283203125,13.767521858215332,630.3767700195312,285.2215270996094,2.4069271087646484,1.2894874811172483,596.0374755859375,652.4083862304688,30.99,11.92
2025-01-24 10:20:44+01:00,8.0,546.1243286132812,29.97516250610352,2.258009433746338,2.545207023620605,2.2012412548065186,4.12913179397583,4.651524066925049,280.33788003921507,280.0555299758911,284.6256698608398,328.2310775756836,317.6227554321289,305.44935073852537,31.6877498626709,30.29721069335937,30.36874771118164,275.3403200149536,277.9123696327209,0.0073676118850708,0.0061781210899353,483.3712463378906,480.9019470214844,23.24199676513672,23.6837215423584,436019.6113586426,1213378.8108825684,1204345.6077575684,1222289.9436950684,12.022704124450684,12.022704124450684,522582.9601287842,439453.0773162842,307.6432250976562,270.87028923034666,302.8987087249756,308.3705505371093,6.724999904632568,34.96999740600586,29.90999984741211,9.8676511976454e-05,1995.02197265625,13.800804138183594,13.899792671203612,5.907199859619141,2.759974479675293,2.7477588653564453,0.8973364233970642,0.8805218935012817,0.7608075141906738,4.063753604888916,258.8513488769531,13.96250343322754,630.6785888671875,285.2196960449219,2.4095706939697266,1.2894810438156128,596.1321411132812,652.316162109375,30.99,11.92
2025-01-24 10:20:46+01:00,8.0,545.9871215820312,29.9751558303833,2.2650526762008667,2.545159339904785,2.2032800912857056,4.143068313598633,4.654017925262451,280.3428799152374,280.060530090332,284.6206697463989,328.2310775756836,317.7577556610107,305.44935073852537,31.68274974822998,30.2996826171875,30.37374782562256,275.3403200149536,277.91736974716184,0.0073676118850708,0.0061781210899353,483.3712463378906,480.9008331298828,23.24199676513672,23.73086166381836,437621.7842102051,1223266.5061950684,1212341.2132263184,1222778.2249450684,12.018431663513184,12.014769554138184,518310.4991912842,442260.6945037842,307.88833084106443,270.6891603708267,302.89370861053465,308.3705505371093,6.734999656677246,35.0,29.88999938964844,9.872737460666232e-05,1993.064208984375,14.012364864349363,13.836412906646729,5.907199859619141,2.6484004259109497,2.745757460594177,0.9140733778476716,0.8910989165306091,0.7577073276042938,4.011990904808044,259.4317626953125,14.003714561462402,630.6494750976562,285.22044372558594,2.409663677215576,1.2895054817199707,596.2453308105469,,30.99,11.92
2025-01-24 10:20:48+01:00,8.0,545.8499145507812,29.97514915466309,2.2720959186553955,2.545111656188965,2.2053189277648926,4.157004833221436,4.6565117835998535,280.34787979125974,280.0655302047729,284.615669631958,328.2310775756836,317.89275588989256,305.44935073852537,31.677749633789062,30.302154541015625,30.37874794006348,275.3403200149536,277.9223698616028,0.0073676118850708,0.0061781210899353,483.3712463378906,480.8997192382813,23.24199676513672,23.77800178527832,439223.9570617676,1233154.2015075684,1220336.8186950684,1223266.5061950684,12.014159202575684,12.006834983825684,514038.0382537842,445068.3116912842,308.13343658447263,270.50803151130674,302.8887084960937,308.3705505371093,6.747499465942383,34.959999084472656,29.88999938964844,9.887997097439236e-05,1965.3876953125,14.223925590515137,13.773033142089844,5.907199859619141,2.5368263721466064,2.743756055831909,0.9308103322982788,0.9016759395599364,0.7546071410179138,3.960228204727173,260.0121765136719,14.044925689697266,630.620361328125,285.22119140625,2.409756660461426,1.2895299196243286,596.3585205078125,652.2241821289062,30.99,11.92
2025-01-24 10:20:50+01:00,8.0,545.971435546875,29.98404312133789,2.2637085914611816,2.5185980796813965,2.1810402870178223,4.144298076629639,4.610938549041748,280.4078797340393,280.10553016662595,284.6256698608398,328.2310775756836,317.4627555847168,305.4293502807617,31.647750854492188,30.303436279296875,30.388748168945312,275.3403200149536,277.95236959457395,0.007299898147583,0.006195017337799,483.4041748046875,480.9271240234375,23.22101593017578,23.481033325195312,435485.5537414551,1223266.5061950684,1212768.4593200684,1213012.5999450684,12.012938499450684,11.976317405700684,522705.0304412842,438476.5148162842,307.9099487304687,270.7534424304962,302.8887084960937,308.3605522155761,6.739999771118164,35.0,29.88999938964844,9.837132771809897e-05,2032.443115234375,13.407110214233398,14.618409156799316,5.907199859619141,2.705320358276367,2.742259979248047,0.8903051614761353,0.8678785562515259,0.7562961578369141,3.919150114059448,259.1108093261719,14.083979606628418,630.6439208984375,285.16473388671875,2.410759210586548,1.289332628250122,596.1094360351562,652.658447265625,30.99,11.92
2025-01-24 10:20:52+01:00,8.0,546.0173950195312,29.958572387695312,2.2456510066986084,2.5428621768951416,2.1983449459075928,4.11814022064209,4.663174152374268,280.3978799819946,280.10553016662595,284.6456693649292,328.2110771179199,317.89275588989256,305.4293502807617,31.677749633789062,30.3016357421875,30.37874794006348,275.3203200340271,277.95236959457395,0.007351155757904,0.0062107081413269,483.3588562011719,480.8657531738281,23.26822280883789,23.60020065307617,436706.2568664551,1237548.7327575684,1204345.6077575684,1208740.1390075684,12.008055686950684,12.023924827575684,527709.9132537842,455444.2882537842,308.15024795532224,271.03625478744505,302.8887084960937,308.3605522155761,6.747499942779541,34.959999084472656,29.89999961853028,9.933775160047744e-05,1995.911865234375,13.683204650878906,14.25321102142334,5.907199859619141,2.805182456970215,2.8059868812561035,0.8991152048110962,0.882588803768158,0.7617570757865906,4.056760787963867,258.5099182128906,13.57941436767578,630.8734130859375,285.2224426269531,2.410691976547241,1.2895705699920654,596.3128051757812,652.4945678710938,30.99,11.92
2025-01-24 10:20:54+01:00,8.0,545.3275756835938,29.934446334838867,2.2459778785705566,2.527252674102783,2.19416618347168,4.133090019226074,4.650697231292725,280.4078797340393,280.08553018569944,284.6456693649292,328.2110771179199,317.39275588989256,305.44935073852537,31.647750854492188,30.2943115234375,30.388748168945312,275.30032005310056,277.95236959457395,0.0073240709304809,0.0061829385757446,483.387939453125,480.9016418457031,23.20241928100586,23.53622436523437,440597.2480773926,1221313.3811950684,1211303.6155700684,1206909.0843200684,12.020262718200684,11.978758811950684,518676.7101287842,446166.9445037842,308.1544479370117,271.0251904964447,302.8887084960937,308.330549621582,6.752499580383301,34.96999740600586,29.90999984741211,9.933775160047744e-05,1987.146240234375,14.345017433166504,13.797480583190918,5.907199859619141,2.1589035987854004,2.8287220001220703,0.9123941659927368,0.9016960859298706,0.7613105177879333,4.1019697189331055,260.5174865722656,13.83323097229004,630.051025390625,285.1663513183594,2.408674478530884,1.289385199546814,596.3592529296875,652.5825805664062,30.99,11.92
2025-01-24 10:20:56+01:00,8.0,545.4493103027344,29.931775093078613,2.2460700273513794,2.534706234931946,2.198560357093811,4.124188661575317,4.654146909713745,280.4128798484802,280.0805300712585,284.6456693649292,328.2110771179199,317.44775619506834,305.43935050964353,31.662750244140625,30.29574584960937,30.37874794006348,275.3103200435638,277.95236959457395,0.0073406450748443,0.0061881334781646,483.3917541503906,480.9063415527344,23.1924057006836,23.52169609069824,440177.6313781738,1219787.5022888184,1210388.0882263184,1211486.7210388184,12.019652366638184,12.017210960388184,513793.8976287842,445068.3116912842,308.23430290222166,270.7105125427246,302.89370861053465,308.330549621582,6.764999866485596,34.959999084472656,29.94999885559082,9.872737460666232e-05,1992.8416748046875,14.28727674484253,13.729266166687012,5.907199859619141,2.295084476470948,2.802354097366333,0.9128079414367676,0.9009518921375276,0.7608296871185303,4.138028144836426,259.9438934326172,13.731854915618896,630.4028015136719,285.1941223144531,2.4096471071243286,1.2893755435943604,596.2973937988281,,30.99,11.92
