_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-24 10:20:58+01:00,8.0,545.571044921875,29.92910385131836,2.246162176132202,2.5421597957611084,2.2029545307159424,4.1152873039245605,4.657596588134766,280.4178799629211,280.0755299568176,284.6456693649292,328.2110771179199,317.5027565002441,305.4293502807617,31.677749633789062,30.29718017578125,30.36874771118164,275.3203200340271,277.95236959457395,0.0073572192192077,0.0061933283805847,483.39556884765625,480.9110412597656,23.182392120361328,23.50716781616211,439758.0146789551,1218261.6233825684,1209472.5608825684,1216064.3577575684,12.019042015075684,12.055663108825684,508911.0851287842,443969.6788787842,308.3141578674316,270.3958345890045,302.8987087249756,308.330549621582,6.759999752044678,34.96999740600586,29.92999839782715,9.837132771809897e-05,1987.05712890625,14.229536056518556,13.661051750183104,5.907199859619141,2.431265354156494,2.775986194610596,0.9132217168807985,0.9002076983451843,0.7603488564491272,4.174086570739746,259.37030029296875,13.630478858947754,630.7545776367188,285.2218933105469,2.410619735717773,1.2893658876419067,596.2355346679688,652.6224975585938,30.99,11.92
2025-01-24 10:21:00+01:00,8.0,546.2552490234375,29.97300338745117,2.2374143600463867,2.5284268856048584,2.187455892562866,4.12543535232544,4.644748687744141,280.4078797340393,280.0755299568176,284.6456693649292,328.2310775756836,317.9327568054199,305.409349822998,31.65774917602539,30.29718017578125,30.36874771118164,275.3403200149536,277.95236959457395,0.0073076820373535,0.0061752653121948,483.3517150878906,480.9396057128906,23.22101593017578,23.13872718811035,438689.8994445801,1217773.3421325684,1211791.8968200684,1209960.8421325684,12.015379905700684,12.011717796325684,512573.1945037842,444335.8898162842,307.8465751647949,270.94773998260496,302.8887084960937,308.330549621582,6.764999866485596,34.96999740600586,29.92999839782715,9.857478671603732e-05,2001.5628662109373,14.013385772705078,13.653376579284668,5.907199859619141,2.683770179748535,2.7410004138946533,0.9121460318565368,0.8859685063362122,0.753510057926178,4.039762496948242,259.2883605957031,14.003644943237305,631.0762329101562,285.0804748535156,2.41302227973938,1.2893067598342896,596.0925903320312,653.0526123046875,30.99,11.92
2025-01-24 10:21:02+01:00,8.0,545.9467163085938,29.9355525970459,2.241365909576416,2.5377628803253174,2.1993534564971924,4.093778133392334,4.6130547523498535,280.4178799629211,280.0655302047729,284.6456693649292,328.181078338623,317.42275466918943,305.3993515014648,31.65774917602539,30.302947998046875,30.36874771118164,275.37031998634336,277.9423698425293,0.0073076820373535,0.0061752653121948,483.3517150878906,480.8809509277344,23.22101593017578,23.25715446472168,434875.2021789551,1208251.8577575684,1201660.0608825684,1214599.5140075684,12.010497093200684,12.008055686950684,523315.3820037842,438476.5148162842,307.97754898071287,270.6308826446533,302.8987087249756,308.31054916381834,6.762499809265137,34.95000076293945,29.94999885559082,9.959207322862414e-05,2023.0989990234373,13.600191116333008,13.853033065795898,5.907199859619141,2.774756908416748,2.8132457733154297,0.9221892952919006,0.8823224902153015,0.7646492719650269,4.110458850860596,260.27166748046875,13.565156936645508,630.1844482421875,285.1077880859375,2.4102118015289307,1.2895392179489136,596.04052734375,652.6864624023438,30.99,11.92
2025-01-24 10:21:04+01:00,8.0,546.0952758789062,29.98249053955078,2.260515213012696,2.5394058227539062,2.1985106468200684,4.147619247436523,4.65933084487915,280.4178799629211,280.0655302047729,284.6256698608398,328.181078338623,317.58275451660154,305.44935073852537,31.62775039672852,30.29940795898437,30.37874794006348,275.3603199958801,277.95236959457395,0.0073542003631591,0.0061588649749755,483.3779296875,480.8948059082031,23.185253143310547,23.58002471923828,442428.3027648926,1203857.3265075684,1214477.4436950684,1211425.6858825684,12.017821311950684,11.994627952575684,524169.8741912842,452026.3195037842,307.7747520446777,270.54169049263,302.8987087249756,308.3205513000488,6.767499923706055,34.95000076293945,29.959999084472656,9.938861423068575e-05,1999.5606689453125,13.624662399291992,13.853033065795898,5.907199859619141,2.7431633472442627,2.822007179260254,0.8996908068656921,0.880410373210907,0.760617196559906,3.9802286624908447,258.9469299316406,13.819805145263672,630.8143310546875,285.2206115722656,2.4110164642333984,1.2895106077194214,596.187255859375,652.387939453125,30.99,11.92
2025-01-24 10:21:06+01:00,8.0,545.8254089355469,29.99082469940185,2.2625961303710938,2.54202687740326,2.2008978128433228,4.145817756652832,4.657825708389282,280.4178799629211,280.0755301952362,284.6406697273254,328.1710781097412,317.6927551269531,305.44935073852537,31.61775016784668,30.3021240234375,30.35874843597412,275.3603199958801,277.9623695850372,0.0073621163368225,0.0061662108898162,483.3641052246094,480.9183349609375,23.19049835205078,23.629716873168945,444717.1211242676,1215759.1819763184,1211059.4749450684,1212951.5647888184,12.020873069763184,12.000731468200684,523498.4874725342,449890.0890350342,307.901501083374,270.5332757472992,302.8987087249756,308.3255504608154,6.772500038146973,34.959999084472656,30.0,9.837132771809897e-05,2031.731201171875,13.607560634613035,14.027648448944092,5.907199859619141,2.789363503456116,2.787998080253601,0.8993569910526276,0.8796479105949402,0.7602201998233795,3.979482889175415,259.4658966064453,13.877728939056396,630.4794616699219,285.1922149658203,2.4094454050064087,1.2894063591957092,596.1631774902344,,30.99,11.92
2025-01-24 10:21:08+01:00,8.0,545.5555419921875,29.99915885925293,2.264677047729492,2.5446479320526123,2.203284978866577,4.144016265869141,4.656320571899414,280.4178799629211,280.08553018569944,284.655669593811,328.1610778808593,317.80275573730466,305.44935073852537,31.607749938964844,30.304840087890625,30.33874893188477,275.3603199958801,277.97236957550047,0.0073700323104858,0.0061735568046569,483.3502807617188,480.9418640136719,23.195743560791016,23.67940902709961,447005.9394836426,1227661.0374450684,1207641.5061950684,1214477.4436950684,12.023924827575684,12.006834983825684,522827.1007537842,447753.8585662842,308.0282501220703,270.5248610019684,302.8987087249756,308.330549621582,6.767499923706055,34.95000076293945,29.959999084472656,9.8676511976454e-05,2020.206787109375,13.590458869934082,14.202263832092283,5.907199859619141,2.8355636596679688,2.753988981246948,0.899023175239563,0.8788854479789734,0.759823203086853,3.978737115859986,259.98486328125,13.93565273284912,630.1445922851562,285.163818359375,2.407874345779419,1.289302110671997,596.1390991210938,652.2896118164062,30.99,11.92
2025-01-24 10:21:10+01:00,8.0,546.0324096679688,29.99907493591309,2.242985248565674,2.536462545394897,2.203969240188598,4.119182109832764,4.658145427703857,280.4078797340393,280.10553016662595,284.6756700515747,328.181078338623,317.282755279541,305.4293502807617,31.63775062561035,30.284820556640625,30.33874893188477,275.37031998634336,277.97236957550047,0.007362301826477,0.006165319442749,483.37506103515625,480.93603515625,23.27299118041992,23.90241241455078,439376.5449523926,1216064.3577575684,1214599.5140075684,1219482.3265075684,12.014159202575684,11.999510765075684,518920.8507537842,443481.3976287842,308.01980056762693,270.68659152984617,302.91870918273924,308.330549621582,6.777500152587891,34.939998626708984,29.959999084472656,9.872737460666232e-05,1990.8837890625,13.968782424926758,13.747544288635254,5.907199859619141,2.2607643604278564,2.789259672164917,0.9199477434158324,0.8954432010650635,0.75739985704422,4.107725143432617,260.1760559082031,13.850947380065918,629.6874389648438,285.1671447753906,2.4066033363342285,1.2893141508102417,596.2677001953125,652.2855834960938,30.99,11.92
2025-01-24 10:21:12+01:00,8.0,547.2799072265625,29.9776611328125,2.234929323196411,2.525083303451538,2.189793348312378,4.091086387634277,4.622219085693359,280.45787992477415,280.12553014755247,284.6756700515747,328.181078338623,317.6627563476562,305.44935073852537,31.63775062561035,30.2984619140625,30.358747482299805,275.37031998634336,277.992369556427,0.0073200678825378,0.0061643152236938,483.3326416015625,480.92041015625,23.245811462402344,23.694923400878903,441817.9512023926,1224365.1390075684,1210449.1233825684,1200073.1468200684,12.014159202575684,12.019042015075684,527465.7726287842,449706.9835662842,308.1376365661621,270.2611986637115,302.8987087249756,308.3205513000488,6.782500267028809,34.95000076293945,29.979999542236328,9.928688049316404e-05,1980.872314453125,13.828585624694824,14.293210983276367,5.907199859619141,2.847170352935791,2.762258529663086,0.9312753677368164,0.8809274435043335,0.7447296977043152,4.100742340087891,259.3566589355469,13.691332817077637,629.9343872070312,285.1651611328125,2.4074275493621826,1.28934645652771,596.281982421875,652.2106323242188,30.99,11.92
2025-01-24 10:21:14+01:00,8.0,547.2232666015625,30.01816940307617,2.228502988815308,2.5267443656921387,2.19822096824646,4.111654281616211,4.624764442443848,280.47787990570066,280.13552989959715,284.66566982269285,328.121076965332,316.97275772094724,305.4293502807617,31.63775062561035,30.2984619140625,30.358747482299805,275.37031998634336,277.992369556427,0.0073487210273742,0.0061539754867553,483.3922424316406,480.8922729492188,23.28205108642578,23.692943572998047,435104.0840148926,1203979.3968200684,1199218.6546325684,1212890.5296325684,11.998290061950684,12.059325218200684,500244.0929412842,437255.8116912842,308.23850479125974,271.5091092824936,302.8987087249756,308.330549621582,6.789999961853027,34.939998626708984,29.959999084472656,9.91851552327474e-05,1985.677734375,13.666781425476074,14.079205513000488,6.097599983215332,2.7074532508850098,2.794750690460205,0.9073876142501832,0.8782577514648438,0.7538219690322876,4.171675205230713,260.3672790527344,13.705801010131836,628.9428100585938,285.1082458496094,2.4047322273254395,1.2891343832015991,596.13623046875,652.250732421875,30.99,11.92
2025-01-24 10:21:16+01:00,8.0,546.1778564453125,29.972999572753903,2.232958674430847,2.531522035598755,2.1995179653167725,4.103746652603149,4.633873462677002,280.4878798961639,280.15552988052366,284.67066993713377,328.1260761260986,317.1127571105957,305.41935005187986,31.64774990081787,30.28851318359375,30.358747482299805,275.43531992435453,278.00236954689024,0.0073487210273742,0.0061539754867553,483.3922424316406,480.9146728515625,23.28205108642578,23.541693687438965,437011.4326477051,1205627.3460388184,1204284.5726013184,1212829.4944763184,12.008055686950684,12.050169944763184,515808.0577850342,441589.3077850342,308.2826351165771,271.0672105193138,302.8987087249756,308.330549621582,6.787500381469727,34.959999084472656,29.94999885559082,9.887997097439236e-05,1981.272705078125,13.853452682495115,13.962782859802246,6.097599983215332,2.515894293785095,2.7798800468444824,0.9063383340835572,0.8844169974327087,0.7558935880661011,4.165159702301025,260.53797912597656,13.806228637695312,629.7524108886719,285.1092529296875,2.407834529876709,1.289167582988739,596.2621459960938,,30.99,11.92
2025-01-24 10:21:18+01:00,8.0,545.1324462890625,29.92782974243164,2.2374143600463867,2.536299705505371,2.200814962387085,4.095839023590088,4.642982482910156,280.4978798866272,280.1755298614502,284.6756700515747,328.1310752868652,317.2527565002441,305.409349822998,31.65774917602539,30.278564453125,30.358747482299805,275.5003198623657,278.0123695373535,0.0073487210273742,0.0061539754867553,483.3922424316406,480.9370727539063,23.28205108642578,23.390443801879883,438918.7812805176,1207275.2952575684,1209350.4905700684,1212768.4593200684,12.017821311950684,12.041014671325684,531372.0226287842,445922.8038787842,308.3267654418945,270.625311756134,302.8987087249756,308.330549621582,6.797499656677246,34.95000076293945,29.959999084472656,9.87782457139757e-05,2059.2744140625,14.04012393951416,13.846360206604004,6.097599983215332,2.3243353366851807,2.76500940322876,0.9052890539169312,0.8905762434005737,0.7579652070999146,4.158644199371338,260.70867919921875,13.906656265258787,630.56201171875,285.1102600097656,2.4109368324279785,1.289200782775879,596.3880615234375,652.5719604492188,30.99,11.92
2025-01-24 10:21:20+01:00,8.0,545.1023559570312,29.95400619506836,2.254262924194336,2.530281543731689,2.197561740875244,4.133996963500977,4.640175342559815,280.47787990570066,280.185530090332,284.66566982269285,328.1110786437988,317.4127563476562,305.4293502807617,31.6877498626709,30.27947998046875,30.39874839782715,275.7103199005127,278.0123695373535,0.0073421339988708,0.0068548111915588,483.4485168457031,480.9075927734375,23.28205108642578,23.48586845397949,440597.2480773926,1214599.5140075684,1212280.1780700684,1215454.0061950684,12.019042015075684,12.027586936950684,530151.3195037842,446289.0148162842,308.0113510131836,271.1743896245956,302.91870918273924,308.330549621582,6.797499656677246,34.95000076293945,29.959999084472656,0.0001001007080078,2001.6964111328125,13.883033752441406,14.279536247253418,6.097599983215332,2.527289390563965,2.7732467651367188,0.9057081341743468,0.8877240419387817,0.757011890411377,4.104702949523926,259.9712219238281,13.984649658203123,629.5661010742188,285.11212158203125,2.4075026512146,1.289261817932129,596.6281127929688,652.4022827148438,30.99,11.92
2025-01-24 10:21:22+01:00,8.0,546.6121826171875,29.97765350341797,2.228804111480713,2.5250372886657715,2.194674491882324,4.078291416168213,4.620342254638672,280.5178798675537,280.1955298423767,284.66566982269285,328.1110786437988,317.1127571105957,305.3993515014648,31.72775077819824,30.29623413085937,30.37874794006348,275.87031998634336,278.0123695373535,0.0073316578865051,0.0068413429260253,483.407958984375,480.9563598632813,23.26202392578125,23.36396026611328,434035.9687805176,1215087.7952575684,1210204.9827575684,1206909.0843200684,11.989745140075684,11.981200218200684,527709.9132537842,446166.9445037842,307.81277694702146,270.6308826446533,302.91870918273924,308.3405517578125,6.797499656677246,34.95000076293945,29.94999885559082,9.908342997233072e-05,1964.6756591796875,13.87303352355957,14.275886535644531,6.097599983215332,2.404757261276245,2.726255416870117,0.914836883544922,0.884099543094635,0.7507551908493042,3.975750207901001,260.59942626953125,13.97122287750244,630.32080078125,285.0821533203125,2.410645008087158,1.2891054153442385,596.35400390625,652.5700073242188,30.99,11.92
2025-01-24 10:21:24+01:00,8.0,545.4363098144531,29.976204872131348,2.2333555221557617,2.527079701423645,2.1930196285247803,4.0871875286102295,4.62472128868103,280.5128797531128,280.1955298423767,284.67066993713377,328.09607734680174,317.3727573394775,305.3993515014648,31.72775077819824,30.30746459960937,30.388748168945312,275.93531992435453,278.0173696517944,0.0073287260532379,0.0068461868762969,483.3903198242188,480.9714965820313,23.234844207763672,23.56167888641357,436515.5220031738,1218322.6585388184,1210571.1936950684,1210082.9124450684,11.998900413513184,12.008666038513184,532531.6905975342,449890.0890350342,308.00672950744627,270.8418669939041,302.9087089538574,308.33555068969724,6.795000076293945,34.959999084472656,29.939998626708984,9.872737460666232e-05,1970.104248046875,13.739507675170898,13.910577774047852,6.097599983215332,2.587654948234558,2.726255416870117,0.9144984781742096,0.8793636858463287,0.7496267557144165,4.018859505653381,260.72235107421875,13.614890575408936,630.3319091796875,285.09498596191406,2.4100863933563232,1.2891018986701963,596.2135314941406,,30.99,11.92
2025-01-24 10:21:26+01:00,8.0,544.2604370117188,29.974756240844727,2.2379069328308105,2.5291221141815186,2.1913647651672363,4.096083641052246,4.629100322723389,280.50787963867185,280.1955298423767,284.6756700515747,328.08107604980466,317.6327575683593,305.3993515014648,31.72775077819824,30.31869506835937,30.39874839782715,276.0003198623657,278.02236976623533,0.0073257942199707,0.0068510308265686,483.3726806640625,480.9866333007813,23.207664489746094,23.759397506713867,438995.0752258301,1221557.5218200684,1210937.4046325684,1213256.7405700684,12.008055686950684,12.036131858825684,537353.4679412842,453613.2335662842,308.20068206787107,271.0528513431549,302.8987087249756,308.330549621582,6.792499542236328,34.939998626708984,29.94999885559082,9.887997097439236e-05,1990.3052978515625,13.605981826782228,13.545269012451172,6.097599983215332,2.770552635192871,2.726255416870117,0.9141600728034972,0.8746278285980225,0.7484983205795288,4.061968803405762,260.84527587890625,13.25855827331543,630.343017578125,285.1078186035156,2.4095277786254883,1.2890983819961548,596.0730590820312,651.9874877929688,30.99,11.92
2025-01-24 10:21:28+01:00,8.0,546.7454833984375,30.043575286865234,2.247809171676636,2.540698528289795,2.20464825630188,4.124544620513916,4.6619720458984375,280.4678796768188,280.1955298423767,284.6856693267822,328.10107650756834,317.3627571105957,305.3993515014648,31.72775077819824,30.32891845703125,30.428749084472656,276.0903200149536,278.03236951828,0.0073648991584777,0.0068336110115051,483.3712463378906,480.9643249511719,23.269176483154297,23.75321578979492,436324.7871398926,1225219.6311950684,1213256.7405700684,1200195.2171325684,11.995848655700684,12.039793968200684,543701.1241912842,438232.3741912842,308.0155738830566,270.5863152980804,302.8987087249756,308.3205513000488,6.789999961853027,34.95000076293945,29.939998626708984,9.887997097439236e-05,2067.594970703125,13.711051940917969,13.461605072021484,6.097599983215332,2.582606792449951,2.685009479522705,0.897903561592102,0.883785605430603,0.7606237530708313,4.04196834564209,260.9954833984375,13.539835929870604,630.0360107421875,285.0813293457031,2.408859968185425,1.289078712463379,596.1792602539062,652.283447265625,30.99,11.92
2025-01-24 10:21:30+01:00,8.0,544.3710327148438,29.95279121398925,2.246161460876465,2.5630252361297607,2.22339940071106,4.121991157531738,4.703476905822754,280.45787992477415,280.1755298614502,284.655669593811,328.07107772827146,317.24275436401365,305.409349822998,31.6877498626709,30.32891845703125,30.44874763488769,276.1603199481964,278.02236976623533,0.0074327931404113,0.0068052163124084,483.3126220703125,480.9568176269531,23.224353790283203,23.747371673583984,446166.7060852051,1213622.9515075684,1193359.2796325684,1204223.5374450684,11.990965843200684,12.023924827575684,528686.4757537842,441894.4835662842,307.9395240783691,270.98093309402464,302.8887084960937,308.330549621582,6.787500381469727,34.95000076293945,29.94999885559082,9.872737460666232e-05,2036.44775390625,13.513212203979492,13.83858585357666,6.097599983215332,2.614781618118286,2.732007026672364,0.8940339684486389,0.8855087757110596,0.7676981687545776,3.931496381759644,261.6783447265625,13.60622215270996,629.8242797851562,285.0821228027344,2.4069271087646484,1.289104461669922,596.2425537109375,651.9656372070312,30.99,11.92
