_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-24 10:29:32+01:00,8.0,548.2387084960938,30.0321102142334,2.4834020137786865,2.7429680824279785,2.382671594619751,4.515337467193604,5.01959228515625,280.6678799629211,279.7055300712585,283.905669593811,326.2710784912109,316.32275619506834,305.6093505859375,32.02774810791016,30.664093017578125,30.798748016357425,277.6803196907043,277.78236951828,0.0080112476348876,0.0067363576889038,482.7470703125,480.5706787109375,23.49185943603516,23.65164375305176,469512.6056671143,1223632.7171325684,1205078.0296325684,1208862.2093200684,12.071532249450684,12.102049827575684,547485.3038787842,473754.8351287842,308.0745948791504,272.9715121179819,302.92870941162107,308.55055084228513,6.902500152587891,35.209999084472656,29.979999542236328,0.0001052379947238,2023.1878662109373,11.557066917419434,11.013433456420898,6.097599983215332,2.0510733127593994,2.6055798530578613,0.853380024433136,0.8981380462646484,0.8065901398658752,3.759517192840576,248.62222290039065,11.103864669799805,628.1097412109375,285.6719665527344,2.40284276008606,1.2910693883895874,594.0797119140625,648.6464233398438,30.99,13.11
2025-01-24 10:29:34+01:00,8.0,547.3497924804688,29.970515251159668,2.479039549827576,2.739715337753296,2.3779217004776,4.515645980834961,5.006635427474976,280.6778799533844,279.7155300617218,283.905669593811,326.2710784912109,316.42775573730466,305.6093505859375,32.01774787902832,30.66998291015625,30.80874824523925,277.6803196907043,277.80736961364744,0.0080005884170532,0.0067396221160888,482.7296752929688,480.57763671875,23.52833747863769,23.798895835876465,472144.7467803955,1227111.7210388184,1213867.0921325684,1213867.0921325684,12.078856468200684,12.087401390075684,550659.1320037842,476745.5577850342,308.04719772338865,272.84154065102337,302.933709526062,308.55055084228513,6.902499675750732,35.22999954223633,29.94999885559082,0.0001056957668728,1997.335693359375,11.1142897605896,11.220988750457764,6.097599983215332,2.3528250455856323,2.598640918731689,0.8512818217277527,0.890786200761795,0.8034448623657227,3.775873064994812,248.58807373046875,10.887760639190674,628.1332702636719,285.6698913574219,2.402384996414185,1.2910550236701963,594.0446166992188,,30.99,13.11
2025-01-24 10:29:36+01:00,8.0,546.4608764648438,29.908920288085938,2.474677085876465,2.7364625930786133,2.373171806335449,4.515954494476318,4.993678569793701,280.68787994384763,279.72553005218504,283.905669593811,326.2710784912109,316.532755279541,305.6093505859375,32.007747650146484,30.67587280273437,30.818748474121094,277.6803196907043,277.83236970901487,0.0079899291992187,0.0067428865432739,482.7122802734375,480.5845947265625,23.564815521240234,23.94614791870117,474776.8878936768,1230590.7249450684,1222656.1546325684,1218871.9749450684,12.086180686950684,12.072752952575684,553832.9601287842,479736.2804412842,308.01980056762693,272.71156918406484,302.9387096405029,308.55055084228513,6.909999847412109,35.189998626708984,29.94999885559082,0.0001063061438666,1999.0711669921875,10.671512603759766,11.428544044494627,6.097599983215332,2.654576778411865,2.5917019844055176,0.8491836190223694,0.8834343552589417,0.8002995848655701,3.792228937149048,248.55392456054688,10.671656608581545,628.1567993164062,285.6678161621094,2.4019272327423096,1.2910406589508057,594.009521484375,648.2572631835938,30.99,13.11
2025-01-24 10:29:38+01:00,8.0,547.4597778320312,29.97806739807129,2.4830453395843506,2.7564308643341064,2.393198013305664,4.530282020568848,5.045680999755859,280.6978796958923,279.72553005218504,283.905669593811,326.2710784912109,316.6327575683593,305.5793518066406,32.007747650146484,30.675018310546875,30.80874824523925,277.69031991958616,277.8023699760437,0.008056261062622,0.006747377872467,482.7213134765625,480.6649475097656,23.571014404296875,24.14827537536621,475921.29707336426,1223510.6468200684,1213989.1624450684,1204101.4671325684,12.081297874450684,12.093504905700684,558105.4210662842,481811.4757537842,308.1208251953125,272.939812028408,302.92870941162107,308.55055084228513,6.909999847412109,35.189998626708984,29.959999084472656,0.0001051362609863,2017.092041015625,10.67048454284668,10.902341842651367,6.097599983215332,2.586348056793213,2.533564805984497,0.8617185354232788,0.8933132886886597,0.8030909895896912,3.8568990230560303,249.03192138671875,10.765460968017578,627.760009765625,285.6123352050781,2.3996384143829346,1.2907636165618896,593.7190551757812,647.97705078125,30.99,13.11
2025-01-24 10:29:40+01:00,8.0,546.2430419921875,29.92858123779297,2.478118658065796,2.7508819103240967,2.382323741912842,4.527815341949463,5.026185512542725,280.68787994384763,279.7355298042297,283.905669593811,326.26107635498045,316.67275466918943,305.6093505859375,32.02774810791016,30.673095703125,30.80874824523925,277.6803196907043,277.8023699760437,0.0080078058242797,0.00673952627182,482.6979675292969,480.6509704589844,23.5748291015625,23.82005882263184,467452.6691436768,1230834.8655700684,1220947.1702575684,1211669.8265075684,12.094725608825684,12.088622093200684,555053.6632537842,471557.5695037842,308.0619873046875,273.0084145158529,302.92870941162107,308.55055084228513,6.914999485015869,35.189998626708984,29.94999885559082,0.000105288857354,1978.113525390625,11.24178981781006,10.669466972351074,6.097599983215332,2.364624261856079,2.635206699371338,0.8571145534515381,0.9024099707603456,0.8037135004997253,3.7213661670684814,249.23678588867188,11.06547737121582,628.620849609375,285.6683959960937,2.4032857418060303,1.2909554243087769,593.683349609375,648.4129028320312,30.99,13.11
2025-01-24 10:29:42+01:00,8.0,545.3499145507812,29.90145301818848,2.4738552570343018,2.7435359954833984,2.376583337783813,4.52620792388916,5.019620418548584,280.7178796768188,279.7055300712585,283.9256700515747,326.25107803344724,317.14275588989256,305.5793518066406,32.02774810791016,30.66925048828125,30.80874824523925,277.67031993865965,277.8123697280884,0.0080003051757812,0.0067458443641662,482.7284851074219,480.6868896484375,23.56243133544922,23.9649658203125,463943.14765930176,1217773.3421325684,1215576.0765075684,1221679.5921325684,12.058104515075684,12.069090843200684,556884.7179412842,467040.9679412842,308.22589721679685,272.7858807981014,302.9387096405029,308.53055038452146,6.917500019073486,35.189998626708984,29.94999885559082,0.0001054414537217,1985.63330078125,10.623208999633787,11.022841453552246,6.097599983215332,2.8171379566192627,2.635206699371338,0.882662832736969,0.8850756883621216,0.7893813848495483,3.952995777130127,248.33541870117188,10.700569152832031,628.9555053710938,285.61065673828125,2.4041881561279297,1.2907181978225708,593.491943359375,648.1736450195312,30.99,13.11
2025-01-24 10:29:44+01:00,8.0,544.3938598632812,29.90205955505371,2.4479284286499023,2.7391605377197266,2.38063383102417,4.470491886138916,5.002350330352783,280.6978796958923,279.7055300712585,283.9256700515747,326.2410758972168,316.6227554321289,305.5793518066406,32.02774810791016,30.66925048828125,30.80874824523925,277.6803196907043,277.83236970901487,0.0079934301376342,0.0067418589591979,482.6994018554688,480.6174011230469,23.509979248046875,23.831239700317383,469817.78144836426,1232787.9905700684,1218017.4827575684,1209472.5608825684,12.072752952575684,12.078856468200684,553344.6788787842,469360.3038787842,308.3141578674316,272.76464890837667,302.91870918273924,308.5005516052246,6.920000076293945,35.15999984741211,29.959999084472656,0.000105288857354,1997.3802490234373,11.593158721923828,11.379085540771484,6.097599983215332,1.9649096727371216,2.614046096801758,0.8861243724822998,0.912080466747284,0.7927967309951782,3.7849371433258057,247.9257202148437,11.26187229156494,628.24609375,285.6151123046875,2.403026342391968,1.29086172580719,594.0824584960938,648.32080078125,30.99,13.11
2025-01-24 10:29:46+01:00,8.0,545.2956237792969,29.90708541870117,2.452916026115417,2.7384371757507324,2.379153847694397,4.48542070388794,5.007512092590332,280.69287981987,279.7055300712585,283.9306701660156,326.22607650756834,316.5977558135986,305.5793518066406,32.01774787902832,30.676300048828125,30.813748359680176,277.67031970024107,277.83236970901487,0.0079934301376342,0.0067418589591979,482.6994018554688,480.6351165771485,23.509979248046875,23.90900421142578,470466.2799835205,1234069.7288513184,1220703.0296325684,1212402.2483825684,12.067259788513184,12.078856468200684,554748.4874725342,472473.0968475342,308.118391418457,272.76464890837667,302.9237092971801,308.515550994873,6.909999847412109,35.189998626708984,29.959999084472656,0.0001050345357259,1975.7996826171875,11.379294395446776,11.17950201034546,6.097599983215332,2.144988119602204,2.636742234230041,0.8824807405471802,0.9055301547050476,0.7932827174663544,3.823802947998047,248.096435546875,11.395434856414797,628.1578063964844,285.6139678955078,2.402147650718689,1.290825128555298,593.9402465820312,,30.99,13.11
2025-01-24 10:29:48+01:00,8.0,546.1973876953125,29.91211128234864,2.4579036235809326,2.7377138137817383,2.377673864364624,4.500349521636963,5.012673854827881,280.68787994384763,279.7055300712585,283.9356702804565,326.2110771179199,316.57275619506834,305.5793518066406,32.007747650146484,30.683349609375,30.818748474121094,277.6603197097778,277.83236970901487,0.0079934301376342,0.0067418589591979,482.6994018554688,480.65283203125,23.509979248046875,23.98676872253418,471114.7785186768,1235351.4671325684,1223388.5765075684,1215331.9358825684,12.061766624450684,12.078856468200684,556152.2960662842,475585.8898162842,307.9226249694824,272.76464890837667,302.92870941162107,308.53055038452146,6.904999732971191,35.189998626708984,29.939998626708984,0.0001052379947238,2010.99609375,11.165430068969728,10.979918479919434,6.097599983215332,2.325066566467285,2.659438371658325,0.8788371086120605,0.8989798426628113,0.7937687039375305,3.862668752670288,248.26715087890625,11.528997421264648,628.0695190429688,285.6128234863281,2.40126895904541,1.2907885313034058,593.7980346679688,648.0859375,30.99,13.11
2025-01-24 10:29:50+01:00,8.0,545.5150756835938,29.92578125,2.459916830062866,2.736767053604126,2.377804040908813,4.467673301696777,5.016195297241211,280.6778797149658,279.7055300712585,283.9556697845459,326.1910766601562,316.58275451660154,305.56934967041013,32.02774810791016,30.671661376953125,30.80874824523925,277.6203197479248,277.8123697280884,0.0079883866310119,0.0067523093223571,482.6984252929688,480.6165161132813,23.46944808959961,23.94489097595215,470428.13301086426,1230102.4436950684,1218383.6936950684,1210937.4046325684,12.091063499450684,12.120360374450684,551147.4132537842,475830.0304412842,307.5667785644531,272.6903372645378,302.91870918273924,308.53055038452146,6.909999847412109,35.16999816894531,29.979999542236328,0.0001044241672092,1997.024169921875,11.41578769683838,11.593158721923828,6.097599983215332,2.1912741661071777,2.5378034114837646,0.8812146782875061,0.9086422920227052,0.7946929335594177,3.82457971572876,247.67987060546875,11.427453994750977,628.1802978515625,285.58709716796875,2.402463436126709,1.2907699346542358,594.03857421875,648.0719604492188,30.99,13.11
2025-01-24 10:29:52+01:00,8.0,546.5250854492188,29.979633331298828,2.451958179473877,2.7449629306793213,2.3797574043273926,4.493190765380859,5.0301194190979,280.68787994384763,279.685530090332,283.9356702804565,326.1910766601562,316.81275405883787,305.5893501281738,32.02774810791016,30.678985595703125,30.798748016357425,277.6403197288513,277.8423699378967,0.0079957675933837,0.0067475624084472,482.7003479003906,480.66546630859375,23.499488830566406,23.843748092651367,472564.3634796143,1221313.3811950684,1212402.2483825684,1212524.3186950684,12.089842796325684,12.066649436950684,547119.0929412842,470336.8663787842,308.0240234375,272.8230366051197,302.92870941162107,308.53055038452146,6.897499561309815,35.15999984741211,30.0,0.0001050853983561,2008.7711181640625,11.426472663879396,11.217310905456545,6.097599983215332,2.225139856338501,2.5844082832336426,0.8870552182197571,0.9093428254127502,0.7930198311805725,3.871511936187744,248.44467163085932,11.362632751464844,629.1984252929688,285.5581970214844,2.4058938026428223,1.2906513214111328,594.0151977539062,648.2077026367188,30.99,13.11
2025-01-24 10:29:54+01:00,8.0,547.1602783203125,29.96404838562012,2.471313714981079,2.746640920639038,2.3814051151275635,4.516918182373047,5.014406681060791,280.6378797531128,279.685530090332,283.97567024230955,326.1410774230957,316.8727554321289,305.5793518066406,32.02774810791016,30.670318603515625,30.82874870300293,277.6303199768066,277.8523696899414,0.0080079154968261,0.0067463760375976,482.7456359863281,480.6739807128906,23.508548736572266,23.87602424621582,477752.35176086426,1216308.4983825684,1213134.6702575684,1210815.3343200684,12.061766624450684,12.077635765075684,550781.2023162842,485595.6554412842,308.1712593078613,272.6478588819504,302.92870941162107,308.5005516052246,6.892499923706055,35.15999984741211,30.0,0.0001051362609863,2012.686767578125,11.015788078308104,11.153572082519531,6.097599983215332,2.5542845726013184,2.5717015266418457,0.864382266998291,0.8948633074760437,0.796487033367157,3.851511478424072,248.90902709960932,11.031782150268556,628.5753173828125,285.5845947265625,2.4011149406433105,1.2906336784362793,593.918212890625,648.1246337890625,30.99,13.11
2025-01-24 10:29:56+01:00,8.0,546.9312438964844,29.95411777496338,2.453619599342346,2.7434781789779663,2.383830189704895,4.48495078086853,5.011914491653442,280.6278797626495,279.6655301094055,283.9656700134277,326.13607635498045,316.55275573730466,305.5793518066406,32.02774810791016,30.66806030273437,30.818748474121094,277.6303199768066,277.8573698043823,0.0080134887695312,0.0067524187564849,482.7430267333984,480.6560363769531,23.513078689575195,23.856595993041992,473060.2741241455,1223998.9280700684,1215026.7601013184,1211303.6155700684,12.062376976013184,12.078856468200684,548400.8312225342,479125.9288787842,308.20908584594724,272.9677101239562,302.9237092971801,308.4955505371093,6.892499923706055,35.16999816894531,29.979999542236328,0.0001051362609863,1983.23046875,11.19909381866455,11.209373950958252,6.097599983215332,2.5150705575943,2.552465796470642,0.8784570395946503,0.9012811481952668,0.7931822836399078,3.75674045085907,248.7178192138672,10.957888126373293,628.1577758789062,285.5708770751953,2.4011709690093994,1.290625810623169,593.9255676269531,,30.99,13.11
2025-01-24 10:29:58+01:00,8.0,546.7022094726562,29.94418716430664,2.4359254837036133,2.7403154373168945,2.3862552642822266,4.452983379364014,5.009422302246094,280.61787977218626,279.645530128479,283.9556697845459,326.1310752868652,316.23275604248045,305.5793518066406,32.02774810791016,30.665802001953125,30.80874824523925,277.6303199768066,277.8623699188232,0.0080190620422363,0.0067584614753723,482.7404174804688,480.6380920410156,23.517608642578125,23.837167739868164,468368.1964874268,1231689.3577575684,1216918.8499450684,1211791.8968200684,12.062987327575684,12.080077171325684,546020.4601287842,472656.2023162842,308.2469123840332,273.287561365962,302.91870918273924,308.4905494689941,6.887499809265137,35.189998626708984,30.0,0.0001062552812364,2017.67041015625,11.382399559020996,11.265175819396973,6.097599983215332,2.4758565425872803,2.5332300662994385,0.8925318121910095,0.9076989889144896,0.7898775339126587,3.6619694232940674,248.526611328125,10.883994102478027,627.740234375,285.5571594238281,2.4012269973754883,1.2906179428100586,593.9329223632812,648.2510986328125,30.99,13.11
2025-01-24 10:30:00+01:00,8.0,546.9156494140625,29.9709701538086,2.45212721824646,2.747302293777466,2.387242078781128,4.4749603271484375,5.013634204864502,280.6278800010681,279.63552989959715,283.9356702804565,326.1110786437988,316.4627555847168,305.56934967041013,32.02774810791016,30.665802001953125,30.818748474121094,277.6203197479248,277.8523696899414,0.0080190620422363,0.0067285728454589,482.7341918945313,480.6578369140625,23.517608642578125,24.043663024902344,471572.54219055176,1226562.4046325684,1216186.4280700684,1207641.5061950684,12.066649436950684,12.050780296325684,548217.7257537842,472167.9210662842,308.3770584106445,272.96624034047124,302.92870941162107,308.4905494689941,6.882499694824219,35.15999984741211,30.0,0.0001060009596082,1979.1370849609373,11.403746604919434,10.984053611755373,6.097599983215332,2.361959934234619,2.588643312454224,0.8823876976966858,0.907233476638794,0.7921423316001892,3.801877498626709,247.72085571289065,11.111401557922363,627.6749877929688,285.5586853027344,2.399366617202759,1.2906670570373535,593.9592895507812,647.8729248046875,30.99,13.11
2025-01-24 10:30:02+01:00,8.0,546.0758056640625,29.995723724365234,2.458317756652832,2.7343974113464355,2.3767449855804443,4.503478050231934,5.009238243103027,280.6078800201416,279.63552989959715,283.9556697845459,326.1310752868652,316.57275619506834,305.56934967041013,32.02774810791016,30.67196655273437,30.80874824523925,277.6303199768066,277.8523696899414,0.0079831762313842,0.0067285728454589,482.7341918945313,480.6775207519531,23.526668548583984,24.19667053222656,465697.90840148926,1219848.5374450684,1213012.5999450684,1205444.2405700684,12.042235374450684,12.075194358825684,554565.3820037842,478149.3663787842,308.3267654418945,273.2456442207098,302.92870941162107,308.4805511474609,6.872499942779541,35.15999984741211,30.0,0.0001065095943874,1978.246826171875,11.461130142211914,11.026371955871582,6.097599983215332,2.15738844871521,2.5505175590515137,0.8868544697761536,0.9076489210128784,0.789971649646759,3.8049376010894775,248.15786743164065,11.030550003051758,627.9985961914062,285.5843505859375,2.400541067123413,1.2906819581985474,593.8152465820312,647.6032104492188,30.99,13.11
2025-01-24 10:30:04+01:00,8.0,547.5469360351562,30.00831794738769,2.451246738433838,2.733593702316284,2.3681976795196533,4.488770484924316,5.005809783935547,280.6278800010681,279.61552991867063,283.97567024230955,326.10107650756834,316.9127563476562,305.56934967041013,32.007747650146484,30.68255615234375,30.80874824523925,277.6303199768066,277.8623699188232,0.0079713335037231,0.0067482032775878,482.696533203125,480.6398620605469,23.48852157592773,23.835193634033203,468597.07832336426,1231567.2874450684,1211669.8265075684,1213989.1624450684,12.052000999450684,12.097167015075684,553832.9601287842,473876.9054412842,307.9859985351562,272.7381090462208,302.91870918273924,308.4805511474609,6.875,35.15999984741211,29.959999084472656,0.0001058992258707,1985.23291015625,10.708962440490724,11.290497779846191,6.097599983215332,2.8245737552642822,2.5801730155944824,0.883665919303894,0.8801602125167847,0.7834017872810364,3.771041870117188,248.48565673828125,11.424010276794434,628.4827880859375,285.5547790527344,2.4059839248657227,1.290759801864624,593.6946411132812,648.0855102539062,30.99,13.11
2025-01-24 10:30:06+01:00,8.0,547.5108642578125,29.996346473693848,2.454916954040528,2.73422110080719,2.371307373046875,4.48312520980835,5.000779151916504,280.6228798866272,279.61552991867063,283.97567024230955,326.09607734680174,316.9377559661865,305.56934967041013,32.01774787902832,30.67880249023437,30.80374813079834,277.6303199768066,277.8773697853088,0.0079700520038604,0.006747169971466,482.70106506347656,480.6515045166016,23.503780364990234,23.88382148742676,469550.7526397705,1224487.2093200684,1214599.5140075684,1213256.7405700684,12.059935569763184,12.097777366638184,554870.5577850342,474182.0812225342,307.958536529541,272.7062611967325,302.92870941162107,308.4805511474609,6.87999963760376,35.13999938964844,30.0,0.0001060518222384,1974.46484375,11.20558786392212,11.126137256622314,6.097599983215332,2.4203654527664185,2.583819508552552,0.8796811699867249,0.8874534964561462,0.7857116162776947,3.7816354036331177,248.553939819336,11.22462797164917,628.60546875,285.54356384277344,2.405258536338806,1.2906944155693054,593.9688415527344,,30.99,13.11
2025-01-24 10:30:08+01:00,8.0,547.4747924804688,29.984375,2.458587169647217,2.734848499298096,2.3744170665740967,4.477479934692383,4.995748519897461,280.61787977218626,279.61552991867063,283.97567024230955,326.09107818603513,316.9627555847168,305.56934967041013,32.02774810791016,30.675048828125,30.798748016357425,277.6303199768066,277.8923696517944,0.0079687705039978,0.0067461366653442,482.7055969238281,480.66314697265625,23.51903915405273,23.932449340820312,470504.4269561768,1217407.1311950684,1217529.2015075684,1212524.3186950684,12.067870140075684,12.098387718200684,555908.1554412842,474487.2570037842,307.93107452392576,272.67441334724424,302.9387096405029,308.4805511474609,6.867499828338623,35.15999984741211,29.979999542236328,0.0001060518222384,2025.23486328125,11.702213287353516,10.961776733398438,6.097599983215332,2.0161571502685547,2.58746600151062,0.8756964206695557,0.8947467803955078,0.788021445274353,3.792228937149048,248.62222290039065,11.025245666503906,628.7281494140625,285.5323486328125,2.4045331478118896,1.2906290292739868,594.2430419921875,648.298095703125,30.99,13.11
2025-01-24 10:30:10+01:00,8.0,545.6348266601562,29.94543838500977,2.471017837524414,2.7377700805664062,2.37867283821106,4.512576103210449,4.999719142913818,280.6378797531128,279.61552991867063,283.97567024230955,326.08107604980466,316.67275466918943,305.5793518066406,32.02774810791016,30.67977905273437,30.798748016357425,277.60031976699827,277.8623699188232,0.0079926986694335,0.0067533001899719,482.6807861328125,480.6111450195313,23.52428436279297,23.689498901367188,466918.61152648926,1217040.9202575684,1222412.0140075684,1220092.6780700684,12.052000999450684,12.077635765075684,559326.1241912842,471557.5695037842,307.8508018493652,272.4127062797546,302.9387096405029,308.45055236816404,6.887499809265137,35.15999984741211,29.94999885559082,0.0001053397199842,1967.6568603515625,11.237311363220217,11.429085731506348,6.097599983215332,2.5137720108032227,2.602510929107666,0.8914477229118347,0.8979817032814026,0.7841295599937439,3.885742425918579,247.61160278320312,11.039429664611816,628.3212890625,285.588623046875,2.4035112857818604,1.2908190488815308,594.2576293945312,648.2111206054688,30.99,13.11
2025-01-24 10:30:12+01:00,8.0,547.2659301757812,29.98849105834961,2.435633420944214,2.7380588054656982,2.3752057552337646,4.530407428741455,5.015271663665772,280.6578797340393,279.63552989959715,283.97567024230955,326.0510772705078,316.65275421142576,305.5793518066406,32.05774688720703,30.67977905273437,30.818748474121094,277.6103199958801,277.8723696708679,0.0079761009216308,0.0067415189743041,482.7237243652344,480.6748962402344,23.538589477539062,23.8978271484375,475997.5910186768,1234863.1858825684,1224487.2093200684,1221069.2405700684,12.053221702575684,12.064208030700684,546142.5304412842,483032.1788787842,308.2763313293457,272.49287190437315,302.9387096405029,308.4805511474609,6.894999980926514,35.15999984741211,29.94999885559082,0.0001048310767279,2000.8509521484373,11.4878511428833,11.253260612487791,6.097599983215332,2.298586130142212,2.598278522491455,0.8747955560684204,0.8945150375366211,0.7859546542167664,3.7949373722076416,247.44772338867188,10.998886108398438,628.8412475585938,285.5583801269531,2.4047048091888428,1.2906569242477417,594.1260986328125,647.96826171875,30.99,13.11
2025-01-24 10:30:14+01:00,8.0,546.4215698242188,30.07627487182617,2.4662954807281494,2.74039626121521,2.370839834213257,4.509643077850342,5.010838508605957,280.6578797340393,279.63552989959715,283.97567024230955,326.0310768127441,317.1127571105957,305.56934967041013,32.02774810791016,30.6710205078125,30.80874824523925,277.60031976699827,277.90236988067625,0.0079761009216308,0.0067415189743041,482.7237243652344,480.6936950683594,23.538589477539062,24.213178634643555,467986.72676086426,1230468.6546325684,1213256.7405700684,1219360.2561950684,12.080077171325684,12.109374046325684,555297.8038787842,481689.4054412842,308.10401382446287,273.21401358544824,302.92870941162107,308.4805511474609,6.900000095367432,35.15999984741211,29.94999885559082,0.0001065095943874,2034.31201171875,10.729974746704102,11.322440147399902,6.097599983215332,2.8497002124786377,2.581345558166504,0.8791940212249756,0.8820290565490723,0.7827951908111572,3.804579257965088,248.526611328125,11.15609359741211,628.9259033203125,285.556396484375,2.4033761024475098,1.2905930280685425,593.9207153320312,647.3886108398438,30.99,13.11
2025-01-24 10:30:16+01:00,8.0,546.6354370117188,30.062548637390137,2.450183868408203,2.74027681350708,2.375877261161804,4.495376825332642,5.011131763458252,280.6378797531128,279.63552989959715,283.99067010879514,326.0210765838623,316.8977569580078,305.56435050964353,32.01774787902832,30.674102783203125,30.80874824523925,277.6053198814392,277.90236988067625,0.0079863514900207,0.0067476861476898,482.7232360839844,480.6804656982422,23.516416549682617,24.22499179840088,473212.8620147705,1228881.7405700684,1212707.4241638184,1213928.1272888184,12.069090843200684,12.103880882263184,558593.7023162842,484497.0226287842,308.0640186309814,272.96544537097213,302.92870941162107,308.4805511474609,6.902500152587891,35.15999984741211,29.94999885559082,0.0001053397199842,1975.2657470703125,11.058185577392578,11.204699039459229,6.097599983215332,2.635372996330261,2.5595744848251343,0.8830492496490479,0.8873346447944641,0.7835668921470642,3.83150851726532,248.3422393798828,11.05113124847412,628.5743408203125,285.5569610595703,2.4027100801467896,1.2906115055084229,593.99560546875,,30.99,13.11
2025-01-24 10:30:18+01:00,8.0,546.8493041992188,30.0488224029541,2.434072256088257,2.74015736579895,2.380914688110352,4.481110572814941,5.011425018310547,280.61787977218626,279.63552989959715,284.00566997528074,326.01107635498045,316.6827568054199,305.55935134887693,32.007747650146484,30.67718505859375,30.80874824523925,277.6103199958801,277.90236988067625,0.0079966020584106,0.0067538533210754,482.7227478027344,480.667236328125,23.49424362182617,24.236804962158203,478438.9972686768,1227294.8265075684,1212158.1077575684,1208495.9983825684,12.058104515075684,12.098387718200684,561889.6007537842,487304.6398162842,308.0240234375,272.716877156496,302.92870941162107,308.4805511474609,6.907500267028809,35.15999984741211,29.959999084472656,0.0001070182376437,2029.50634765625,11.386396408081056,11.086957931518556,6.097599983215332,2.4210457801818848,2.5378034114837646,0.8869044780731201,0.892640233039856,0.7843385934829712,3.858437776565552,248.15786743164065,10.946168899536133,628.2227783203125,285.5575256347656,2.4020440578460693,1.2906299829483032,594.0704956054688,647.653076171875,30.99,13.11
2025-01-24 10:30:20+01:00,8.0,546.5494384765625,29.95749282836914,2.463031530380249,2.7424962520599365,2.3805243968963623,4.514010429382324,5.026186943054199,280.6378797531128,279.65552988052366,283.97567024230955,325.9810775756836,316.81275405883787,305.56934967041013,32.007747650146484,30.6968994140625,30.818748474121094,277.5803197860717,277.90236988067625,0.0079986724853515,0.0067384848594665,482.6502685546875,480.64837646484375,23.488998413085938,24.10516166687012,472488.06953430176,1220458.8890075684,1213012.5999450684,1214965.7249450684,12.065428733825684,12.099608421325684,551391.5538787842,474121.0460662842,308.2048820495605,272.79649674296377,302.92870941162107,308.4405502319336,6.904999732971191,35.13999938964844,29.979999542236328,0.0001070691002739,2039.60693359375,11.22668170928955,11.301142692565918,6.097599983215332,2.5221941471099854,2.549326181411743,0.8954484462738037,0.9012464880943298,0.7843375205993652,3.6916754245758057,247.3247985839844,11.097705841064451,628.8121337890625,285.5862121582031,2.403475522994995,1.2907421588897705,593.9620361328125,647.4618530273438,30.99,13.11
2025-01-24 10:30:22+01:00,8.0,545.4862060546875,29.89320373535156,2.469837188720703,2.730354070663452,2.370032548904419,4.536561965942383,5.01507568359375,280.6778797149658,279.65552988052366,284.00566997528074,325.9810775756836,316.90275421142576,305.55935134887693,32.02774810791016,30.6885986328125,30.80874824523925,277.6103199958801,277.90236988067625,0.0079632959365844,0.0067631287574768,482.6493225097656,480.68701171875,23.529529571533203,24.04720115661621,475921.29707336426,1226440.3343200684,1216552.6390075684,1220947.1702575684,12.062987327575684,12.065428733825684,552001.9054412842,472900.3429412842,308.3896011352539,272.7911887705326,302.9387096405029,308.45055236816404,6.91249942779541,35.119998931884766,29.959999084472656,0.0001054414537217,1994.3990478515625,11.203572273254396,11.035788536071776,6.097599983215332,2.3972883224487305,2.495402336120605,0.8892173767089844,0.896081805229187,0.7839561104774475,3.779517650604248,247.70721435546875,10.451107025146484,628.2957153320312,285.5299072265625,2.402581691741944,1.2905511856079102,594.0353393554688,647.5614624023438,30.99,13.11
2025-01-24 10:30:24+01:00,8.0,546.4278564453125,30.006065368652344,2.448265790939331,2.733984470367432,2.378956317901612,4.486797332763672,5.010417461395264,280.6678799629211,279.685530090332,284.00566997528074,325.9710754394531,316.5127548217773,305.55935134887693,32.02774810791016,30.6768798828125,30.798748016357425,277.5703200340271,277.8923696517944,0.0079964966773986,0.0067317667007446,482.7084655761719,480.7044677734375,23.48661422729492,23.843116760253903,474700.59394836426,1236816.3108825684,1224487.2093200684,1208373.9280700684,12.056883811950684,12.056883811950684,548095.6554412842,480346.6320037842,308.22589721679685,272.9238881111145,302.91870918273924,308.4805511474609,6.919999599456787,35.13999938964844,29.959999084472656,0.0001063061438666,1994.31005859375,11.0816650390625,10.812549591064451,6.097599983215332,2.281674385070801,2.533564805984497,0.8833091259002686,0.8922706246376038,0.7865536212921143,3.892275810241699,247.35211181640625,11.280025482177734,627.456298828125,285.5556945800781,2.4004814624786377,1.290570855140686,593.8678588867188,647.787353515625,30.99,13.11
2025-01-24 10:30:26+01:00,8.0,547.1617126464844,30.014010429382324,2.45564866065979,2.7385013103485107,2.3792591094970703,4.49837589263916,5.013274192810059,280.6678799629211,279.685530090332,284.00566997528074,325.9860767364502,316.5227550506592,305.5493511199951,32.01774787902832,30.6768798828125,30.80374813079834,277.5903200149536,277.90236964225767,0.0079925603866577,0.0067295815944671,482.7036895751953,480.7244567871094,23.480653762817383,23.884180068969727,472068.452835083,1234985.2561950684,1223754.7874450684,1215331.9358825684,12.050169944763184,12.067259788513184,553161.5734100342,480773.8780975342,308.2279991149902,272.88142431676386,302.92870941162107,308.46055068969724,6.927499771118164,35.119998931884766,29.979999542236328,0.0001056449042426,1965.5655517578125,11.25703239440918,10.978888034820557,6.097599983215332,2.290330290794373,2.53992235660553,0.8885034620761871,0.8928212225437164,0.7846580743789673,3.883817553520202,247.4613647460937,10.972887516021729,628.1481323242188,285.5150756835937,2.403009414672852,1.2904794812202454,593.9998168945312,,30.99,13.11
2025-01-24 10:30:28+01:00,8.0,547.8955688476562,30.021955490112305,2.463031530380249,2.74301815032959,2.3795619010925293,4.509954452514648,5.0161309242248535,280.6678799629211,279.685530090332,284.00566997528074,326.00107803344724,316.532755279541,305.53935089111326,32.007747650146484,30.6768798828125,30.80874824523925,277.6103199958801,277.9123696327209,0.0079886240959167,0.0067273964881896,482.6989135742188,480.7444458007813,23.474693298339844,23.925243377685547,469436.31172180176,1233154.2015075684,1223022.3655700684,1222289.9436950684,12.043456077575684,12.077635765075684,558227.4913787842,481201.1241912842,308.2301010131836,272.83896052241323,302.9387096405029,308.4405502319336,6.925000190734863,35.119998931884766,29.959999084472656,0.0001064587317572,2008.99365234375,11.43239974975586,11.14522647857666,6.097599983215332,2.2989861965179443,2.5462799072265625,0.8936977982521057,0.8933718204498291,0.7827625274658203,3.875359296798706,247.57061767578125,10.665749549865724,628.8399658203125,285.4744567871094,2.405537366867065,1.290388107299805,594.1317749023438,648.2161865234375,30.99,13.11
2025-01-24 10:30:30+01:00,8.0,546.6806030273438,29.99039649963379,2.439403533935547,2.7407171726226807,2.3779191970825195,4.457283020019531,5.007843971252441,280.6778797149658,279.6755298614502,284.00566997528074,325.9710754394531,317.0027565002441,305.53935089111326,32.04774856567383,30.687652587890625,30.80874824523925,277.5803197860717,277.9223698616028,0.0079886240959167,0.0067273964881896,482.6989135742188,480.8009338378906,23.474693298339844,24.32492446899414,470199.2511749268,1210693.2640075684,1207397.3655700684,1223876.8577575684,12.061766624450684,12.061766624450684,550414.9913787842,474365.1866912842,307.81277694702146,273.1349370121956,302.9387096405029,308.45055236816404,6.929999828338623,35.13999938964844,29.979999542236328,0.0001063061438666,1987.724609375,11.139925956726074,11.134626388549805,6.097599983215332,2.824286937713623,2.4966063499450684,0.890907347202301,0.8934375643730164,0.7812304496765137,3.7086434364318848,247.65255737304688,11.198556900024414,627.7589721679688,285.4149780273437,2.398677110671997,1.2900936603546145,593.6766357421875,647.176025390625,30.99,13.11
2025-01-24 10:30:32+01:00,8.0,546.3914184570312,29.93399238586425,2.447594165802002,2.7368171215057373,2.374223232269287,4.477536678314209,5.001640319824219,280.6778797149658,279.6755298614502,284.00566997528074,325.9710754394531,316.54275741577146,305.53935089111326,32.02774810791016,30.68197631835937,30.818748474121094,277.6103199958801,277.9223698616028,0.0079811363220214,0.0067477140426635,482.676025390625,480.7933349609375,23.48804473876953,24.1317138671875,468291.9025421143,1217651.2718200684,1209228.4202575684,1218383.6936950684,12.048338890075684,12.078856468200684,559936.4757537842,472412.0616912842,307.6219886779785,272.6584894299507,302.91870918273924,308.4305519104004,6.932499885559082,35.119998931884766,29.979999542236328,0.0001060009596082,2046.2813720703125,10.902071952819824,11.032909393310549,6.097599983215332,2.7287745475769043,2.533564805984497,0.8624007105827332,0.8872421979904175,0.790148913860321,3.761041641235352,247.9120483398437,11.866975784301758,628.3822631835938,285.4715270996094,2.4004135131835938,1.2901092767715454,593.9352416992188,647.38671875,30.99,13.11
2025-01-24 10:30:34+01:00,8.0,546.4334106445312,29.92207336425781,2.443145513534546,2.731806755065918,2.37237811088562,4.487392902374268,5.013603210449219,280.6678799629211,279.685530090332,284.00566997528074,325.9810775756836,316.55275573730466,305.53935089111326,32.0777473449707,30.68292236328125,30.82874870300293,277.5703200340271,277.9423698425293,0.0079690356254577,0.006746476650238,482.6912841796875,480.7780151367188,23.45752716064453,24.20528793334961,470351.83906555176,1214111.2327575684,1214111.2327575684,1201293.8499450684,12.050780296325684,12.054442405700684,555053.6632537842,476806.5929412842,308.0956100463867,272.8548844397068,302.9387096405029,308.4405502319336,6.924999713897705,35.119998931884766,30.0,0.0001057975006103,1993.68701171875,11.177042007446287,10.507591247558594,6.097599983215332,2.358168125152588,2.4454030990600586,0.9003356099128723,0.9162689447402954,0.7840011715888977,3.811877727508545,247.4613647460937,10.923450469970703,628.2767333984375,285.4740600585937,2.403014898300171,1.2903751134872437,593.9911499023438,648.0352783203125,30.99,13.11
2025-01-24 10:30:36+01:00,8.0,546.4190368652344,29.943294525146484,2.426534652709961,2.729043960571289,2.370369672775269,4.428318023681641,4.98038387298584,280.6378797531128,279.6755298614502,284.00566997528074,325.9910758972168,316.54275741577146,305.55935134887693,32.04774856567383,30.6766357421875,30.80874824523925,277.5703200340271,277.9223698616028,0.0079694075584411,0.0067524509429931,482.6879577636719,480.7569732666016,23.485183715820312,23.94456958770752,466537.1417999268,1231689.3577575684,1219848.5374450684,1225585.8421325684,12.041014671325684,12.044676780700684,551879.8351287842,472900.3429412842,308.17966690063474,272.66910537481306,302.92870941162107,308.4405502319336,6.927499771118164,35.099998474121094,29.959999084472656,0.0001053397199842,1986.923828125,10.92207145690918,10.783466339111328,6.097599983215332,2.716179609298706,2.601346015930176,0.8711287975311279,0.8849126696586609,0.783894419670105,3.848437547683716,247.5159912109375,11.140169143676758,628.0391845703125,285.4729309082031,2.4026663303375244,1.2903389930725098,593.9852905273438,648.0849609375,30.99,13.11
2025-01-24 10:30:38+01:00,8.0,546.4046630859375,29.96451568603516,2.431214570999145,2.733662486076355,2.3724769353866577,4.432368755340576,4.990933418273926,280.6278797626495,279.6655298709869,284.0156697273254,325.9860767364502,316.4927562713623,305.5493511199951,32.03774833679199,30.679656982421875,30.813748359680176,277.56531991958616,277.9223698616028,0.0079793343544006,0.0067551782131195,482.7194213867188,480.7359313964844,23.47064018249512,23.68385124206543,469970.36933898926,1230163.4788513184,1222534.0843200684,1225219.6311950684,12.045897483825684,12.038573265075684,552673.2921600342,475646.9249725342,308.2174934387207,272.77261086702345,302.933709526062,308.43555107116697,6.922499656677246,35.07999801635742,30.0,0.0001060009596082,2010.95166015625,10.795921325683594,11.059341430664062,6.097599983215332,2.804218888282776,2.558976411819458,0.8670833110809326,0.882501631975174,0.787092000246048,3.786261677742005,247.57061767578125,11.13955307006836,628.1274108886719,285.4716796875,2.4025052785873413,1.290298342704773,593.8587951660156,,30.99,13.11
2025-01-24 10:30:40+01:00,8.0,546.8810424804688,29.98628807067871,2.43589448928833,2.738281011581421,2.374584197998047,4.436419486999512,5.001482963562012,280.61787977218626,279.65552988052366,284.0256694793701,325.9810775756836,316.4427551269531,305.53935089111326,32.02774810791016,30.68267822265625,30.818748474121094,277.56031980514524,277.9223698616028,0.0079892611503601,0.0067579054832458,482.7508850097656,480.82073974609375,23.45609664916992,23.949018478393555,473403.59687805176,1228637.5999450684,1225219.6311950684,1224853.4202575684,12.050780296325684,12.032469749450684,553466.7491912842,478393.5070037842,308.2553199768066,272.87611635923383,302.9387096405029,308.4305519104004,6.917499542236328,35.119998931884766,29.979999542236328,0.0001075268809,1964.9427490234373,10.669771194458008,11.02762508392334,6.097599983215332,2.8922581672668457,2.51660680770874,0.8630378246307373,0.880090594291687,0.790289580821991,3.724085807800293,248.1988525390625,11.13893699645996,628.2156372070312,285.4704284667969,2.402344226837158,1.290257692337036,593.7322998046875,647.7105102539062,30.99,13.11
2025-01-24 10:30:42+01:00,8.0,546.1467895507812,29.991748809814453,2.4300436973571777,2.738030910491944,2.374344110488892,4.451210498809815,5.015363693237305,280.5678800582885,279.63552989959715,284.00566997528074,325.9810775756836,316.9127563476562,305.53935089111326,32.04774856567383,30.68267822265625,30.82874870300293,277.55032005310056,277.9223698616028,0.0079765057563781,0.0067349343299865,482.6793823242188,480.7696228027344,23.48041534423828,24.04124641418457,466308.25996398926,1230102.4436950684,1222900.2952575684,1224853.4202575684,12.043456077575684,12.064208030700684,556762.6476287842,470825.1476287842,308.34778060913084,273.27185353040693,302.91870918273924,308.4205497741699,6.917499542236328,35.119998931884766,29.959999084472656,0.0001065095943874,2034.71240234375,11.064629554748535,11.060498237609863,6.097599983215332,2.7613673210144043,2.4441912174224854,0.8774140477180481,0.8921166658401489,0.7860445976257324,3.734086036682129,248.8817138671875,11.24509620666504,628.3310546875,285.4169616699219,2.4026010036468506,1.2901582717895508,594.1140747070312,647.5697631835938,30.99,13.11
2025-01-24 10:30:44+01:00,8.0,546.630126953125,29.985759735107425,2.4408090114593506,2.728013753890991,2.374929189682007,4.46384334564209,4.989094257354736,280.57787981033323,279.645530128479,284.0256694793701,326.00107803344724,316.1627563476562,305.53935089111326,32.02774810791016,30.67514038085937,30.818748474121094,277.56031980514524,277.9423698425293,0.0079765057563781,0.0067349343299865,482.6793823242188,480.7400817871094,23.48041534423828,23.867504119873047,473556.1847686768,1232665.9202575684,1223266.5061950684,1222900.2952575684,12.038573265075684,12.044676780700684,552123.9757537842,479125.9288787842,307.79165115356443,272.881424331665,302.92870941162107,308.4305519104004,6.909999847412109,35.099998474121094,29.959999084472656,0.0001068147871229,2007.8812255859373,11.187651634216309,11.367114067077637,6.097599983215332,2.446826219558716,2.465702772140503,0.8686161041259766,0.8948689103126526,0.789619505405426,3.818812847137451,247.0516662597656,11.207941055297852,627.4795532226562,285.47344970703125,2.4004712104797363,1.2902193069458008,594.1199340820312,647.8300170898438,30.99,13.11
2025-01-24 10:30:46+01:00,8.0,546.2346801757812,30.028614044189453,2.456730604171753,2.7469003200531006,2.388346910476685,4.474791526794434,5.029902935028076,280.6278800010681,279.63552989959715,284.00566997528074,325.9810775756836,316.4627555847168,305.5193504333496,32.02774810791016,30.687652587890625,30.82874870300293,277.56031980514524,277.9423698425293,0.0080123901367187,0.0067344856262207,482.6898498535156,480.7620239257813,23.502826690673828,23.553916931152344,474090.24238586426,1230834.8655700684,1223632.7171325684,1214965.7249450684,12.056883811950684,12.006834983825684,550414.9913787842,481079.0538787842,307.9690994262695,272.83896052241323,302.9387096405029,308.4205497741699,6.909999847412109,35.099998474121094,29.979999542236328,0.0001062552812364,2014.51123046875,11.528544425964355,11.340497016906738,6.097599983215332,2.162282705307007,2.5505175590515137,0.8965898156166077,0.9139015078544616,0.7864329218864441,3.779172420501709,247.9257202148437,11.288792610168455,628.2510375976562,285.4194641113281,2.40625262260437,1.2901740074157717,594.1052856445312,648.265380859375,30.99,13.11
2025-01-24 10:30:48+01:00,8.0,546.0286254882812,29.98146915435791,2.4499380588531494,2.737257719039917,2.379488945007324,4.477048873901367,5.015380382537842,280.6478799819946,279.63552989959715,284.00566997528074,325.9860767364502,316.4377559661865,305.5093502044677,32.02774810791016,30.680221557617188,30.818748474121094,277.56531991958616,277.9473697185516,0.0079906351566314,0.0067315170764923,482.7053527832031,480.7681121826172,23.4670639038086,23.669857025146484,472869.53926086426,1226928.6155700684,1218200.5882263184,1217040.9202575684,12.057494163513184,12.037962913513184,553710.8898162842,479614.2101287842,308.1017021179199,272.6338499575853,302.9387096405029,308.4155506134033,6.922500133514404,35.06999969482422,29.979999542236328,0.0001063061438666,1977.8465576171875,11.183177471160889,11.12074375152588,6.097599983215332,2.392491698265076,2.5165966749191284,0.8821970820426941,0.8993085026741028,0.7871754765510559,3.790524959564209,247.85743713378903,11.060767650604248,628.0887451171875,285.3911590576172,2.4043742418289185,1.2901058197021484,594.1959533691406,,30.99,13.11
2025-01-24 10:30:50+01:00,8.0,545.8225708007812,29.934324264526367,2.443145513534546,2.7276151180267334,2.370630979537964,4.479306221008301,5.000857830047607,280.6678799629211,279.63552989959715,284.00566997528074,325.9910758972168,316.4127563476562,305.4993499755859,32.02774810791016,30.67279052734375,30.80874824523925,277.5703200340271,277.95236959457395,0.0079688801765441,0.0067285485267639,482.7208557128906,480.7742004394531,23.43130111694336,23.785797119140625,471648.83613586426,1223022.3655700684,1212768.4593200684,1219116.1155700684,12.058104515075684,12.069090843200684,557006.7882537842,478149.3663787842,308.2343048095703,272.4287393927574,302.9387096405029,308.4105514526367,6.927499771118164,35.07999801635742,29.959999084472656,0.0001068147871229,1967.7015380859373,10.837810516357422,10.90099048614502,6.097599983215332,2.6227006912231445,2.482675790786743,0.8678043484687805,0.8847154974937439,0.7879180312156677,3.801877498626709,247.7891540527344,10.83274269104004,627.9264526367188,285.36285400390625,2.402495861053467,1.2900376319885254,594.28662109375,647.92431640625,30.99,13.11
2025-01-24 10:30:52+01:00,8.0,546.0640869140625,29.962547302246094,2.4594945907592773,2.721545934677124,2.3726813793182373,4.508020401000977,4.988335609436035,280.6578797340393,279.63552989959715,284.0256694793701,325.9710754394531,316.0227569580078,305.5193504333496,32.007747650146484,30.6611328125,30.80874824523925,277.5803197860717,277.95236959457395,0.0079708156585693,0.0067475280761718,482.74755859375,480.7982482910156,23.51522445678711,24.36197662353516,468673.3722686768,1218017.4827575684,1214599.5140075684,1221191.3108825684,12.065428733825684,12.084959983825684,553832.9601287842,472289.9913787842,308.22169342041013,273.318977022171,302.92870941162107,308.4305519104004,6.929999351501465,35.099998474121094,29.959999084472656,0.0001072216966417,1983.4530029296875,11.138731002807615,11.048766136169434,6.097599983215332,2.632142305374145,2.4899470806121826,0.8942847847938538,0.8945528268814087,0.7800642848014832,3.916093826293945,247.7754821777344,11.13893699645996,626.9110107421875,285.4721984863281,2.3974997997283936,1.29031503200531,593.993896484375,647.3873291015625,30.99,13.11
2025-01-24 10:30:54+01:00,8.0,545.9476318359375,29.908435821533203,2.444720268249512,2.728904962539673,2.373323678970337,4.48049259185791,5.001323699951172,280.6678799629211,279.63552989959715,284.0256694793701,325.9510787963867,316.24275436401365,305.53935089111326,32.02774810791016,30.658477783203125,30.798748016357425,277.5703200340271,277.9623698234558,0.0079746580123901,0.0067446131706237,482.7322998046875,480.7355041503906,23.499488830566406,23.95300674438477,473174.7150421143,1226074.1233825684,1212280.1780700684,1219482.3265075684,12.052000999450684,12.041014671325684,544555.6163787842,469726.5148162842,307.95642318725584,273.240372428298,302.92870941162107,308.4305519104004,6.932499408721924,35.06999969482422,29.979999542236328,0.0001070182376437,2040.5859375,11.001213073730469,11.479084968566896,6.097599983215332,2.68577241897583,2.601346015930176,0.8709867596626282,0.88954758644104,0.7876849174499512,3.727125883102417,247.36578369140625,11.373844146728516,627.650390625,285.47296142578125,2.4005119800567627,1.2903399467468262,594.0349731445312,647.634765625,30.99,13.11
2025-01-24 10:30:56+01:00,8.0,544.3494262695312,29.8899154663086,2.4571595191955566,2.7196855545043945,2.368211030960083,4.509393215179443,4.991182327270508,280.6978796958923,279.645530128479,284.0256694793701,325.9710754394531,316.14275588989256,305.5193504333496,32.007747650146484,30.658477783203125,30.768749237060547,277.56031980514524,277.97236957550047,0.0079544467926025,0.0067220554351806,482.7284851074219,480.7457885742188,23.529052734375,24.0068588256836,466537.1417999268,1226440.3343200684,1222045.8030700684,1214233.3030700684,12.065428733825684,12.073973655700684,558349.5616912842,482299.7570037842,308.2805351257324,273.01368629336355,302.92870941162107,308.390550994873,6.94249963760376,35.07999801635742,29.959999084472656,0.0001072216966417,1996.1788330078125,11.177042007446287,11.064629554748535,6.097599983215332,2.707781314849853,2.5666041374206543,0.8859091997146606,0.8918533325195312,0.7829112410545349,3.720160484313965,247.7891540527344,10.901275634765623,627.3792724609375,285.4716796875,2.4001352787017822,1.290318727493286,593.9528198242188,647.5983276367188,30.99,13.11
