_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-24 10:30:58+01:00,8.0,545.4139099121094,29.950090408325195,2.461633920669556,2.723798990249634,2.3674079179763794,4.484710693359375,4.98921275138855,280.68787970542905,279.6505300045013,284.0256694793701,325.9610771179199,316.3727554321289,305.5193504333496,31.98774814605713,30.659454345703125,30.79374885559082,277.5553199291229,277.9623695850372,0.0079544467926025,0.0067220554351806,482.7284851074219,480.7586517333984,23.529052734375,23.81166934967041,471229.2194366455,1223571.6819763184,1216857.8147888184,1213745.0218200684,12.055663108825684,12.073363304138184,554199.1710662842,483703.5655975342,308.1480545043945,273.19512935876844,302.933709526062,308.40055122375486,6.932499885559082,35.07999801635742,29.979999542236328,0.000106611328125,1963.29638671875,11.03638219833374,11.215871810913086,6.097599983215332,2.732475757598877,2.579153060913086,0.8835186660289764,0.8879009187221527,0.7821701169013977,3.781603336334229,248.29446411132807,11.09645652770996,627.8682556152344,285.44354248046875,2.4032124280929565,1.2901809811592102,594.036376953125,,30.99,13.11
2025-01-24 10:31:00+01:00,8.0,546.4783935546875,30.0102653503418,2.4661083221435547,2.727912425994873,2.366604804992676,4.460028171539307,4.987243175506592,280.6778797149658,279.65552988052366,284.0256694793701,325.9510787963867,316.6027549743652,305.5193504333496,31.967748641967773,30.660430908203125,30.818748474121094,277.55032005310056,277.95236959457395,0.0079544467926025,0.0067220554351806,482.7284851074219,480.7715148925781,23.529052734375,23.616479873657227,475921.29707336426,1220703.0296325684,1211669.8265075684,1213256.7405700684,12.045897483825684,12.072752952575684,550048.7804412842,485107.3741912842,308.0155738830566,273.37657242417333,302.9387096405029,308.4105514526367,6.939999580383301,35.06999969482422,29.959999084472656,0.0001065095943874,2006.14599609375,10.895722389221191,11.367114067077637,6.097599983215332,2.7571702003479004,2.5917019844055176,0.8811281323432922,0.8839485049247742,0.7814289927482605,3.843046188354492,248.79977416992188,11.291637420654297,628.3572387695312,285.4154052734375,2.406289577484131,1.2900432348251345,594.1199340820312,648.0828857421875,30.99,13.11
2025-01-24 10:31:02+01:00,8.0,545.8419799804688,29.96894836425781,2.480352640151977,2.724613904953003,2.370807647705078,4.542269229888916,4.989584922790527,280.68787994384763,279.6955298423767,284.04566993713377,325.931078338623,316.48275604248045,305.53935089111326,31.967748641967773,30.67855834960937,30.798748016357425,277.55032005310056,277.9623698234558,0.0079642004966735,0.0067442722320556,482.6612548828125,480.7933349609375,23.53477478027344,23.939472198486328,472793.24531555176,1231933.4983825684,1213622.9515075684,1212158.1077575684,12.056883811950684,12.031249046325684,553344.6788787842,478393.5070037842,308.0830024719238,272.9238881111145,302.91870918273924,308.4105514526367,6.949999809265137,35.06999969482422,29.959999084472656,0.0001061026848687,1984.654541015625,11.08347988128662,11.072909355163574,6.097599983215332,2.601661443710327,2.603562593460083,0.8880894184112549,0.8891909718513489,0.7794389724731445,3.587009906768799,248.8407287597656,11.583486557006836,627.6786499023438,285.41656494140625,2.40055513381958,1.2901453971862793,593.9673461914062,647.6343994140625,30.99,13.11
2025-01-24 10:31:04+01:00,8.0,546.95458984375,30.00706672668457,2.4400651454925537,2.72374963760376,2.375562906265259,4.471661567687988,4.991541862487793,280.68787994384763,279.6955298423767,284.04566993713377,325.9510787963867,316.14275588989256,305.5193504333496,31.967748641967773,30.656005859375,30.77874755859375,277.56031980514524,277.992369556427,0.0079686770439147,0.0067290844917297,482.7108459472656,480.7521667480469,23.4675407409668,23.72589111328125,475616.1212921143,1223022.3655700684,1214233.3030700684,1212036.0374450684,12.022704124450684,12.054442405700684,539916.9445037842,482421.8273162842,308.0409225463867,272.76995688080785,302.8987087249756,308.390550994873,6.944999694824219,35.06999969482422,29.959999084472656,0.0001065095943874,2012.597900390625,11.56715965270996,11.403093338012695,6.097599983215332,2.43306827545166,2.6613454818725586,0.9172878861427308,0.9040826559066772,0.7730192542076111,3.638000965118408,248.58123779296875,11.419188499450684,627.8508911132812,285.4180908203125,2.4015920162200928,1.290194392204285,594.1665649414062,647.930908203125,30.99,13.11
2025-01-24 10:31:06+01:00,8.0,544.220703125,29.905532836914062,2.4758453369140625,2.726308822631836,2.3691978454589844,4.539126873016357,4.998318195343018,280.6978796958923,279.7055300712585,284.04566993713377,325.931078338623,316.67275466918943,305.53935089111326,32.007747650146484,30.65972900390625,30.768749237060547,277.56031980514524,277.992369556427,0.0079481563568115,0.0067382450103759,482.6932067871094,480.762451171875,23.424148559570312,23.562042236328125,474929.47578430176,1215942.2874450684,1213134.6702575684,1210571.1936950684,12.052000999450684,12.039793968200684,540161.0851287842,483398.3898162842,308.13343658447263,272.7805728256702,302.8987087249756,308.4305519104004,6.949999809265137,35.06999969482422,29.959999084472656,0.0001065095943874,2016.380126953125,11.497735023498535,10.903072357177734,6.097599983215332,2.2893729209899902,2.4899470806121826,0.901231288909912,0.9015954732894896,0.7770429253578186,3.7740869522094727,247.4750366210937,11.566764831542969,628.4300537109375,285.4174194335937,2.406137466430664,1.290173053741455,594.1812133789062,648.1775512695312,30.99,13.11
2025-01-24 10:31:08+01:00,8.0,544.9514770507812,29.924250602722168,2.45523488521576,2.724835515022278,2.369529962539673,4.486143112182617,4.9902307987213135,280.69287981987,279.7155300617218,284.06066980361936,325.9360774993896,316.5077556610107,305.5293506622314,31.98774814605713,30.65533447265625,30.77374839782715,277.56031980514524,277.992369556427,0.0079511291980743,0.0067348325252532,482.7244415283203,480.767822265625,23.441314697265625,23.88188934326172,471915.864944458,1221069.2405700684,1214050.1976013184,1213439.8460388184,12.056883811950684,12.052000999450684,542785.5968475342,478942.8234100342,308.11452331542966,272.6447389513254,302.9137090682983,308.4105514526367,6.9524993896484375,35.06999969482422,29.959999084472656,0.000106611328125,2018.29345703125,11.365346431732178,11.008563041687012,6.097599983215332,2.416041612625122,2.545230984687805,0.891997903585434,0.8978657722473145,0.7805828750133514,3.81433367729187,247.85060119628903,11.376121044158936,628.1157836914062,285.4171447753906,2.402174234390259,1.2901619672775269,594.1256103515625,,30.99,13.11
2025-01-24 10:31:10+01:00,8.0,545.6822509765625,29.94296836853028,2.434624433517456,2.72336220741272,2.3698620796203613,4.433159351348877,4.982143402099609,280.68787994384763,279.72553005218504,284.07566967010496,325.9410766601562,316.342756652832,305.5193504333496,31.967748641967773,30.65093994140625,30.77874755859375,277.56031980514524,277.992369556427,0.0079541020393371,0.0067314200401306,482.7556762695313,480.773193359375,23.458480834960938,24.201736450195312,468902.2541046143,1226196.1936950684,1214965.7249450684,1216308.4983825684,12.061766624450684,12.064208030700684,545410.1085662842,474487.2570037842,308.0956100463867,272.50890507698057,302.92870941162107,308.390550994873,6.947500228881836,35.04999923706055,29.959999084472656,0.0001070182376437,1978.469482421875,11.23295783996582,11.114053726196287,6.097599983215332,2.542710304260254,2.600514888763428,0.8827645182609558,0.8941360712051392,0.7841228246688843,3.854580402374268,248.2261657714844,11.185477256774902,627.801513671875,285.4168701171875,2.398211002349853,1.2901508808135986,594.0700073242188,647.2703247070312,30.99,13.11
2025-01-24 10:31:12+01:00,8.0,547.3798217773438,29.962390899658203,2.4526853561401367,2.7210187911987305,2.3716418743133545,4.484734535217285,4.987870693206787,280.73787965774534,279.74553003311155,284.0656694412231,325.9410766601562,316.32275619506834,305.4893516540527,31.97775077819824,30.65093994140625,30.77874755859375,277.56031980514524,278.0123695373535,0.0079541020393371,0.0067314200401306,482.7556762695313,480.83148193359375,23.458480834960938,23.847076416015625,470122.9572296143,1214965.7249450684,1212402.2483825684,1207763.5765075684,12.037352561950684,12.066649436950684,548217.7257537842,471313.4288787842,307.88460006713865,272.7009532094001,302.92870941162107,308.4105514526367,6.964999675750732,35.029998779296875,29.979999542236328,0.0001061026848687,2034.578857421875,11.321367263793944,10.793209075927734,6.097599983215332,2.6637327671051025,2.6047523021698,0.8873952627182007,0.8994120955467224,0.7809805274009705,3.838813304901123,248.28079223632807,11.379408836364746,627.2463989257812,285.3601379394531,2.3986828327178955,1.289949893951416,594.15478515625,647.4439697265625,30.99,13.11
2025-01-24 10:31:14+01:00,8.0,545.451904296875,29.96960830688477,2.417234182357788,2.7205650806427,2.370384693145752,4.422445297241211,4.9774041175842285,280.7678798675537,279.77552976608274,284.0656694412231,325.92107620239256,316.1327575683593,305.4993499755859,31.967748641967773,30.650665283203125,30.798748016357425,277.55032005310056,278.02236976623533,0.0079588413238525,0.0067535443305969,482.7351684570313,480.8082580566406,23.44369888305664,23.9926986694336,474013.94844055176,1215331.9358825684,1211181.5452575684,1209106.3499450684,12.060545921325684,12.073973655700684,550537.0616912842,492553.6632537842,308.116625213623,273.1402087897062,302.91870918273924,308.390550994873,6.977499485015869,35.06999969482422,29.979999542236328,0.000106611328125,2026.3026123046875,11.775360107421877,11.475729942321776,6.097599983215332,2.429288864135742,2.5241873264312744,0.8837215304374695,0.8911071419715881,0.7796129584312439,3.676495790481568,248.8680419921875,11.529354095458984,627.6549682617188,285.3337707519531,2.4004034996032715,1.2899117469787598,594.4032592773438,647.522216796875,30.99,13.11
2025-01-24 10:31:16+01:00,8.0,545.419921875,29.968765258789062,2.434444189071656,2.731765985488892,2.372918605804444,4.468358516693115,5.014084815979004,280.8178800582885,279.79552974700925,284.0856698989868,325.9010757446289,316.7027572631836,305.5193504333496,32.007747650146484,30.642791748046875,30.768749237060547,277.6203197479248,278.02236976623533,0.007959093093872,0.006757707118988,482.7546997070313,480.7475891113281,23.487091064453125,24.156362533569336,475616.1212921143,1230834.8655700684,1217529.2015075684,1221191.3108825684,12.061766624450684,12.055663108825684,548706.0070037842,470336.8663787842,307.94375076293943,272.4180506110191,302.92870941162107,308.390550994873,6.972499847412109,35.0099983215332,29.979999542236328,0.0001066621907552,2025.056884765625,11.42309284210205,11.247041702270508,6.307199954986572,2.37816858291626,2.553882360458374,0.8894747495651245,0.8996611833572388,0.7824274897575378,3.757126569747925,248.8680419921875,11.423154830932615,628.643798828125,285.4179992675781,2.4010908603668213,1.29031503200531,594.11376953125,647.2566528320312,30.99,13.11
2025-01-24 10:31:18+01:00,8.0,545.9810485839844,29.983572006225582,2.441233396530152,2.7365152835845947,2.380563974380493,4.477458477020264,5.006657361984253,280.8228799343109,279.81552996635435,284.0806697845459,325.9110759735107,316.5027565002441,305.5293506622314,31.98774814605713,30.648513793945312,30.783748626708984,277.72531976699827,278.02236976623533,0.0079721934795379,0.007103003501892,482.7437438964844,480.7536315917969,23.48780632019043,24.11228084564209,472869.53926086426,1219604.3968200684,1220886.1351013184,1221313.3811950684,12.045897483825684,12.044066429138184,556396.4366912842,476074.1710662842,307.9965633392334,272.4340837538242,302.92870941162107,308.390550994873,6.977499485015869,35.06999969482422,29.979999542236328,0.0001068656497531,1961.027099609375,12.007461071014404,11.106921195983888,6.307199954986572,1.873057782649994,2.543277740478516,0.8874414563179016,0.9185353517532348,0.7847131490707397,3.719548225402832,248.5197906494141,11.055654048919678,628.6788940429688,285.4214172363281,2.400397777557373,1.2903025150299072,594.48974609375,,30.99,13.11
2025-01-24 10:31:20+01:00,8.0,546.5421752929688,29.99837875366211,2.4480226039886475,2.741264581680298,2.388209342956543,4.486558437347412,4.999229907989502,280.82787981033323,279.83553018569944,284.07566967010496,325.92107620239256,316.30275573730466,305.53935089111326,31.967748641967773,30.65423583984375,30.798748016357425,277.8303197860717,278.02236976623533,0.0079852938652038,0.0074482998847961,482.7327880859375,480.7596740722656,23.48852157592773,24.068199157714844,470122.9572296143,1208373.9280700684,1224243.0686950684,1221435.4515075684,12.030028343200684,12.032469749450684,564086.8663787842,481811.4757537842,308.0493759155273,272.4501168966293,302.92870941162107,308.390550994873,6.972499847412109,35.04999923706055,29.979999542236328,0.0001064587317572,1991.86279296875,12.591829299926758,10.966800689697266,6.307199954986572,1.367946982383728,2.532673120498657,0.8854081630706787,0.937409520149231,0.7869988083839417,3.6819698810577393,248.17153930664065,10.688153266906738,628.7139892578125,285.4248352050781,2.399704694747925,1.2902899980545044,594.86572265625,647.3599243164062,30.99,13.11
2025-01-24 10:31:22+01:00,8.0,544.6954345703125,29.89794158935547,2.4390902519226074,2.730795860290528,2.3799219131469727,4.504748344421387,5.004932880401611,280.7878798484802,279.86552991867063,284.0856698989868,325.8910774230957,316.14275588989256,305.5193504333496,31.97775077819824,30.65875244140625,30.818748474121094,277.990320110321,278.0523699760437,0.0079842658042907,0.0074378757476806,482.7341918945313,480.8216247558594,23.50902557373047,24.1248722076416,481338.16719055176,1228027.2483825684,1222412.0140075684,1218139.5530700684,12.060545921325684,12.092284202575684,558837.8429412842,473144.4835662842,308.2679275512695,272.5195937991142,302.92870941162107,308.3605522155761,6.975000381469727,35.06999969482422,30.0,0.0001071199713812,1982.4295654296875,11.346681594848633,11.246434211730955,6.307199954986572,2.471045017242432,2.546917676925659,0.8804640769958496,0.8973405361175537,0.7827426791191101,3.7764651775360094,249.00460815429688,10.986004829406738,627.4395141601562,285.4173583984375,2.40067720413208,1.2899396419525146,594.1927490234375,647.6445922851562,30.99,13.11
2025-01-24 10:31:24+01:00,8.0,546.22802734375,29.992647171020508,2.4346251487731934,2.733309268951416,2.3751416206359863,4.45999002456665,5.007149696350098,280.7678798675537,279.83553018569944,284.09567012786863,325.8910774230957,316.4127563476562,305.4993499755859,32.007747650146484,30.655914306640625,30.818748474121094,278.1103199958801,278.0723699569702,0.0079783825874328,0.0074276132583618,482.7346801757813,480.78851318359375,23.5595703125,23.88534927368164,470733.3087921143,1225097.5608825684,1218017.4827575684,1220214.7483825684,12.032469749450684,12.060545921325684,569091.7491912842,482543.8976287842,308.2469123840332,272.9451200008392,302.92870941162107,308.390550994873,6.974999904632568,35.029998779296875,30.0,0.0001069165123833,2026.4361572265625,11.533072471618652,10.844720840454102,6.307199954986572,2.398169040679932,2.5369155406951904,0.8702320456504822,0.8812723755836487,0.7840563654899597,3.804579257965088,249.63284301757807,10.881656646728516,628.3943481445312,285.3619384765625,2.403355598449707,1.2900080680847168,594.2951049804688,647.6329345703125,30.99,13.11
2025-01-24 10:31:26+01:00,8.0,547.009033203125,30.00633430480957,2.440065860748291,2.7537336349487305,2.377554416656494,4.450957775115967,5.015151023864746,280.7478798866272,279.8055299758911,284.09567012786863,325.8910774230957,316.842756652832,305.4993499755859,32.007747650146484,30.655914306640625,30.82874870300293,278.240320110321,278.08236970901487,0.0079783825874328,0.0074276132583618,482.6841430664063,480.791259765625,23.5595703125,23.57571792602539,468139.31465148926,1209106.3499450684,1206664.9436950684,1219848.5374450684,12.056883811950684,12.065428733825684,568359.3273162842,471069.2882537842,307.8338989257812,273.07167576402423,302.92870941162107,308.390550994873,6.977499961853027,35.029998779296875,29.979999542236328,0.000106611328125,1994.132080078125,11.531729698181152,10.728334426879885,6.307199954986572,2.2685694694519043,2.4402339458465576,0.8962119221687317,0.8916224241256714,0.776482105255127,3.647724151611328,248.00765991210932,11.874731063842772,628.8426513671875,285.3348388671875,2.405344009399414,1.2899469137191772,594.3184204101562,648.0438232421875,30.99,13.11
2025-01-24 10:31:28+01:00,8.0,546.625244140625,30.00642681121826,2.428650379180908,2.749297857284546,2.383518695831299,4.442651987075806,5.025259733200073,280.7478798866272,279.8005298614502,284.1056698799133,325.8960765838623,316.57275619506834,305.4993499755859,32.01774787902832,30.66610717773437,30.82874870300293,278.2503201007843,278.07736983299253,0.0079974462985992,0.0074144434928894,482.6841430664063,480.80442810058594,23.53167533874512,23.79365348815918,466880.464553833,1218017.4827575684,1211303.6155700684,1220214.7483825684,12.052611351013184,12.060545921325684,569091.7491912842,469238.2335662842,308.0404056549072,273.1217575870454,302.933709526062,308.3805507659912,6.979999542236328,35.029998779296875,30.01000022888184,0.0001069165123833,2021.719482421875,11.374933242797852,10.822811603546144,6.307199954986572,2.2741568088531494,2.4928168058395386,0.8862611055374146,0.8941008746623993,0.7828637957572937,3.7205660343170166,248.56076049804688,11.281206607818604,628.1518249511719,285.3474578857422,2.402322173118592,1.2899474501609802,594.1322937011719,,30.99,13.11
2025-01-24 10:31:30+01:00,8.0,546.241455078125,30.00651931762696,2.4172348976135254,2.7448620796203613,2.3894829750061035,4.4343461990356445,5.0353684425354,280.7478798866272,279.79552974700925,284.115669631958,325.9010757446289,316.30275573730466,305.4993499755859,32.02774810791016,30.676300048828125,30.82874870300293,278.26032009124754,278.0723699569702,0.0080165100097656,0.0074012737274169,482.6841430664063,480.8175964355469,23.503780364990234,24.01158905029297,465621.6144561768,1226928.6155700684,1215942.2874450684,1220580.9593200684,12.048338890075684,12.055663108825684,569824.1710662842,467407.1788787842,308.2469123840332,273.1718394100666,302.9387096405029,308.3705505371093,6.987500190734863,35.04999923706055,30.0,0.0001068147871229,2019.31689453125,11.21813678741455,10.917288780212402,6.307199954986572,2.2797441482543945,2.5453996658325195,0.8763102889060974,0.8965793251991272,0.7892454862594604,3.793407917022705,249.1138610839844,10.687682151794434,627.4609985351562,285.3600769042969,2.399300336837769,1.2899479866027832,593.9461669921875,647.4385375976562,30.99,13.11
