_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-27 13:44:04+01:00,8.0,821.4417724609375,45.05826568603516,2.703821897506714,2.971736431121826,2.478312969207764,3.2871346473693848,3.612848043441773,280.3178800582885,279.11552991867063,283.5256694793701,335.84107818603513,324.67275466918943,305.1793502807617,31.38775062561035,30.32965087890625,30.428749084472656,271.9003200769424,276.31236996650694,0.0082228813171386,0.0071377849578857,483.0789489746094,481.3782348632813,22.693634033203125,22.572723388671875,335387.9451751709,1206542.8733825684,1199951.0765075684,1185302.6390075684,11.889647483825684,11.857909202575684,468383.7413787842,341674.7808456421,307.4008850097656,262.1308416366577,302.9687084197998,308.05055084228513,7.147500038146973,34.63999938964844,29.94999885559082,0.000126956999037,1984.9658203125,21.39472389221192,21.04362297058105,6.307199954986572,2.367903232574463,2.6112759113311768,0.9490115642547609,0.8894555568695068,0.7059345245361328,3.513169050216675,263.1532897949219,21.35375022888184,645.83837890625,284.4399719238281,2.457805633544922,1.2868986129760742,598.06298828125,,30.99,14.42
2025-01-27 13:44:06+01:00,8.0,821.4417724609375,45.05826568603516,2.703821897506714,2.971736431121826,2.478312969207764,3.2871346473693848,3.612848043441773,280.3178800582885,279.11552991867063,283.5256694793701,335.84107818603513,324.67275466918943,305.1793502807617,31.38775062561035,30.32965087890625,30.428749084472656,271.9003200769424,276.31236996650694,0.0082228813171386,0.0071377849578857,483.0789489746094,481.3782348632813,22.693634033203125,22.572723388671875,335387.9451751709,1206542.8733825684,1199951.0765075684,1185302.6390075684,11.889647483825684,11.857909202575684,468383.7413787842,341674.7808456421,307.4008850097656,262.1308416366577,302.9687084197998,308.05055084228513,7.137499809265137,34.630001068115234,29.979999542236328,0.0001275165049235,1978.157958984375,21.39472389221192,21.04362297058105,6.307199954986572,2.367903232574463,2.6112759113311768,0.9490115642547609,0.8894555568695068,0.7059345245361328,3.513169050216675,263.1532897949219,21.35375022888184,645.83837890625,284.4399719238281,2.457805633544922,1.2868986129760742,598.06298828125,668.5965576171875,30.99,14.42
2025-01-27 13:44:08+01:00,8.0,823.6939697265625,45.04785537719727,2.7006583213806152,2.9648542404174805,2.4728171825408936,3.281392335891724,3.602398157119751,280.2878798484802,279.0955299377441,283.5256694793701,335.871076965332,324.7127555847168,305.1693519592285,31.40774917602539,30.317840576171875,30.428749084472656,271.92032005786893,276.33236994743345,0.0082075929641723,0.0071022982597351,483.1228332519531,481.2931213378906,22.69458770751953,22.32718849182129,332565.0691986084,1214355.3733825684,1205444.2405700684,1207031.1546325684,11.900633811950684,11.883543968200684,466552.6866912842,337402.3199081421,307.3581909179687,261.73126831054685,302.9687084197998,308.05055084228513,7.130000114440918,34.619998931884766,29.939998626708984,0.000126956999037,1974.0198974609373,20.698671340942383,21.663524627685547,6.307199954986572,2.7635140419006348,2.5998682975769043,0.9446120858192444,0.8798873424530029,0.7042352557182312,3.494601488113404,263.6449584960937,21.48480987548828,645.6228637695312,284.4095153808594,2.457683563232422,1.28688383102417,597.9227294921875,668.756591796875,30.99,14.42
2025-01-27 13:44:10+01:00,8.0,821.541015625,45.021602630615234,2.6919336318969727,2.96846342086792,2.4735493659973145,3.2739157676696777,3.610229969024658,280.2778800964355,279.02552976608274,283.5256694793701,335.8810752868652,324.6927551269531,305.1693519592285,31.37775039672852,30.317840576171875,30.43874931335449,271.9003200769424,276.33236994743345,0.0082075929641723,0.0070996508598327,483.0918273925781,481.3683471679688,22.708415985107425,22.56117248535156,335540.5330657959,1212524.3186950684,1201415.9202575684,1205322.1702575684,11.894530296325684,11.865233421325684,473754.8351287842,342773.4136581421,307.5667785644531,262.49902191162107,302.9687084197998,308.05055084228513,7.132499694824219,34.630001068115234,29.939998626708984,0.0001264992184109,1951.06005859375,21.28208923339844,21.494497299194336,6.307199954986572,2.3636515140533447,2.5913028717041016,0.9369934797286988,0.8849892020225525,0.7084996104240417,3.4531567096710205,262.7299194335937,20.72250366210937,645.7228393554688,284.4375,2.458293199539185,1.2869746685028076,597.93505859375,668.6702270507812,30.99,14.42
2025-01-27 13:44:12+01:00,8.0,821.0104370117188,44.87115478515625,2.6920289993286133,2.9599838256835938,2.464768409729004,3.281940460205078,3.608613014221192,280.23787965774534,278.97553005218504,283.5256694793701,335.9010757446289,324.73275604248045,305.1693519592285,31.38775062561035,30.3299560546875,30.428749084472656,271.9003200769424,276.2923699855804,0.0081878480911254,0.0070996508598327,483.0918273925781,481.3229064941406,22.708415985107425,22.286983489990234,334853.8875579834,1196288.9671325684,1193481.3499450684,1194824.1233825684,11.904295921325684,11.900633811950684,478149.3663787842,346435.5230331421,307.44358291625974,262.0002388000488,302.9687084197998,308.040552520752,7.122499465942383,34.64999771118164,29.92999839782715,0.000126956999037,2045.346923828125,20.850631713867188,21.265254974365234,6.307199954986572,2.506523847579956,2.715376138687134,0.9277888536453248,0.8720918297767639,0.7088173031806946,3.5231692790985107,262.1426696777344,20.85091018676757,645.9763793945312,284.4670104980469,2.4596354961395264,1.2871242761611938,598.139404296875,669.0750732421875,30.99,14.42
2025-01-27 13:44:14+01:00,8.0,821.0113830566406,44.88913154602051,2.7011266946792603,2.964367389678955,2.4708172082901,3.296077847480774,3.607974648475647,280.22287979125974,278.9505299568176,283.5056694984436,335.9110759735107,324.73775520324705,305.1693519592285,31.37775039672852,30.320053100585938,30.428749084472656,271.9003200769424,276.27736999988554,0.008202974319458,0.0071027631759643,483.1175842285156,481.3269653320313,22.70698547363281,22.296480178833008,335540.5330657959,1205810.4515075684,1199767.9710388184,1201782.1311950684,11.900023460388184,11.892088890075684,474487.2570037842,344970.6792831421,307.4945625305176,262.0483554840088,302.9687084197998,308.05055084228513,7.119999885559082,34.630001068115234,29.939998626708984,0.000126956999037,1944.51904296875,21.01858139038086,21.275506019592285,6.307199954986572,2.491677403450012,2.683305025100708,0.9421114325523376,0.8820081353187561,0.7065309882164001,3.563841462135315,261.68516540527344,21.078919410705566,645.9017028808594,284.46710205078125,2.459244132041931,1.287124752998352,598.1300354003906,,30.99,14.42
2025-01-27 13:44:16+01:00,8.0,821.0123291015625,44.907108306884766,2.7102243900299072,2.9687509536743164,2.4768660068511963,3.3102152347564697,3.607336282730103,280.20787992477415,278.9255298614502,283.48566951751707,335.92107620239256,324.74275436401365,305.1693519592285,31.36775016784668,30.31015014648437,30.428749084472656,271.9003200769424,276.26237001419065,0.0082181005477905,0.0071058754920959,483.1433410644531,481.3310241699219,22.705554962158203,22.30597686767578,336227.1785736084,1215331.9358825684,1206054.5921325684,1208740.1390075684,11.895750999450684,11.883543968200684,470825.1476287842,343505.8355331421,307.54554214477537,262.0964721679687,302.9687084197998,308.06054916381834,7.122499942779541,34.63999938964844,29.92999839782715,0.0001262448967827,2011.841552734375,21.18653106689453,21.285757064819336,6.307199954986572,2.4768309593200684,2.6512339115142822,0.9564340114593506,0.8919244408607483,0.7042446732521057,3.604513645172119,261.2276611328125,21.306928634643555,645.8270263671875,284.4671936035156,2.458852767944336,1.2871252298355105,598.1206665039062,668.8029174804688,30.99,14.42
2025-01-27 13:44:18+01:00,8.0,822.9512329101562,45.02021408081055,2.701659679412842,2.95570969581604,2.4630746841430664,3.282333374023437,3.590986967086792,280.1778797149658,278.88552989959715,283.48566951751707,335.9010757446289,324.7727569580078,305.1693519592285,31.36775016784668,30.316162109375,30.428749084472656,271.9003200769424,276.2523700237274,0.0081746854782104,0.0071140265464782,483.1223449707031,481.30657958984375,22.660255432128903,22.337949752807617,341415.1668548584,1208251.8577575684,1208251.8577575684,1204955.9593200684,11.896971702575684,11.905516624450684,465087.8429412842,335571.2652206421,307.5370506286621,262.62090435028074,302.98870887756345,308.05055084228513,7.107499599456787,34.630001068115234,29.92999839782715,0.0001268552737765,2033.1104736328125,21.31048393249512,20.96967315673828,6.307199954986572,2.356642723083496,2.6926231384277344,0.937544882297516,0.8847071528434753,0.7059137225151062,3.583118438720703,263.57666015625,21.163658142089844,645.826904296875,284.4412536621094,2.4589319229125977,1.287102460861206,598.1702880859375,669.065185546875,30.99,14.42
2025-01-27 13:44:20+01:00,8.0,822.6486206054688,45.03973388671875,2.7048113346099854,2.975288152694702,2.481874704360962,3.2950215339660645,3.624518156051636,280.1478799819946,278.8455299377441,283.4656700134277,335.9410766601562,324.74275436401365,305.1693519592285,31.36775016784668,30.31005859375,30.39874839782715,271.92032005786893,276.24237003326414,0.0082328910827636,0.0071079368591308,483.13665771484375,481.333251953125,22.56488800048828,22.462974548339844,336379.7664642334,1208618.0686950684,1198120.0218200684,1192748.9280700684,11.927489280700684,11.895750999450684,468383.7413787842,343017.5542831421,307.4775909423828,261.7866729736328,302.9687084197998,308.080549621582,7.114999771118164,34.63999938964844,29.92999839782715,0.0001273639085557,2004.72216796875,21.69877243041992,21.355283737182617,6.307199954986572,2.2188971042633057,2.654117584228516,0.9597144722938538,0.9038506746292114,0.7085574865341187,3.5788702964782715,264.4643859863281,21.46855926513672,645.8313598632812,284.44091796875,2.459146976470948,1.287047266960144,598.1236572265625,668.8983154296875,30.99,14.42
2025-01-27 13:44:22+01:00,8.0,822.8309326171875,45.00151062011719,2.7349061965942383,2.9592175483703613,2.468506097793579,3.29399847984314,3.5936496257781982,280.09787979125974,278.7855299949646,283.4656700134277,335.9510787963867,324.7527565002441,305.1793502807617,31.357749938964844,30.31005859375,30.39874839782715,271.9003200769424,276.2223700523376,0.0081912117004394,0.0071070771217346,483.1266479492188,481.2676696777344,22.59063720703125,22.170387268066406,331191.7781829834,1216796.7796325684,1210449.1233825684,1209228.4202575684,11.910399436950684,11.904295921325684,461059.5226287842,335205.0542831421,307.3667282104492,262.33565559387205,302.9687084197998,308.080549621582,7.102499961853027,34.619998931884766,29.92999839782715,0.0001279234229193,2015.62353515625,20.956100463867188,21.488862991333008,6.307199954986572,2.478342771530152,2.654117584228516,0.9575285315513612,0.8900968432426453,0.702643871307373,3.647347688674927,264.273193359375,21.170948028564453,645.9188232421875,284.43927001953125,2.45924711227417,1.287035346031189,597.975830078125,669.09521484375,30.99,14.42
2025-01-27 13:44:24+01:00,8.0,823.7616577148438,45.03314971923828,2.727939486503601,2.9594480991363525,2.468456506729126,3.300447583198548,3.595327138900757,280.0878798007965,278.7555300235748,283.4656700134277,335.9560779571533,324.76775588989256,305.1843494415283,31.347749710083008,30.307632446289062,30.39874839782715,271.9003200769424,276.2223700523376,0.0081912117004394,0.0071070771217346,483.1266479492188,481.284408569336,22.59063720703125,22.38469409942627,332336.1873626709,1219787.5022888184,1210266.0179138184,1207153.2249450684,11.912840843200684,11.900023460388184,466247.5109100342,339599.5855331421,307.34324684143064,262.3868230819702,302.9737085342407,308.0755504608154,7.087500095367432,34.63999938964844,29.92999839782715,0.0001269061364067,1990.349853515625,21.25189208984375,21.12447166442871,6.307199954986572,2.3038244247436523,2.683370590209961,0.9568367898464204,0.8923032581806183,0.7035086154937744,3.6366524696350098,263.69276428222656,21.25819969177246,645.837890625,284.4538879394531,2.458647966384888,1.2871023416519165,598.1289367675781,,30.99,14.42
2025-01-27 13:44:26+01:00,8.0,824.6923828125,45.064788818359375,2.720972776412964,2.959678649902344,2.468406915664673,3.306896686553955,3.5970046520233154,280.07787981033323,278.72553005218504,283.4656700134277,335.9610771179199,324.782755279541,305.1893486022949,31.33774948120117,30.305206298828125,30.39874839782715,271.9003200769424,276.2223700523376,0.0081912117004394,0.0071070771217346,483.1266479492188,481.3011474609375,22.59063720703125,22.599000930786133,333480.5965423584,1222778.2249450684,1210082.9124450684,1205078.0296325684,11.915282249450684,11.895750999450684,471435.4991912842,343994.1167831421,307.3197654724121,262.43799057006834,302.9787086486816,308.0705513000488,7.082499504089356,34.63999938964844,29.90999984741211,0.000126753540039,1981.8511962890625,21.547683715820312,20.76008033752441,6.307199954986572,2.1293060779571533,2.7126235961914062,0.9561450481414796,0.8945096731185913,0.7043733596801758,3.6259572505950928,263.1123352050781,21.34545135498047,645.7569580078125,284.468505859375,2.458048820495605,1.287169337272644,598.2820434570312,668.8138427734375,30.99,14.42
2025-01-27 13:44:28+01:00,8.0,821.1593017578125,45.01743316650391,2.697230815887451,2.95438289642334,2.4597599506378174,3.2791683673858643,3.591801881790161,280.0278800964355,278.7155298233032,283.4556697845459,335.9610771179199,324.79275741577146,305.1793502807617,31.33774948120117,30.29705810546875,30.39874839782715,271.9003200769424,276.2023700714111,0.0081660461425781,0.0071334471702575,483.1471557617188,481.33013916015625,22.60828018188477,22.368213653564453,334777.5936126709,1200317.2874450684,1201049.7093200684,1201904.2015075684,11.907958030700684,11.885985374450684,464111.2804412842,340209.9370956421,307.90149917602537,262.02086009979246,302.9787086486816,308.06054916381834,7.079999923706055,34.64999771118164,29.90999984741211,0.0001269061364067,2015.312255859375,21.41449737548828,21.26995277404785,6.307199954986572,2.1762521266937256,2.675512790679932,0.9361388683319092,0.8860580325126648,0.707893967628479,3.6516246795654297,262.8392028808594,21.304218292236328,646.2298583984375,284.4411926269531,2.4591243267059326,1.2870537042617798,598.0764770507812,669.16064453125,30.99,14.42
2025-01-27 13:44:30+01:00,8.0,822.0072631835938,44.99763107299805,2.7347896099090576,2.9766414165496826,2.4815032482147217,3.298503398895264,3.617485761642456,280.0278800964355,278.6955298423767,283.4356702804565,335.9810775756836,324.79275741577146,305.1893486022949,31.33774948120117,30.292938232421875,30.41874885559082,271.9003200769424,276.19237008094785,0.0082361602783203,0.0071079468727111,483.1657409667969,481.3326721191406,22.63402938842773,22.229900360107425,333785.7723236084,1211425.6858825684,1196533.1077575684,1193847.5608825684,11.904295921325684,11.867674827575684,460815.3820037842,338623.0230331421,307.46909561157224,262.17191925048826,302.9787086486816,308.080549621582,7.074999809265137,34.64999771118164,29.92999839782715,0.0001266518147786,1998.2701416015625,21.63877296447754,20.79387092590332,6.307199954986572,2.407400608062744,2.656996250152588,0.954389989376068,0.8982862234115601,0.7089347243309021,3.57458758354187,262.7709045410156,21.25374984741211,645.9068603515625,284.4955749511719,2.45892333984375,1.2872297763824463,598.1846313476562,668.9102172851562,30.99,14.42
2025-01-27 13:44:32+01:00,8.0,823.8604736328125,45.03675842285156,2.721693992614746,2.967923402786255,2.4695136547088623,3.3102378845214844,3.6097123622894287,280.0378798484802,278.6955298423767,283.4256700515747,336.00107803344724,324.83275451660154,305.1793502807617,31.327749252319336,30.285369873046875,30.388748168945312,271.8803199768066,276.19237008094785,0.0082075767517089,0.0071266059875488,483.1790771484375,481.3239135742188,22.628307342529297,22.562923431396484,338668.5848236084,1219604.3968200684,1205078.0296325684,1192748.9280700684,11.894530296325684,11.884764671325684,472534.1320037842,345458.9605331421,307.4648498535156,262.17191925048826,302.9787086486816,308.1005500793457,7.069999694824219,34.63999938964844,29.92999839782715,0.0001267026774088,2023.989013671875,20.868635177612305,21.68025779724121,6.307199954986572,2.648988485336304,2.701235055923462,0.929057478904724,0.8739634156227112,0.7112947702407837,3.597398519515991,261.9105224609375,21.91238021850586,645.986083984375,284.440185546875,2.459310531616211,1.2870665788650513,598.1796875,668.9202270507812,30.99,14.42
2025-01-27 13:44:34+01:00,8.0,821.35986328125,44.98294448852539,2.720250368118286,2.9569365978240967,2.462031126022339,3.301149606704712,3.5883796215057373,280.04788007736204,278.7155298233032,283.4256700515747,336.0310768127441,324.82275619506834,305.1793502807617,31.33774948120117,30.27716064453125,30.388748168945312,271.8803199768066,276.17237010002134,0.0081818113327026,0.0071150846481323,483.1919555664063,481.3309020996094,22.75848388671875,22.5171127319336,338287.1150970459,1205444.2405700684,1204467.6780700684,1202026.2718200684,11.915282249450684,11.890868186950684,469604.4445037842,340332.0074081421,307.349649810791,262.4854797363281,302.94870986938474,308.080549621582,7.069999694824219,34.63999938964844,29.90999984741211,0.0001257362620035,1986.923583984375,20.94003868103028,21.233110427856445,6.307199954986572,2.692812442779541,2.691234827041626,0.935541033744812,0.8742330074310303,0.7064134478569031,3.6744544506073,262.2929077148437,21.452926635742188,645.8695068359375,284.4658203125,2.4592599868774414,1.2871077060699463,598.0228271484375,669.0202026367188,30.99,14.42
2025-01-27 13:44:36+01:00,8.0,821.5279541015625,45.015249252319336,2.738728165626526,2.957449197769165,2.463334798812866,3.2911384105682373,3.5926318168640137,280.0428799629211,278.7205299377441,283.4256700515747,336.04107704162595,324.82775535583494,305.1793502807617,31.347749710083008,30.27716064453125,30.383748054504395,271.8903200268745,276.17237010002134,0.0081818113327026,0.0071150846481323,483.18385314941406,481.31646728515625,22.75848388671875,22.498554229736328,334968.32847595215,1208251.8577575684,1205139.0647888184,1204711.8186950684,11.907958030700684,11.906126976013184,469665.4796600342,338989.2339706421,307.42423858642576,262.4003342628479,302.94870986938474,308.09054985046384,7.069999694824219,34.66999816894531,29.92999839782715,0.0001268552737765,1989.5933837890625,21.00624942779541,21.4221248626709,6.307199954986572,2.614506840705872,2.674816131591797,0.941397190093994,0.8830002546310425,0.706135094165802,3.705098867416382,262.58653259277344,21.38418865203857,645.7448120117188,284.46632385253906,2.4579854011535645,1.2871100306510923,597.9969787597656,,30.99,14.42
2025-01-27 13:44:38+01:00,8.0,821.696044921875,45.04755401611328,2.7572059631347656,2.9579617977142334,2.4646384716033936,3.2811272144317627,3.59688401222229,280.0378798484802,278.72553005218504,283.4256700515747,336.0510772705078,324.83275451660154,305.1793502807617,31.357749938964844,30.27716064453125,30.37874794006348,271.9003200769424,276.17237010002134,0.0081818113327026,0.0071150846481323,483.1757507324219,481.3020324707031,22.75848388671875,22.479995727539062,331649.5418548584,1211059.4749450684,1205810.4515075684,1207397.3655700684,11.900633811950684,11.921385765075684,469726.5148162842,337646.4605331421,307.4988273620605,262.31518878936765,302.94870986938474,308.1005500793457,7.059999465942383,34.63999938964844,29.92999839782715,0.0001259397125244,2019.539306640625,21.072460174560547,21.61113929748535,6.307199954986572,2.536201238632202,2.658397436141968,0.9472533464431764,0.8917675018310547,0.7058567404747009,3.735743284225464,262.8801574707031,21.31545066833496,645.6201171875,284.4668273925781,2.4567108154296875,1.2871123552322388,597.9711303710938,668.8475341796875,30.99,14.42
2025-01-27 13:44:40+01:00,8.0,823.9800415039062,45.067291259765625,2.710779905319214,2.959272861480713,2.4620368480682373,3.293530225753784,3.5954430103302,280.0278800964355,278.72553005218504,283.4256700515747,336.07107772827146,324.82275619506834,305.1693519592285,31.357749938964844,30.28060913085937,30.37874794006348,271.9003200769424,276.17237010002134,0.0081903219223022,0.0071401476860046,483.1757507324219,481.3161315917969,22.727012634277344,22.53217124938965,343627.6912689209,1208007.7171325684,1199218.6546325684,1212036.0374450684,11.895750999450684,11.907958030700684,469726.5148162842,352905.2495956421,307.7789749145508,262.23331966400144,302.9387096405029,308.080549621582,7.054999351501465,34.64999771118164,29.92999839782715,0.0001267026774088,1998.403564453125,20.420541763305664,20.912885665893555,6.307199954986572,2.8110451698303223,2.7867419719696045,0.9211126565933228,0.859308123588562,0.7096946835517883,3.628839731216431,263.9454040527344,20.86602020263672,645.8533325195312,284.4945068359375,2.458313703536988,1.2871938943862915,597.9074096679688,669.1165771484375,30.99,14.42
2025-01-27 13:44:42+01:00,8.0,822.6873779296875,44.95528793334961,2.7238755226135254,2.979235887527466,2.4794681072235107,3.301846981048584,3.611391544342041,280.00787963867185,278.7355298042297,283.4256700515747,336.07107772827146,324.8527549743652,305.1693519592285,31.33774948120117,30.283843994140625,30.37874794006348,271.9003200769424,276.1523701190948,0.0082341880798339,0.0071215677261352,483.17529296875,481.285888671875,22.63641357421875,22.37885475158692,341567.7547454834,1206542.8733825684,1200805.5686950684,1208740.1390075684,11.905516624450684,11.909178733825684,463134.7179412842,350219.7027206421,307.1916793823242,262.4854797363281,302.94870986938474,308.1105522155761,7.054999828338623,34.66999816894531,29.939998626708984,0.0001270587242974,1985.054931640625,21.390758514404297,20.995222091674805,6.307199954986572,2.3196260929107666,2.714069366455078,0.940281093120575,0.8934866786003113,0.7120490670204163,3.6430702209472656,263.3308410644531,21.758289337158203,646.2811279296875,284.496337890625,2.459209680557251,1.2872564792633057,598.0310668945312,669.3405151367188,30.99,14.42
2025-01-27 13:44:44+01:00,8.0,822.1060180664062,45.05648422241211,2.7354085445404053,2.975663185119629,2.476195335388184,3.304469108581543,3.609614133834839,279.98787965774534,278.76553001403806,283.4256700515747,336.09107818603513,324.8527549743652,305.1893486022949,31.36775016784668,30.27288818359375,30.37874794006348,271.9003200769424,276.17237010002134,0.0082221393585205,0.0070866336822509,483.21771240234375,481.2398681640625,22.690773010253903,22.49840545654297,334701.2996673584,1216186.4280700684,1203735.2561950684,1204101.4671325684,11.900633811950684,11.910399436950684,468749.9523162842,338134.7417831421,307.6941856384277,261.77282371520994,302.9387096405029,308.1205505371093,7.045000076293945,34.63999938964844,29.92999839782715,0.0001263466305202,1984.743408203125,21.356433868408203,21.598772048950195,6.307199954986572,2.262807846069336,2.7254531383514404,0.9391207098960876,0.8926594257354736,0.7146431803703308,3.657347917556762,261.95147705078125,21.42543029785156,646.4050903320312,284.4964904785156,2.4595751762390137,1.2874629497528076,598.1168212890625,669.1810302734375,30.99,14.42
2025-01-27 13:44:46+01:00,8.0,822.7147216796875,45.06476211547852,2.739606499671936,2.9767578840255737,2.477378368377685,3.3127511739730835,3.612047791481018,279.9778796672821,278.770530128479,283.40567007064817,336.09607734680174,324.8727554321289,305.1793502807617,31.347749710083008,30.279083251953125,30.37374782562256,271.9003200769424,276.1623701095581,0.0082274351119995,0.0070972545146942,483.1929168701172,481.2686614990234,22.683143615722656,22.55966663360596,335197.21031188965,1214477.4436950684,1202392.4827575684,1202270.4124450684,11.907347679138184,11.891478538513184,469055.1280975342,339904.7613143921,307.6007522583008,261.64805641174314,302.9437097549438,308.11555137634275,7.039999961853027,34.64999771118164,29.92999839782715,0.0001264483557807,1995.822998046875,21.432059288024902,21.429627418518063,6.307199954986572,2.2635486125946045,2.710483193397522,0.9392785429954528,0.8904299736022949,0.7136104702949524,3.652373790740967,262.02659606933594,21.31959056854248,646.3164367675781,284.4825134277344,2.459998369216919,1.2873170375823977,598.1246948242188,,30.99,14.42
2025-01-27 13:44:48+01:00,8.0,823.3234252929688,45.07304000854492,2.743804454803467,2.9778525829315186,2.4785614013671875,3.321033239364624,3.614481449127197,279.9678796768188,278.7755302429199,283.38567008972166,336.10107650756834,324.89275588989256,305.1693519592285,31.327749252319336,30.2852783203125,30.36874771118164,271.9003200769424,276.1523701190948,0.0082327308654785,0.0071078753471374,483.1681213378906,481.2974548339844,22.675514221191406,22.620927810668945,335693.1209564209,1212768.4593200684,1201049.7093200684,1200439.3577575684,11.914061546325684,11.872557640075684,469360.3038787842,341674.7808456421,307.5073188781738,261.52328910827634,302.94870986938474,308.1105522155761,7.027499675750732,34.66999816894531,29.92999839782715,0.0001264483557807,1993.865234375,21.5076847076416,21.260482788085938,6.307199954986572,2.264289379119873,2.6955132484436035,0.939436376094818,0.8882005214691162,0.712577760219574,3.647399663925171,262.1017150878906,21.2137508392334,646.227783203125,284.4685363769531,2.460421562194824,1.2871711254119873,598.132568359375,669.3279418945312,30.99,14.42
2025-01-27 13:44:50+01:00,8.0,820.9528198242188,44.94426345825195,2.739609241485596,2.972506284713745,2.4739739894866943,3.3266830444335938,3.609488010406494,279.95787992477415,278.76553001403806,283.38567008972166,336.10107650756834,324.90275421142576,305.1793502807617,31.33774948120117,30.2852783203125,30.37874794006348,271.9003200769424,276.1523701190948,0.0082173957824707,0.0071177763938903,483.21722412109375,481.3199157714844,22.71556854248047,22.36246681213379,334472.4178314209,1211181.5452575684,1205932.5218200684,1201293.8499450684,11.894530296325684,11.907958030700684,467040.9679412842,341064.4292831421,307.62623443603513,262.2060302734375,302.92870941162107,308.1105522155761,7.029999732971191,34.66999816894531,29.90999984741211,0.0001264992184109,2024.87890625,21.24472427368164,21.716428756713867,6.307199954986572,2.244468688964844,2.714069366455078,0.9394074082374572,0.8885331153869629,0.7119767069816589,3.5888705253601074,262.0470886230469,20.89341926574707,646.06201171875,284.4404296875,2.45927357673645,1.2870749235153198,597.982421875,669.4594116210938,30.99,14.42
2025-01-27 13:44:52+01:00,8.0,822.9713134765625,45.05770111083984,2.740498781204224,2.9729983806610107,2.474416971206665,3.3372840881347656,3.6220550537109375,279.9678796768188,278.7355298042297,283.405669593811,336.1510757446289,324.8727554321289,305.1793502807617,31.327749252319336,30.26300048828125,30.36874771118164,271.9003200769424,276.1523701190948,0.0082173957824707,0.0071177763938903,483.21722412109375,481.3193664550781,22.71556854248047,22.57941246032715,336227.1785736084,1208984.2796325684,1197509.6702575684,1192260.6468200684,11.894530296325684,11.905516624450684,469726.5148162842,343139.6245956421,307.42223205566404,261.77974739074705,302.92870941162107,308.1005500793457,7.0174994468688965,34.689998626708984,29.90999984741211,0.00012629576789,2005.478515625,21.45391082763672,21.350759506225582,6.307199954986572,2.279837846755981,2.6955132484436035,0.943237841129303,0.8959552645683289,0.714362621307373,3.596022129058838,262.4294738769531,21.474170684814453,646.2896118164062,284.4963684082031,2.4583423137664795,1.287131667137146,598.0181274414062,669.1312255859375,30.99,14.42
2025-01-27 13:44:54+01:00,8.0,820.573974609375,44.89470291137695,2.734747171401977,2.968216896057129,2.4694466590881348,3.328487157821656,3.6152403354644775,279.97787990570066,278.7555297851562,283.3756698608398,336.1610778808593,324.8827537536621,305.1793502807617,31.327749252319336,30.26669311523437,30.37874794006348,271.9003200769424,276.1523701190948,0.0082204227447509,0.0070970044136047,483.2077026367188,481.285888671875,22.6430892944336,22.264892578125,337524.1756439209,1209350.4905700684,1218261.6233825684,1223266.5061950684,11.900633811950684,11.883543968200684,463500.9288787842,335571.2652206421,307.88460006713865,262.56673469543455,302.92870941162107,308.1005500793457,7.014999866485596,34.66999816894531,29.939998626708984,0.0001258888498942,2007.5699462890625,21.02883720397949,21.27528381347656,6.307199954986572,2.5319626331329346,2.71834683418274,0.9276678562164308,0.857864260673523,0.7121440172195435,3.591738700866699,264.2868347167969,21.44042205810547,646.024658203125,284.46685791015625,2.4590156078338623,1.2871131896972656,597.9147338867188,669.3970336914062,30.99,14.42
2025-01-27 13:44:56+01:00,8.0,821.2106018066406,44.98590087890625,2.7534199953079224,2.9778995513916016,2.4770299196243286,3.353775143623352,3.6284879446029663,279.9678799152374,278.74552979469297,283.38066997528074,336.1610778808593,324.8927539825439,305.1793502807617,31.327749252319336,30.266525268554688,30.37374782562256,271.9003200769424,276.1423701286316,0.0082392687797546,0.0071109790802001,483.21961975097656,481.2910614013672,22.63164520263672,22.34378147125244,335883.85581970215,1208923.2444763184,1209350.4905700684,1208557.0335388184,11.907347679138184,11.884764671325684,467956.4952850342,337585.4253768921,307.78726997375486,262.5768913269043,302.9137090682983,308.1055511474609,7.009999752044678,34.689998626708984,29.89999961853028,0.000125176756117,1980.249267578125,21.062684059143063,21.43702793121338,6.307199954986572,2.5714367628097534,2.71834683418274,0.9302200376987456,0.8731999397277832,0.715749204158783,3.625987648963928,264.3278045654297,21.20087242126465,646.157470703125,284.4678192138672,2.4598547220230103,1.2871463298797607,598.0401000976562,,30.99,14.42
2025-01-27 13:44:58+01:00,8.0,821.8472290039062,45.07709884643555,2.772092819213867,2.987582206726074,2.4846131801605225,3.379063129425049,3.641735553741455,279.95787992477415,278.7355298042297,283.38567008972166,336.1610778808593,324.90275421142576,305.1793502807617,31.327749252319336,30.266357421875,30.36874771118164,271.9003200769424,276.1323701381683,0.0082581148147583,0.0071249537467956,483.2315368652344,481.2962341308594,22.620201110839844,22.422670364379883,334243.5359954834,1208495.9983825684,1200439.3577575684,1193847.5608825684,11.914061546325684,11.885985374450684,472412.0616912842,339599.5855331421,307.68993988037107,262.587047958374,302.8987087249756,308.1105522155761,7.005000114440918,34.68000030517578,29.88999938964844,0.00012629576789,1995.7783203125,21.09653091430664,21.598772048950195,6.307199954986572,2.6109108924865723,2.71834683418274,0.9327722191810608,0.8885356187820435,0.7193543910980225,3.660236597061157,264.3687744140625,20.961322784423828,646.290283203125,284.4687805175781,2.460693836212158,1.287179470062256,598.1654663085938,669.4179077148438,30.99,14.42
2025-01-27 13:45:00+01:00,8.0,820.7040405273438,45.06494522094727,2.7081992626190186,2.9692163467407227,2.470080852508545,3.295454263687134,3.613071203231812,279.97787990570066,278.7055300712585,283.405669593811,336.17107620239256,324.9327568054199,305.159349822998,31.33774948120117,30.25521850585937,30.36874771118164,271.9003200769424,276.1523701190948,0.0081989192962646,0.0070783629417419,483.23773193359375,481.293701171875,22.63116836547852,22.335248947143555,325927.5197982788,1207153.2249450684,1198730.3733825684,1206176.6624450684,11.884764671325684,11.890868186950684,473632.7648162842,345947.2417831421,307.58376541137693,261.83515491485593,302.91870918273924,308.1005500793457,6.997499465942383,34.66999816894531,29.89999961853028,0.0001264483557807,2009.483154296875,21.550426483154297,21.66025733947754,6.307199954986572,2.1975786685943604,2.765377283096313,0.9386099576950072,0.8961094617843628,0.7146487236022949,3.581738471984864,263.53570556640625,21.2137508392334,646.5883178710938,284.4410400390625,2.460966110229492,1.2871291637420654,598.1671752929688,669.5927124023438,30.99,14.42
2025-01-27 13:45:02+01:00,8.0,822.9793701171875,45.04344177246094,2.717845678329468,2.964733839035034,2.4697694778442383,3.327655553817749,3.599278450012207,279.93787994384763,278.7055300712585,283.38567008972166,336.181078338623,324.9427551269531,305.1693519592285,31.33774948120117,30.263580322265625,30.36874771118164,271.8603199958801,276.1323701381683,0.0081977500915527,0.0071088280677795,483.2091369628906,481.34759521484375,22.64690399169922,22.540504455566406,331268.0721282959,1219848.5374450684,1210204.9827575684,1207885.6468200684,11.896971702575684,11.888426780700684,467040.9679412842,335693.3355331421,307.8001007080078,261.74511947631834,302.91870918273924,308.1005500793457,6.984999656677246,34.70000076293945,29.88999938964844,0.0001272621832953,2022.075439453125,21.152088165283203,21.1111068725586,6.307199954986572,2.3636515140533447,2.7910139560699463,0.9582106471061708,0.8964751362800598,0.708211362361908,3.700178861618042,263.5493469238281,20.96496963500977,646.0921020507812,284.44000244140625,2.459001064300537,1.2870601415634155,597.9384765625,669.2431030273438,30.99,14.42
2025-01-27 13:45:04+01:00,8.0,821.368408203125,45.06143951416016,2.730057954788208,2.9666948318481445,2.4684829711914062,3.31856369972229,3.606211423873901,279.9178799629211,278.7155298233032,283.3756698608398,336.181078338623,324.9427551269531,305.159349822998,31.327749252319336,30.263580322265625,30.36874771118164,271.8603199958801,276.1323701381683,0.0081977500915527,0.0071143293380737,483.2138977050781,481.35736083984375,22.64690399169922,22.39441680908203,332870.2449798584,1210937.4046325684,1204345.6077575684,1206298.7327575684,11.910399436950684,11.862792015075684,462768.5070037842,335693.3355331421,307.5030731201172,262.27425422668455,302.8987087249756,308.080549621582,6.977499961853027,34.689998626708984,29.8799991607666,0.0001268552737765,1987.2353515625,21.3270263671875,21.251577377319336,6.307199954986572,2.21463394165039,2.666996479034424,0.9401485323905944,0.8890795707702637,0.7126928567886353,3.6517155170440674,261.7056579589844,21.481666564941406,646.4856567382812,284.4112243652344,2.4616475105285645,1.2869417667388916,597.9247436523438,669.4750366210938,30.99,14.42
2025-01-27 13:45:06+01:00,8.0,823.3917846679688,45.011451721191406,2.707103490829468,2.9880778789520264,2.484252691268921,3.28572678565979,3.6267573833465576,279.9178799629211,278.7055300712585,283.38567008972166,336.2010787963867,324.9527572631836,305.1793502807617,31.327749252319336,30.261505126953125,30.358747482299805,271.8803199768066,276.1123699188232,0.0082539825439453,0.0071143293380737,483.2138977050781,481.3609313964844,22.61543273925781,22.37210273742676,335540.5330657959,1206054.5921325684,1198608.3030700684,1203124.9046325684,11.894530296325684,11.881102561950684,464477.4913787842,333129.8589706421,307.4179634094238,262.00711193084715,302.8987087249756,308.080549621582,6.979999542236328,34.689998626708984,29.90999984741211,0.0001255328030056,2000.761962890625,20.975221633911133,20.98522186279297,6.307199954986572,2.513800621032715,2.721233606338501,0.92329740524292,0.8846057057380676,0.7194362282752991,3.601738929748535,263.0167236328125,20.951324462890625,646.4276123046875,284.4111022949219,2.4617271423339844,1.2869343757629397,597.8582763671875,669.56298828125,30.99,14.42
2025-01-27 13:45:08+01:00,8.0,823.0240173339844,45.03652572631836,2.720924735069275,2.978873372077942,2.4763067960739136,3.3052737712860107,3.6191540956497192,279.90287985801695,278.69052996635435,283.3756698608398,336.2110771179199,324.967756652832,305.159349822998,31.32274913787841,30.255630493164062,30.363747596740723,271.8803199768066,276.1123699188232,0.0082265725135803,0.0071074163913726,483.2296295166016,481.3531494140625,22.61281013488769,22.348506927490234,334701.2996673584,1207153.2249450684,1200988.6741638184,1199584.8655700684,11.890868186950684,11.892699241638184,467651.3195037842,337158.1792831421,307.3838066101074,261.9349369049072,302.89370861053465,308.080549621582,6.962500095367432,34.70000076293945,29.92999839782715,0.0001254819403754,1997.513916015625,20.987030029296875,21.09943008422852,6.307199954986572,2.503339529037476,2.692692756652832,0.9327771961688996,0.8855374157428741,0.7162322700023651,3.628848433494568,262.4909362792969,20.993846893310547,646.4734191894531,284.3692932128906,2.4617228507995605,1.28680419921875,597.8610229492188,,30.99,14.42
2025-01-27 13:45:10+01:00,8.0,822.65625,45.06159973144531,2.734745979309082,2.9696688652038574,2.4683609008789062,3.3248207569122314,3.611550807952881,279.8878797531128,278.6755298614502,283.365669631958,336.2210754394531,324.98275604248045,305.13934936523435,31.3177490234375,30.249755859375,30.36874771118164,271.8803199768066,276.1123699188232,0.0081991624832153,0.0071005034446716,483.245361328125,481.3453674316406,22.61018753051757,22.32491111755371,333862.0662689209,1208251.8577575684,1203369.0452575684,1196044.8265075684,11.887206077575684,11.904295921325684,470825.1476287842,341186.4995956421,307.349649810791,261.86276187896726,302.8887084960937,308.080549621582,6.947499752044678,34.68000030517578,29.90999984741211,0.0001257362620035,1949.235595703125,20.998838424682617,21.213638305664062,6.307199954986572,2.4928784370422363,2.664151906967163,0.9422569870948792,0.8864691257476807,0.7130283117294312,3.6559579372406006,261.96514892578125,21.03636932373047,646.5192260742188,284.3274841308594,2.4617185592651367,1.2866740226745603,597.86376953125,669.6959228515625,30.99,14.42
2025-01-27 13:45:12+01:00,8.0,823.9027709960938,45.0532455444336,2.7341978549957275,2.97217321395874,2.472893714904785,3.3289828300476074,3.6187260150909424,279.9178799629211,278.645530128479,283.365669631958,336.2310775756836,324.98275604248045,305.159349822998,31.3177490234375,30.24505615234375,30.36874771118164,271.8603199958801,276.10236992836,0.008213397026062,0.0071089444160461,483.2639770507813,481.357666015625,22.58920669555664,22.45130157470703,332793.9510345459,1211059.4749450684,1192748.9280700684,1203735.2561950684,11.870116233825684,11.895750999450684,469604.4445037842,338745.0933456421,307.8043273925781,261.77282371520994,302.8987087249756,308.1005500793457,6.945000171661377,34.71999740600586,29.89999961853028,0.0001262448967827,2009.2161865234373,21.333890914916992,21.344497680664062,6.307199954986572,2.4273972511291504,2.69411849975586,0.9441660046577454,0.8912673592567444,0.714197039604187,3.537447214126587,261.96514892578125,21.210573196411133,646.5364379882812,284.4381408691406,2.461595296859741,1.2869967222213743,597.791748046875,669.4962158203125,30.99,14.42
2025-01-27 13:45:14+01:00,8.0,822.7744140625,45.04631805419922,2.7364156246185303,2.9797685146331787,2.477689981460572,3.328832626342773,3.6248700618743896,279.9178799629211,278.645530128479,283.365669631958,336.2710784912109,324.9627555847168,305.13934936523435,31.307750701904297,30.251495361328125,30.358747482299805,271.9003200769424,276.10236992836,0.0082272462844848,0.0071120362281799,483.225341796875,481.3722839355469,22.60303497314453,22.289609909057617,335693.1209564209,1223144.4358825684,1209838.7718200684,1198120.0218200684,11.885985374450684,11.890868186950684,470825.1476287842,343383.7652206421,307.3325714111328,262.89069881439207,302.8987087249756,308.1005500793457,6.934999942779541,34.70000076293945,29.88999938964844,0.0001254819403754,1986.078125,21.3270263671875,21.1389217376709,6.307199954986572,2.376643180847168,2.7041168212890625,0.9272507429122924,0.891674280166626,0.7203808426856995,3.5831706523895264,262.85284423828125,20.765079498291016,646.5391235351562,284.35614013671875,2.4617624282836914,1.286799669265747,597.9072875976562,669.7894287109375,30.99,14.42
2025-01-27 13:45:16+01:00,8.0,822.630126953125,45.10880279541016,2.7118477821350098,2.973883867263794,2.4701895713806152,3.305009126663208,3.6140928268432617,279.8878797531128,278.62553014755247,283.365669631958,336.2710784912109,324.9527572631836,305.13934936523435,31.29775047302246,30.251495361328125,30.358747482299805,271.8803199768066,276.0923699378967,0.0082096080780029,0.0070894079208374,483.225341796875,481.4006958007813,22.59540557861328,22.490306854248047,334853.8875579834,1198608.3030700684,1206054.5921325684,1204955.9593200684,11.899413108825684,11.921385765075684,465087.8429412842,334716.7730331421,307.29841842651365,262.3834117889404,302.8887084960937,308.1005500793457,6.932499885559082,34.70000076293945,29.90999984741211,0.0001255836656358,2019.1387939453125,20.98202896118164,20.778308868408203,6.307199954986572,2.5307648181915283,2.764068603515625,0.9153035879135132,0.8787938356399536,0.7204761505126953,3.531735420227051,263.9044494628906,21.22795486450196,646.6553344726562,284.4110107421875,2.459001064300537,1.2867408990859983,597.761474609375,669.5219116210938,30.99,14.42
2025-01-27 13:45:18+01:00,8.0,822.5764770507812,45.10114860534668,2.718459725379944,2.973583459854126,2.4715542793273926,3.306930661201477,3.6121647357940674,279.88287987709043,278.6355301380157,283.365669631958,336.29107704162595,324.967756652832,305.13934936523435,31.29775047302246,30.250762939453125,30.348748207092285,271.87031998634336,276.0873699426651,0.0082096080780029,0.0070894079208374,483.225341796875,481.3845520019531,22.59540557861328,22.46092987060547,333099.1268157959,1204467.6780700684,1199584.8655700684,1198913.4788513184,11.892088890075684,11.912840843200684,467040.9679412842,338806.1285018921,307.47931518554685,262.3970564842224,302.89370861053465,308.08555068969724,6.919999599456787,34.70000076293945,29.90999984741211,0.0001255328030056,2004.0546875,21.237427711486816,21.092342376708984,6.307199954986572,2.485586285591125,2.787540555000305,0.9257519543170928,0.8876361548900604,0.7184371054172516,3.568167805671692,263.4537658691406,21.06084442138672,646.55810546875,284.3833770751953,2.4602380990982056,1.2867578864097595,597.8137512207031,,30.99,14.42
2025-01-27 13:45:20+01:00,8.0,822.5228271484375,45.0934944152832,2.725071668624878,2.973283052444458,2.47291898727417,3.308852195739746,3.610236644744873,279.8778800010681,278.645530128479,283.365669631958,336.311075592041,324.98275604248045,305.13934936523435,31.29775047302246,30.250030517578125,30.33874893188477,271.8603199958801,276.08236994743345,0.0082096080780029,0.0070894079208374,483.225341796875,481.368408203125,22.59540557861328,22.43155288696289,331344.3660736084,1210327.0530700684,1193115.1390075684,1192870.9983825684,11.884764671325684,11.904295921325684,468994.0929412842,342895.4839706421,307.66021194458006,262.4107011795044,302.8987087249756,308.0705513000488,6.919999599456787,34.70000076293945,29.88999938964844,0.0001248715718587,2003.69873046875,21.492826461791992,21.40637588500977,6.307199954986572,2.4404077529907227,2.8110125064849854,0.9362003207206726,0.8964784741401672,0.7163980603218079,3.604600191116333,263.0030822753906,20.893733978271484,646.4608764648438,284.3557434082031,2.461475133895874,1.2867748737335205,597.8660278320312,669.8693237304688,30.99,14.42
2025-01-27 13:45:22+01:00,8.0,821.5975952148438,44.98828887939453,2.717081069946289,2.9656546115875244,2.4675092697143555,3.3043761253356934,3.606678485870361,279.86787977218626,278.645530128479,283.34567012786863,336.32107772827146,325.0027565002441,305.13934936523435,31.3177490234375,30.24398803710937,30.358747482299805,271.8603199958801,276.08236994743345,0.0082009744644165,0.0071240348815917,483.2444152832031,481.3918151855469,22.566795349121094,22.5885009765625,336608.6483001709,1206542.8733825684,1197387.5999450684,1206787.0140075684,11.890868186950684,11.857909202575684,470336.8663787842,338012.6714706421,307.5370506286621,261.75897159576414,302.8987087249756,308.0705513000488,6.91249942779541,34.70000076293945,29.90999984741211,0.0001250750223795,2005.7900390625,20.975648880004883,21.183637619018555,6.307199954986572,2.656677722930908,2.7226762771606445,0.9380226135253906,0.8799868226051331,0.7135823965072632,3.614600419998169,262.51141357421875,21.58977127075196,646.279541015625,284.35528564453125,2.459974765777588,1.2867592573165894,597.8495483398438,669.5270385742188,30.99,14.42
2025-01-27 13:45:24+01:00,8.0,823.3489990234375,44.99451446533203,2.7289516925811768,2.9691052436828613,2.468234062194824,3.315622329711914,3.607403993606568,279.86787977218626,278.645530128479,283.3556694030761,336.3610786437988,325.032755279541,305.1293491363525,31.29775047302246,30.23739624023437,30.33874893188477,271.8803199768066,276.06236996650694,0.0081993150711059,0.0071013417243957,483.2649230957031,481.36712646484375,22.60065078735352,22.38804244995117,333556.8904876709,1209350.4905700684,1199706.9358825684,1193115.1390075684,11.907958030700684,11.889647483825684,477294.8741912842,337768.5308456421,307.4563583374023,262.3288330078125,302.91870918273924,308.080549621582,6.907499313354492,34.689998626708984,29.90999984741211,0.0001257362620035,2028.88330078125,21.22472381591797,20.849315643310547,6.307199954986572,2.38215708732605,2.7682783603668213,0.9268511533737184,0.8875596523284912,0.7177631258964539,3.67451524734497,262.06072998046875,21.23482894897461,646.5281982421875,284.4119567871094,2.461071729660034,1.286921501159668,597.80322265625,669.8329467773438,30.99,14.42
2025-01-27 13:45:26+01:00,8.0,820.5385131835938,44.982547760009766,2.729225873947144,2.9559805393218994,2.4588775634765625,3.322603225708008,3.598658323287964,279.86787977218626,278.61552991867063,283.3556694030761,336.371076965332,325.0027565002441,305.13934936523435,31.307750701904297,30.232940673828125,30.33874893188477,271.8603199958801,276.06236996650694,0.0081722621917724,0.0071099300384521,483.2611083984375,481.3609313964844,22.62401580810547,22.48187828063965,334243.5359954834,1225463.7718200684,1212768.4593200684,1204345.6077575684,11.896971702575684,11.905516624450684,479614.2101287842,350830.0542831421,307.4478515625,262.5938190460205,302.8987087249756,308.1005500793457,6.904999732971191,34.72999954223633,29.90999984741211,0.0001256853908962,2010.7734375,20.998838424682617,20.94120216369629,6.307199954986572,2.028191089630127,2.6670193672180176,0.9406956434249878,0.8770784735679626,0.7111033797264099,3.67451524734497,261.9105224609375,21.37230491638184,646.74267578125,284.4141845703125,2.4630331993103027,1.2870429754257202,598.0468139648438,670.2128295898438,30.99,14.42
2025-01-27 13:45:28+01:00,8.0,820.2486572265625,44.96014404296875,2.7279820442199707,2.960626006126404,2.46082615852356,3.3163764476776123,3.5991889238357544,279.857879781723,278.61552991867063,283.3556694030761,336.3660778045654,325.0277561187744,305.13934936523435,31.307750701904297,30.233627319335938,30.348748207092285,271.8603199958801,276.06236996650694,0.008179374217987,0.0071109912395477,483.2639770507813,481.34864807128906,22.603988647460938,22.44469738006592,334853.8875579834,1220886.1351013184,1204223.5374450684,1200866.6038513184,11.900633811950684,11.891478538513184,474548.2921600342,346069.3120956421,307.5179313659668,262.2144869804382,302.89370861053465,308.08555068969724,6.904999732971191,34.689998626708984,29.92999839782715,0.0001248715718587,2035.958251953125,20.93943881988525,20.96683025360108,6.307199954986572,2.327616572380066,2.6862881183624268,0.9286771714687349,0.8752256333827972,0.714253306388855,3.618124723434448,262.2929077148437,21.177281379699707,646.6151428222656,284.4268035888672,2.4620232582092285,1.2870419025421145,597.9965209960938,,30.99,14.42
