_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-27 13:45:30+01:00,8.0,819.9588012695312,44.93774032592773,2.726738214492798,2.965271472930908,2.4627747535705566,3.310149669647217,3.599719524383545,279.84787979125974,278.61552991867063,283.3556694030761,336.3610786437988,325.05275573730466,305.13934936523435,31.307750701904297,30.23431396484375,30.358747482299805,271.8603199958801,276.06236996650694,0.0081864862442016,0.0071120524406433,483.266845703125,481.33636474609375,22.583961486816406,22.407516479492188,335464.2391204834,1216308.4983825684,1195678.6155700684,1197387.5999450684,11.904295921325684,11.877440452575684,469482.3741912842,341308.5699081421,307.5880111694336,261.83515491485593,302.8887084960937,308.0705513000488,6.892499923706055,34.689998626708984,29.88999938964844,0.0001249732971191,2042.1431884765625,20.88003921508789,20.99245834350586,6.307199954986572,2.627042055130005,2.705556869506836,0.9166586995124816,0.8733727931976318,0.7174032330513,3.561734199523926,262.67529296875,20.98225784301757,646.4876098632812,284.4394226074219,2.4610133171081543,1.2870408296585083,597.9462280273438,669.8458251953125,30.99,14.42
2025-01-27 13:45:32+01:00,8.0,822.6405029296875,45.048126220703125,2.71314001083374,2.967238664627075,2.46683120727539,3.2988014221191406,3.607750177383423,279.84787979125974,278.5955299377441,283.3556694030761,336.3810752868652,325.05275573730466,305.13934936523435,31.307750701904297,30.23431396484375,30.33874893188477,271.8603199958801,276.06236996650694,0.0081864862442016,0.0071201081275939,483.2510986328125,481.402587890625,22.60446548461914,22.277523040771484,324325.3469467163,1212280.1780700684,1197753.8108825684,1193359.2796325684,11.895750999450684,11.879881858825684,469848.5851287842,341064.4292831421,307.7196678161621,261.83515491485593,302.8787101745605,308.0705513000488,6.889999866485596,34.71999740600586,29.92999839782715,0.0001247698381212,1990.794921875,21.355112075805664,21.183637619018555,6.307199954986572,2.28725266456604,2.652735710144043,0.9371722936630248,0.8902087807655334,0.7159612774848938,3.703069686889648,264.3551330566406,21.26294708251953,646.5913696289062,284.356689453125,2.4620959758758545,1.2866812944412231,597.9122924804688,670.01904296875,30.99,14.42
2025-01-27 13:45:34+01:00,8.0,822.3353271484375,45.02210998535156,2.700829267501831,2.965977907180786,2.4643893241882324,3.2789618968963623,3.6022231578826904,279.84787979125974,278.5655302047729,283.3556694030761,336.3910774230957,325.05275573730466,305.13934936523435,31.3177490234375,30.23638916015625,30.32874870300293,271.8603199958801,276.0423699855804,0.0081914815902709,0.0071201081275939,483.2510986328125,481.3736267089844,22.60446548461914,22.25910186767578,334930.1815032959,1215942.2874450684,1194335.8421325684,1191039.9436950684,11.899413108825684,11.893309593200684,469116.1632537842,336669.8980331421,307.5795196533203,262.1308416366577,302.8987087249756,308.1005500793457,6.884999752044678,34.70000076293945,29.90999984741211,0.0001261431715223,1984.431884765625,20.569101333618164,21.45835304260254,6.307199954986572,2.577390432357788,2.652735710144043,0.9285828471183776,0.8777613639831543,0.7158467173576355,3.728729486465454,263.98638916015625,21.214828491210938,646.491455078125,284.41070556640625,2.461121082305908,1.2869242429733276,597.650390625,669.902099609375,30.99,14.42
2025-01-27 13:45:36+01:00,8.0,823.0004272460938,45.044219970703125,2.706336975097656,2.98034405708313,2.476892471313477,3.291302442550659,3.624535083770752,279.84787979125974,278.5455302238464,283.32566967010496,336.42107620239256,325.04275741577146,305.13934936523435,31.29775047302246,30.22998046875,30.32874870300293,271.8603199958801,276.0223700046539,0.0082274990081787,0.0071037330627441,483.2830505371094,481.4073486328125,22.54199981689453,22.865692138671875,339050.0545501709,1206909.0843200684,1200805.5686950684,1201904.2015075684,11.887206077575684,11.879881858825684,458129.8351287842,346435.5230331421,307.5965065002441,262.2878993988037,302.8787101745605,308.0705513000488,6.87999963760376,34.689998626708984,29.90999984741211,0.0001248715718587,1970.9495849609373,21.26271247863769,20.474830627441406,6.307199954986572,2.4986331462860107,2.7355122566223145,0.934511125087738,0.8924539685249329,0.7196691036224365,3.640279054641724,263.3445129394531,21.60055160522461,645.9064331054688,284.3543395996094,2.457010269165039,1.2867270708084106,597.8408203125,669.3132934570312,30.99,14.42
2025-01-27 13:45:38+01:00,8.0,823.25439453125,44.98884201049805,2.7238969802856445,2.970076322555542,2.46818208694458,3.314657926559448,3.6179254055023193,279.8578800201416,278.5555299758911,283.3156694412231,336.4010757446289,325.06275405883787,305.1293491363525,31.307750701904297,30.227691650390625,30.358747482299805,271.8603199958801,276.0223700046539,0.0081989469528198,0.0071121134757995,483.27874755859375,481.3777465820313,22.57966995239257,22.35642433166504,332565.0691986084,1219604.3968200684,1197265.5296325684,1194335.8421325684,11.904295921325684,11.872557640075684,467407.1788787842,338623.0230331421,307.2557205200195,262.3834117889404,302.8787101745605,308.1005500793457,6.872499942779541,34.68000030517578,29.92999839782715,0.0001252784813774,2022.386962890625,21.24213981628418,21.36637687683105,6.307199954986572,2.4461593627929688,2.695556640625,0.9300657510757446,0.886681854724884,0.7193129062652588,3.607458114624024,263.2625732421875,20.962257385253903,646.5787353515625,284.3277893066406,2.460489749908448,1.286732792854309,597.946533203125,670.0498657226562,30.99,14.42
2025-01-27 13:45:40+01:00,8.0,822.0893859863281,44.99495506286621,2.737473607063293,2.966161727905273,2.4657909870147705,3.327978014945984,3.607866644859314,279.86788001060484,278.54552998542783,283.3156694412231,336.41607704162595,325.0877555847168,305.13434925079343,31.307750701904297,30.229156494140625,30.348748207092285,271.8603199958801,276.0173700094223,0.0081912512779235,0.0071091883182525,483.27207946777344,481.3905487060547,22.560596466064453,22.32369613647461,334510.56480407715,1211425.6858825684,1203674.2210388184,1199706.9358825684,11.898192405700684,11.872557640075684,471740.6749725342,341247.5347518921,307.2856086730957,262.44121685028074,302.8837093353271,308.1055511474609,6.869999885559082,34.689998626708984,29.959999084472656,0.0001255328030056,2011.530029296875,21.2424259185791,21.11320781707764,6.307199954986572,2.5119420289993286,2.669862151145935,0.9375014305114746,0.8866240084171295,0.7157178521156311,3.6303051710128784,262.79139709472656,21.087289810180664,646.6742858886719,284.3407287597656,2.4614897966384888,1.286718487739563,597.7818908691406,,30.99,14.42
2025-01-27 13:45:42+01:00,8.0,820.9243774414062,45.001068115234375,2.7510502338409424,2.962247133255005,2.463399887084961,3.3412981033325195,3.5978078842163086,279.8778800010681,278.5355299949646,283.3156694412231,336.431078338623,325.1127571105957,305.13934936523435,31.307750701904297,30.230621337890625,30.33874893188477,271.8603199958801,276.01237001419065,0.0081835556030273,0.0071062631607055,483.2654113769531,481.4033508300781,22.541522979736328,22.29096794128418,336456.0604095459,1203246.9749450684,1210082.9124450684,1205078.0296325684,11.892088890075684,11.872557640075684,476074.1710662842,343872.0464706421,307.31549682617185,262.49902191162107,302.8887084960937,308.1105522155761,6.857499599456787,34.71999740600586,29.939998626708984,0.0001260923088921,1975.3101806640625,21.242712020874023,20.86003875732422,6.307199954986572,2.5777246952056885,2.64416766166687,0.9449371099472046,0.886566162109375,0.7121227979660034,3.653152227401733,262.3202209472656,21.212322235107425,646.7698364257812,284.3536682128906,2.4624898433685303,1.286704182624817,597.6172485351562,670.0982055664062,30.99,14.42
2025-01-27 13:45:44+01:00,8.0,822.7903442382812,45.04630279541016,2.7535908222198486,2.9725935459136963,2.46821665763855,3.3443753719329834,3.610365390777588,279.8578800201416,278.5355299949646,283.3056701660156,336.431078338623,325.1027549743652,305.13934936523435,31.29775047302246,30.230621337890625,30.32874870300293,271.8403200149536,276.01237001419065,0.0082086238861083,0.0071109476089477,483.3283386230469,481.41546630859375,22.54867553710937,22.269330978393555,332488.7752532959,1203491.1155700684,1198120.0218200684,1197997.9515075684,11.884764671325684,11.926268577575684,471679.6398162842,342529.2730331421,307.72816314697263,261.9314998626709,302.8687099456787,308.1105522155761,6.850000381469727,34.689998626708984,29.959999084472656,0.0001253293440077,2039.3399658203125,20.670631408691406,21.28449821472168,6.307199954986572,2.631276607513428,2.7183969020843506,0.9183287620544434,0.8711535334587097,0.7190819382667542,3.634587049484253,262.3748474121094,20.609968185424805,646.8486938476562,284.326904296875,2.462876796722412,1.286654710769653,597.64306640625,670.1270751953125,30.99,14.42
2025-01-27 13:45:46+01:00,8.0,823.7002563476562,45.09300994873047,2.731683254241944,2.972724676132202,2.4695160388946533,3.323838472366333,3.617719411849976,279.84787979125974,278.49553003311155,283.3156694412231,336.431078338623,325.1627563476562,305.13934936523435,31.307750701904297,30.21151733398437,30.318748474121094,271.8603199958801,275.99237003326414,0.0082086238861083,0.0071109476089477,483.3283386230469,481.3142700195313,22.54867553710937,22.312610626220703,333022.8328704834,1203246.9749450684,1193359.2796325684,1204467.6780700684,11.905516624450684,11.895750999450684,472656.2023162842,337890.6011581421,307.7196678161621,262.362944984436,302.8887084960937,308.080549621582,6.842499732971191,34.689998626708984,29.959999084472656,0.0001251258850097,1994.6214599609373,21.08575820922852,21.47732925415039,6.307199954986572,2.504101514816284,2.7012760639190674,0.9337153434753418,0.8848365545272827,0.7188169360160828,3.6973989009857178,261.7056579589844,21.085994720458984,646.5018920898438,284.3553161621094,2.462043046951294,1.2870309352874756,597.9647827148438,670.0693969726562,30.99,14.42
2025-01-27 13:45:48+01:00,8.0,821.0005493164062,45.040435791015625,2.719560146331787,2.961654663085937,2.460714101791382,3.304163932800293,3.598299741744995,279.8178800582885,278.4255298614502,283.29566993713377,336.4410766601562,325.1627563476562,305.1293491363525,31.29775047302246,30.224365234375,30.33874893188477,271.85032000541685,275.9723700523376,0.0081796293258666,0.007115430355072,483.2949523925781,481.3789367675781,22.55868911743164,22.31041145324707,340347.0516204834,1218017.4827575684,1209960.8421325684,1199462.7952575684,11.900633811950684,11.871336936950684,470581.0070037842,350585.9136581421,307.349649810791,262.1445888519287,302.8687099456787,308.06054916381834,6.850000381469727,34.689998626708984,29.979999542236328,0.0001257871246337,2020.340087890625,21.47732925415039,21.133638381958008,6.537600040435791,2.2247865200042725,2.684150457382202,0.9336864948272704,0.8818365931510925,0.7153482437133789,3.63173770904541,262.4977722167969,21.12328338623047,646.5695190429688,284.32916259765625,2.460453748703003,1.286731839179993,597.9647827148438,669.8592529296875,30.99,14.42
2025-01-27 13:45:50+01:00,8.0,821.6169128417969,45.05289268493652,2.730203509330749,2.9633809328079224,2.4620152711868286,3.321823716163636,3.605512499809265,279.8078800678253,278.4005300045013,283.30566968917844,336.45607604980466,325.1627563476562,305.13434925079343,31.30275058746338,30.225875854492188,30.348748207092285,271.95532002449033,275.9723700523376,0.0081783256530761,0.0071092836856842,483.2911376953125,481.40370178222656,22.55463600158692,22.47287654876709,339851.14097595215,1211852.9319763184,1204833.8890075684,1192870.9983825684,11.900633811950684,11.884764671325684,475707.9601287842,342651.3433456421,307.434854888916,262.04491844177244,302.8687099456787,308.080549621582,6.835000038146973,34.68000030517578,30.0,0.0001254819403754,2007.035888671875,21.605457305908203,20.97523498535156,6.537600040435791,2.1093867421150208,2.652017593383789,0.938412755727768,0.8920241296291351,0.7169674336910248,3.651007771492005,263.6791076660156,20.944652557373047,646.4760437011719,284.3141784667969,2.459889411926269,1.2866520285606384,597.8479919433594,,30.99,14.42
2025-01-27 13:45:52+01:00,8.0,822.2332763671875,45.06534957885742,2.740846872329712,2.9651072025299072,2.4633164405822754,3.339483499526977,3.612725257873535,279.79788007736204,278.37553014755247,283.3156694412231,336.4710754394531,325.1627563476562,305.13934936523435,31.307750701904297,30.22738647460937,30.358747482299805,272.0603200435638,275.9723700523376,0.0081770219802856,0.0071031370162963,483.2873229980469,481.428466796875,22.550582885742188,22.63534164428711,339355.2303314209,1205688.3811950684,1199706.9358825684,1186279.2015075684,11.900633811950684,11.898192405700684,480834.9132537842,334716.7730331421,307.520059967041,261.9452480316162,302.8687099456787,308.1005500793457,6.824999809265137,34.689998626708984,30.0,0.0001251258850097,2002.853271484375,21.733585357666016,20.81683158874512,6.537600040435791,1.993986964225769,2.619884729385376,0.9431390166282654,0.9022116661071776,0.7185866236686707,3.670277833938599,264.8604431152344,20.766021728515625,646.382568359375,284.2991943359375,2.459325075149536,1.2865722179412842,597.731201171875,669.7366333007812,30.99,14.42
2025-01-27 13:45:54+01:00,8.0,820.7688598632812,45.09567260742188,2.719289302825928,2.985252618789673,2.478883743286133,3.3079748153686523,3.631515264511109,279.79788007736204,278.37553014755247,283.3056701660156,336.4810775756836,325.1927551269531,305.1693519592285,31.327749252319336,30.22021484375,30.33874893188477,272.60032000541685,275.9523700714111,0.0082385139465332,0.0083172025680541,483.3307189941406,481.3900451660156,22.565364837646484,22.292490005493164,338287.1150970459,1215087.7952575684,1205932.5218200684,1200073.1468200684,11.885985374450684,11.874999046325684,483764.6007537842,345947.2417831421,307.6559661865234,262.17191925048826,302.8687099456787,308.080549621582,6.820000171661377,34.68000030517578,30.01000022888184,0.000125176756117,2015.890625,21.12363815307617,20.89841651916504,6.537600040435791,2.227581262588501,2.6370205879211426,0.9303377866744996,0.8909937143325806,0.7231661677360535,3.691625595092773,264.1639099121094,21.51206970214844,646.7103271484375,284.3570861816406,2.4622576236724854,1.2867629528045654,597.7197265625,670.2127075195312,30.99,14.42
2025-01-27 13:45:56+01:00,8.0,823.806640625,45.03390502929688,2.722786664962769,2.972003698348999,2.4653470516204834,3.283979654312134,3.617560148239136,279.8078798294067,278.3455299377441,283.2756694793701,336.4910758972168,325.1927551269531,305.13934936523435,31.33774948120117,30.24130249023437,30.37874794006348,273.100320020318,275.9723700523376,0.0081989221572875,0.0082947912216186,483.3140258789063,481.3888549804688,22.51911163330078,22.51896858215332,333404.3025970459,1205688.3811950684,1199829.0061950684,1197265.5296325684,11.899413108825684,11.918944358825684,496093.7023162842,343383.7652206421,307.4563583374023,262.6886171340942,302.8787101745605,308.05055084228513,6.822499752044678,34.68000030517578,30.01000022888184,0.0001253293440077,2015.53466796875,20.732532501220703,20.65799331665039,6.537600040435791,2.504101514816284,2.654117584228516,0.9101299047470092,0.8875514268875122,0.7199681401252747,3.6459577083587646,262.96209716796875,20.197002410888672,646.8424682617188,284.3553161621094,2.46226453781128,1.2867097854614258,597.6137084960938,669.9998779296875,30.99,14.42
2025-01-27 13:45:58+01:00,8.0,825.1219482421875,45.07747650146485,2.719289302825928,3.0128748416900635,2.4987330436706543,3.291569948196411,3.646941184997559,279.7778800964355,278.2955302238464,283.2456697463989,336.5410751342773,325.23275604248045,305.159349822998,31.36775016784668,30.24130249023437,30.388748168945312,273.43032001852987,275.9723700523376,0.0083113069534301,0.0082681427001953,483.3035583496094,481.40081787109375,22.616863250732425,22.39793586730957,337066.4119720459,1210204.9827575684,1199340.7249450684,1198486.2327575684,11.895750999450684,11.905516624450684,496581.9835662842,340087.8667831421,307.3581909179687,263.1653865814209,302.8787101745605,308.06054916381834,6.812499523162842,34.70000076293945,30.01000022888184,0.0001247698381212,1997.5582275390625,20.438671112060547,20.32449531555176,6.537600040435791,2.356642723083496,2.641276597976685,0.9068720936775208,0.877089262008667,0.7300950288772583,3.6687300205230713,261.6646728515625,20.52996826171875,646.897216796875,284.412109375,2.4623210430145264,1.2869720458984375,597.5774536132812,670.2234497070312,30.99,14.42
2025-01-27 13:46:00+01:00,8.0,826.0840759277344,45.0536060333252,2.7156604528427124,3.012726664543152,2.498022675514221,3.287483811378479,3.647102117538452,279.7728799819946,278.2355300426483,283.240669631958,336.54607620239256,325.2477554321289,305.1493495941162,31.36275005340576,30.245834350585938,30.403748512268063,273.54532001316545,275.9723700523376,0.0083113069534301,0.0082681427001953,483.3035583496094,481.4018707275391,22.616863250732425,22.286561965942383,340537.78648376465,1220519.9241638184,1209289.4554138184,1197509.6702575684,11.898192405700684,11.900633811950684,495361.2804412842,348876.9292831421,307.38807716369627,263.03476371765134,302.88870944976804,308.0705493927002,6.809999942779541,34.689998626708984,30.0,0.000124515516493,2050.197021484375,20.31785488128662,20.197279930114743,6.537600040435791,2.49895977973938,2.642696976661682,0.9035966396331788,0.8730819225311279,0.7307994365692139,3.65234375,261.50079345703125,20.235095024108887,647.0044250488281,284.38426208496094,2.463027238845825,1.2868849635124209,597.4426879882812,,30.99,14.42
2025-01-27 13:46:02+01:00,8.0,827.0462036132812,45.02973556518555,2.712031602859497,3.01257848739624,2.497312307357788,3.283397674560547,3.6472630500793457,279.7678798675537,278.1755298614502,283.23566951751707,336.5510772705078,325.2627548217773,305.13934936523435,31.357749938964844,30.2503662109375,30.41874885559082,273.66032000780103,275.9723700523376,0.0083113069534301,0.0082681427001953,483.3035583496094,481.4029235839844,22.616863250732425,22.175188064575195,344009.1609954834,1230834.8655700684,1219238.1858825684,1196533.1077575684,11.900633811950684,11.895750999450684,494140.5773162842,357665.9917831421,307.4179634094238,262.9041408538818,302.8987087249756,308.080549621582,6.805000305175781,34.689998626708984,30.01000022888184,0.0001249732971191,1973.70849609375,20.19703865051269,20.07006454467773,6.537600040435791,2.641276836395264,2.64411735534668,0.9003211855888367,0.8690745830535889,0.7315038442611694,3.6359574794769287,261.3369140625,19.940221786499023,647.1116333007812,284.3564147949219,2.463733434677124,1.2867978811264038,597.3079223632812,670.4854125976562,30.99,14.42
2025-01-27 13:46:03+01:00,8.0,827.0462036132812,45.02973556518555,2.712031602859497,3.01257848739624,2.497312307357788,3.283397674560547,3.6472630500793457,279.7678798675537,278.1755298614502,283.23566951751707,336.5510772705078,325.2627548217773,305.13934936523435,31.357749938964844,30.2503662109375,30.41874885559082,273.66032000780103,275.9723700523376,0.0083113069534301,0.0082681427001953,483.3035583496094,481.4029235839844,22.616863250732425,22.175188064575195,344009.1609954834,1230834.8655700684,1219238.1858825684,1196533.1077575684,11.900633811950684,11.895750999450684,494140.5773162842,357665.9917831421,307.4179634094238,262.9041408538818,302.8987087249756,308.080549621582,6.805000305175781,34.689998626708984,30.01000022888184,0.0001249732971191,1973.70849609375,20.19703865051269,20.07006454467773,6.537600040435791,2.641276836395264,2.64411735534668,0.9003211855888367,0.8690745830535889,0.7315038442611694,3.6359574794769287,261.3369140625,19.940221786499023,647.1116333007812,284.3564147949219,2.463733434677124,1.2867978811264038,597.3079223632812,,30.99,14.42
