_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-27 13:56:04+01:00,8.0,837.9313354492188,45.07078170776367,3.1091349124908447,3.3677656650543213,2.7738683223724365,3.707754373550415,4.016180992126465,279.79788007736204,277.2055300712585,282.07566967010496,335.1910766601562,325.31275405883787,305.3993515014648,31.86775016784668,30.75634765625,30.928749084472656,275.4303199291229,275.4723700523376,0.0093191747665405,0.0082484855651855,482.4480895996094,480.9840393066406,22.88961410522461,22.62925338745117,378036.2367630005,1225463.7718200684,1211059.4749450684,1198242.0921325684,11.989745140075684,11.994627952575684,520507.7648162842,387084.9132537842,307.8972763061523,265.5193089485168,302.9387096405029,308.4405502319336,6.347499847412109,35.119998931884766,29.959999084472656,0.0001352478620741,1982.2515869140625,16.460304260253906,16.54983139038086,6.537600040435791,2.713242530822754,2.4782419204711914,0.8357405066490173,0.8849189281463623,0.8055310845375061,3.475510835647583,258.9469299316406,16.059001922607422,646.8460693359375,285.0804138183594,2.461240530014038,1.289048194885254,594.2382202148438,667.2213134765625,30.99,15.86
2025-01-27 13:56:06+01:00,8.0,837.5242309570312,45.06496047973633,3.100486993789673,3.37241268157959,2.775760054588318,3.6977282762527466,4.022035837173462,279.8078800678253,277.2205299377441,282.0806697845459,335.1810764312744,325.3177551269531,305.3993515014648,31.87775039672852,30.75555419921875,30.928749084472656,275.42031993865965,275.4823700428009,0.0093278713226318,0.0082431898117065,482.4571533203125,480.9737701416016,22.93562889099121,22.659985542297363,378150.6776809693,1220641.9944763184,1210815.3343200684,1207458.4007263184,11.997069358825684,11.999510765075684,524108.8390350342,387084.9132537842,307.9796318054199,265.49101009368894,302.9437097549438,308.4405502319336,6.347499847412109,35.119998931884766,29.959999084472656,0.0001352478620741,1982.2515869140625,16.429606437683105,16.611610412597656,6.537600040435791,2.6310442686080933,2.459095358848572,0.8290565013885498,0.8812561929225922,0.8078154623508453,3.492507815361023,259.6844177246094,16.152647972106934,646.7155456542969,285.0808868408203,2.460381031036377,1.2890638709068298,594.2381896972656,,30.99,15.86
2025-01-27 13:56:08+01:00,8.0,837.1171264648438,45.05913925170898,3.091839075088501,3.3770596981048584,2.777651786804199,3.687702178955078,4.027890682220459,279.8178800582885,277.2355298042297,282.0856698989868,335.17107620239256,325.32275619506834,305.3993515014648,31.88775062561035,30.7547607421875,30.928749084472656,275.4103199481964,275.49237003326414,0.0093365678787231,0.0082378940582275,482.4662170410156,480.9635009765625,22.98164367675781,22.690717697143555,378265.118598938,1215820.2171325684,1210571.1936950684,1216674.7093200684,12.004393577575684,12.004393577575684,527709.9132537842,387084.9132537842,308.0619873046875,265.46271123886106,302.94870986938474,308.4405502319336,6.349999904632568,35.099998474121094,29.979999542236328,0.0001362651485866,2014.19970703125,16.398908615112305,16.673389434814453,6.537600040435791,2.5488460063934326,2.439948797225952,0.8223724961280823,0.877593457698822,0.8100998401641846,3.509504795074463,260.4219055175781,16.246294021606445,646.5850219726562,285.08135986328125,2.459521532058716,1.2890795469284058,594.2381591796875,666.8316040039062,30.99,15.86
2025-01-27 13:56:10+01:00,8.0,837.2965087890625,45.03999328613281,3.1353800296783447,3.375249147415161,2.7803125381469727,3.741019487380981,4.035736083984375,279.84787979125974,277.2555297851562,282.1056694030761,335.1610778808593,325.32275619506834,305.3993515014648,31.88775062561035,30.746734619140625,30.93874931335449,275.44031991958616,275.49237003326414,0.0093345899581909,0.0082354459762573,482.4757690429688,480.97064208984375,22.91440963745117,22.774232864379883,375900.0062942505,1232787.9905700684,1213500.8811950684,1206298.7327575684,12.000731468200684,11.994627952575684,513305.6163787842,373290.9917831421,307.7874244689941,265.3614481925964,302.9687084197998,308.4805511474609,6.342499732971191,35.07999801635742,30.0,0.0001368246544731,2037.6046142578125,16.737634658813477,16.465438842773438,6.537600040435791,2.4136033058166504,2.5589985847473145,0.8366658687591553,0.8971714377403259,0.8104090690612793,3.581674814224243,261.5417785644531,16.706212997436523,646.6674194335938,285.0822448730469,2.46052622795105,1.2890758514404297,594.2808227539062,666.988525390625,30.99,15.86
2025-01-27 13:56:12+01:00,8.0,837.9796752929688,45.043283462524414,3.121675729751587,3.37209153175354,2.777500033378601,3.7247647047042847,4.027816534042358,279.8628798961639,277.285529756546,282.1056694030761,335.1610778808593,325.2777561187744,305.4043506622314,31.8727502822876,30.74696350097656,30.93374919891357,275.43531992435453,275.49237003326414,0.0093237090110778,0.008235360622406,482.47265625,480.9663696289063,22.90582656860352,22.84656524658203,369643.9146995544,1222595.1194763184,1208190.8226013184,1200744.5335388184,12.004393577575684,11.998290061950684,516723.5851287842,369445.7769393921,308.01296463012693,265.45610013008115,302.95870914459226,308.4655517578125,6.347499847412109,35.06999969482422,29.979999542236328,0.0001354004499647,1980.02685546875,16.77244758605957,16.522634506225586,6.537600040435791,2.3733774423599243,2.557004451751709,0.8341832458972931,0.8959529399871826,0.8095522224903107,3.4796700477600098,261.7534637451172,16.823405265808105,646.5193176269531,285.09547424316406,2.459687352180481,1.2891125082969666,594.2752075195312,,30.99,15.86
2025-01-27 13:56:14+01:00,8.0,838.662841796875,45.046573638916016,3.107971429824829,3.368933916091919,2.774687528610229,3.708509922027588,4.019896984100342,279.8778800010681,277.31552972793577,282.1056694030761,335.1610778808593,325.23275604248045,305.409349822998,31.857749938964844,30.7471923828125,30.928749084472656,275.4303199291229,275.49237003326414,0.0093128280639648,0.0082352752685546,482.4695434570313,480.9620971679688,22.89724349975586,22.91889762878418,363387.8231048584,1212402.2483825684,1202880.7640075684,1195190.3343200684,12.008055686950684,12.001952171325684,520141.5538787842,365600.5620956421,308.23850479125974,265.5507520675659,302.94870986938474,308.45055236816404,6.352499961853027,35.119998931884766,30.0,0.0001364685991075,2021.274658203125,16.807260513305664,16.579830169677734,6.537600040435791,2.3331515789031982,2.5550103187561035,0.8317006230354309,0.8947344422340393,0.808695375919342,3.3776652812957764,261.96514892578125,16.940597534179688,646.3712158203125,285.10870361328125,2.458848476409912,1.2891491651535034,594.2695922851562,666.8143310546875,30.99,15.86
2025-01-27 13:56:16+01:00,8.0,839.2250366210938,45.114051818847656,3.10913610458374,3.3593084812164307,2.769779682159424,3.7100350856781006,4.00855827331543,279.9278797149658,277.3255299568176,282.115669631958,335.1410774230957,325.23275604248045,305.409349822998,31.897748947143555,30.74725341796875,30.928749084472656,275.44031991958616,275.51237001419065,0.0093013772964477,0.0082411766052246,482.4571533203125,480.9692993164063,22.928714752197266,23.065826416015625,372237.8969192505,1225341.7015075684,1208495.9983825684,1218261.6233825684,11.999510765075684,11.976317405700684,522949.1710662842,384155.2257537842,307.9817756652832,265.46271123886106,302.9687084197998,308.45055236816404,6.34499979019165,35.07999801635742,30.0,0.0001367737833658,1990.2164306640625,16.65287971496582,16.877971649169922,6.537600040435791,2.5979161262512207,2.4910004138946533,0.8440738320350647,0.8884603381156921,0.8018516898155212,3.3648905754089355,260.83160400390625,16.157676696777344,646.271484375,285.1089782714844,2.4587719440460205,1.289078712463379,594.5165405273438,666.5595092773438,30.99,15.86
2025-01-27 13:56:18+01:00,8.0,838.1113891601562,45.02874755859375,3.134371519088745,3.376582622528076,2.779282808303833,3.728947401046753,4.022553443908691,279.9278797149658,277.3555296897888,282.115669631958,335.1410774230957,325.2627548217773,305.3993515014648,31.86775016784668,30.741912841796875,30.928749084472656,275.4303199291229,275.5223700046539,0.0093333311080932,0.0082398500442504,482.4557189941406,480.93841552734375,22.82142639160156,22.88496208190918,374374.1273880005,1227172.7561950684,1218627.8343200684,1208251.8577575684,11.975096702575684,11.993407249450684,525512.6476287842,381347.6085662842,307.72816314697263,265.5381750106812,302.9687084197998,308.4405502319336,6.352499485015869,35.07999801635742,29.959999084472656,0.000136570332845,2013.84375,16.489154815673828,16.829933166503906,6.537600040435791,2.6711344718933105,2.4812262058258057,0.8397810459136963,0.8967931270599365,0.8064483404159546,3.420227289199829,261.0091552734375,16.769559860229492,646.8573608398438,285.0805358886719,2.4616405963897705,1.2890528440475464,594.3292846679688,667.026123046875,30.99,15.86
2025-01-27 13:56:20+01:00,8.0,837.335205078125,45.08771133422852,3.119481086730957,3.393084764480591,2.7948875427246094,3.7276132106781006,4.05455493927002,279.95787992477415,277.3455299377441,282.1256698608398,335.1310752868652,325.29275741577146,305.3993515014648,31.86775016784668,30.73300170898437,30.928749084472656,275.44031991958616,275.5423699855804,0.0093849601745605,0.0082122716903686,482.4962768554688,481.0290832519531,22.85432815551757,23.07135009765625,372771.954536438,1211913.9671325684,1203124.9046325684,1213622.9515075684,12.005614280700684,12.017821311950684,524169.8741912842,380004.8351287842,308.0956100463867,265.75821723937986,302.9687084197998,308.45055236816404,6.352499961853027,35.07999801635742,30.0,0.0001362651485866,2049.485107421875,16.615039825439453,15.730965614318848,6.537600040435791,2.523512363433838,2.5207595825195312,0.8377271890640259,0.8955498933792114,0.812094509601593,3.445749521255493,259.83465576171875,16.675537109375,646.72119140625,285.0815124511719,2.4606192111968994,1.2890851497650146,594.3775024414062,666.9661865234375,30.99,15.86
2025-01-27 13:56:22+01:00,8.0,837.2677001953125,45.03893852233887,3.1160534620285034,3.387577533721924,2.7901891469955444,3.7138726711273193,4.0448691844940186,279.95787992477415,277.35052981376646,282.1256698608398,335.1260761260986,325.29275741577146,305.41435089111326,31.87775039672852,30.73300170898437,30.91874885559082,275.44031991958616,275.5423699855804,0.0093698763847351,0.0082237734794616,482.4848327636719,480.9998626708984,22.865772247314453,22.823561668396,372428.6317825317,1212097.0726013184,1206420.8030700684,1215392.9710388184,12.007445335388184,12.012938499450684,526061.9640350342,385497.9991912842,307.9901050567627,265.7987967967987,302.9687084197998,308.4655517578125,6.357499599456787,35.07999801635742,30.0,0.0001366211954752,1970.5936279296875,16.48495101928711,16.235336780548096,6.537600040435791,2.609957695007324,2.5604957342147827,0.8358088433742523,0.8929837942123413,0.8105199635028839,3.4897512197494507,259.19276428222656,16.742051124572754,646.5989379882812,285.08094787597656,2.459778070449829,1.289066195487976,594.3292541503906,,30.99,15.86
2025-01-27 13:56:24+01:00,8.0,837.2001953125,44.99016571044922,3.11262583732605,3.382070302963257,2.7854907512664795,3.700132131576538,4.035183429718018,279.95787992477415,277.3555296897888,282.1256698608398,335.121076965332,325.29275741577146,305.4293502807617,31.88775062561035,30.73300170898437,30.908748626708984,275.44031991958616,275.5423699855804,0.0093547925949096,0.0082352752685546,482.473388671875,480.97064208984375,22.877216339111328,22.575773239135746,372085.3090286255,1212280.1780700684,1209716.7015075684,1217162.9905700684,12.009276390075684,12.008055686950684,527954.0538787842,390991.1632537842,307.88460006713865,265.8393763542175,302.9687084197998,308.4805511474609,6.359999656677246,35.07999801635742,29.979999542236328,0.0001362651485866,2003.520751953125,16.354862213134766,16.739707946777344,6.537600040435791,2.6964030265808105,2.600231885910034,0.8338904976844788,0.8904176950454712,0.8089454174041748,3.533752918243408,258.5508728027344,16.808565139770508,646.4766845703125,285.08038330078125,2.458936929702759,1.2890472412109375,594.281005859375,666.7858276367188,30.99,15.86
2025-01-27 13:56:26+01:00,8.0,837.7722778320312,45.023380279541016,3.122978448867798,3.375595092773437,2.776460647583008,3.731046676635742,4.045884132385254,279.9678796768188,277.37553014755247,282.1256698608398,335.121076965332,325.33275451660154,305.3993515014648,31.897748947143555,30.739990234375,30.928749084472656,275.4103199481964,275.5423699855804,0.0093249807357788,0.0082396030426025,482.5086669921875,480.95806884765625,22.89724349975586,22.78546142578125,376739.239692688,1218994.0452575684,1213256.7405700684,1216918.8499450684,11.986083030700684,11.979979515075684,523437.4523162842,385009.7179412842,307.8508018493652,265.36778297424314,302.9687084197998,308.4805511474609,6.367499828338623,35.06999969482422,29.979999542236328,0.0001362142774793,2045.747314453125,16.408723831176758,16.25604248046875,6.537600040435791,2.417834520339966,2.4852545261383057,0.8141017556190491,0.8828779458999634,0.8116920590400696,3.4232068061828613,260.6404113769531,17.04068374633789,647.0770874023438,285.08221435546875,2.4601845741271973,1.289157509803772,594.2611694335938,666.8765258789062,30.99,15.86
2025-01-27 13:56:28+01:00,8.0,836.5334167480469,45.03055381774902,3.131863594055176,3.3646016120910645,2.769986152648926,3.7356653213500977,4.013273239135742,279.95787992477415,277.36552991867063,282.1256698608398,335.1310752868652,325.342756652832,305.3993515014648,31.86775016784668,30.734344482421875,30.928749084472656,275.4103199481964,275.5423699855804,0.0093249807357788,0.0082396030426025,482.5220031738281,480.9858093261719,22.89724349975586,22.86959648132324,370864.6059036255,1231445.2171325684,1199951.0765075684,1199340.7249450684,12.003172874450684,11.983641624450684,528442.3351287842,377075.1476287842,307.7069267272949,265.0120319366455,302.9687084197998,308.4405502319336,6.369999885559082,35.07999801635742,30.0,0.0001360108269585,1979.2259521484373,16.458908081054688,16.77763557434082,6.537600040435791,2.700613260269165,2.508007526397705,0.8292846083641052,0.8820489645004272,0.8051838874816895,3.5125107765197754,261.3642272949219,16.799560546875,646.6808471679688,285.0802917480469,2.4600210189819336,1.2890444993972778,594.3634033203125,666.7833251953125,30.99,15.86
2025-01-27 13:56:30+01:00,8.0,835.2945556640625,45.03772735595703,3.124506115913391,3.3647998571395874,2.771930575370789,3.727493643760681,4.014162063598633,279.94287981987,277.36552991867063,282.13567008972166,335.121076965332,325.342756652832,305.3993515014648,31.86275005340576,30.737045288085938,30.93374919891357,275.4103199481964,275.5423699855804,0.0093145384788513,0.0082315888404846,482.5220031738281,480.9735412597656,22.8872299194336,22.934367179870605,372657.5136184693,1226257.2288513184,1205566.3108825684,1204223.5374450684,12.004393577575684,11.990965843200684,524902.2960662842,378906.2023162842,307.90757217407224,265.38824620246885,302.95870914459226,308.4405502319336,6.380000114440918,35.06999969482422,30.0,0.0001362651485866,2012.37548828125,16.726067543029785,16.682990074157715,6.537600040435791,2.519001007080078,2.521630644798279,0.8395646214485168,0.8902745544910431,0.8034305572509766,3.462114095687866,262.0880432128906,16.572291374206543,646.5708923339844,285.0802307128906,2.459266424179077,1.2890426516532898,594.3577880859375,,30.99,15.86
2025-01-27 13:56:32+01:00,8.0,838.1766967773438,45.02769470214844,3.1171486377716064,3.3649981021881104,2.773874998092652,3.7193219661712646,4.015050888061523,279.9278797149658,277.36552991867063,282.1456703186035,335.1110786437988,325.342756652832,305.3993515014648,31.857749938964844,30.73974609375,30.93874931335449,275.4103199481964,275.5423699855804,0.0093040962219238,0.0082235746383666,482.5220031738281,480.9612731933594,22.877216339111328,22.99913787841797,374450.421333313,1221069.2405700684,1211181.5452575684,1209106.3499450684,12.005614280700684,11.998290061950684,521362.2570037842,380737.2570037842,308.1082176208496,265.7644604682922,302.94870986938474,308.4405502319336,6.380000114440918,35.07999801635742,29.979999542236328,0.0001358073679606,2029.7734375,16.993227005004883,16.58834457397461,6.537600040435791,2.337388753890991,2.5352537631988525,0.8498446345329285,0.8985001444816589,0.8016772270202637,3.411717414855957,259.94390869140625,16.345022201538086,646.4609375,285.0801696777344,2.4585118293762207,1.2890408039093018,594.3521728515625,666.6099243164062,30.99,15.86
2025-01-27 13:56:34+01:00,8.0,837.7112426757812,45.0385971069336,3.0908145904541016,3.37999963760376,2.787832736968994,3.721279621124268,4.046474933624268,279.9078797340393,277.3255299568176,282.16566982269285,335.1110786437988,325.32275619506834,305.3993515014648,31.86775016784668,30.743560791015625,30.908748626708984,275.4303199291229,275.56236996650694,0.0093518342971801,0.0082426099777221,482.462890625,480.94342041015625,22.828102111816406,22.76896858215332,374526.7152786255,1221313.3811950684,1212402.2483825684,1206542.8733825684,12.009276390075684,12.001952171325684,515258.7413787842,374389.6245956421,308.297346496582,265.5947727203369,302.94870986938474,308.4405502319336,6.397500038146973,35.06999969482422,30.0,0.0001360108269585,1980.3382568359373,16.44380760192871,17.031389236450195,6.537600040435791,2.581045627593994,2.444204807281494,0.8447175025939941,0.9062118530273438,0.809050977230072,3.3776652812957764,260.203369140625,16.376237869262695,646.5354614257812,285.1091003417969,2.459101915359497,1.289162039756775,594.346435546875,666.6824340820312,30.99,15.86
2025-01-27 13:56:36+01:00,8.0,837.7728576660156,45.05616569519043,3.089137077331543,3.370813131332397,2.776965618133545,3.7068217992782593,4.033360719680786,279.91787972450254,277.3205298423767,282.15567007064817,335.1160778045654,325.3077568054199,305.3993515014648,31.86775016784668,30.742446899414062,30.91874885559082,275.4303199291229,275.56236996650694,0.0093232727050781,0.0082361426353454,482.462646484375,480.9554748535156,22.83501625061035,22.82065868377685,373382.306098938,1222106.8382263184,1211913.9671325684,1209899.8069763184,11.995238304138184,11.994017601013184,521240.1866912842,379516.56579971313,307.9426788330078,265.6921025753021,302.95870914459226,308.43555107116697,6.404999732971191,35.07999801635742,30.0,0.0001360108269585,2024.7899169921875,16.56703472137451,16.835610389709473,6.537600040435791,2.5474941730499268,2.488980889320373,0.8331756889820099,0.8907705843448639,0.80814528465271,3.403200626373291,260.1214294433594,16.70931625366211,646.6324768066406,285.06739807128906,2.459889054298401,1.289035081863403,594.4146118164062,,30.99,15.86
2025-01-27 13:56:38+01:00,8.0,837.83447265625,45.07373428344727,3.0874595642089844,3.361626625061035,2.766098499298096,3.692363977432251,4.020246505737305,279.9278797149658,277.31552972793577,282.1456703186035,335.121076965332,325.29275741577146,305.3993515014648,31.86775016784668,30.7413330078125,30.928749084472656,275.4303199291229,275.56236996650694,0.009294711112976,0.0082296752929687,482.46240234375,480.967529296875,22.841930389404297,22.87234878540039,372237.8969192505,1222900.2952575684,1211425.6858825684,1213256.7405700684,11.981200218200684,11.986083030700684,527221.6320037842,384643.5070037842,307.5880111694336,265.7894324302673,302.9687084197998,308.4305519104004,6.41249942779541,35.07999801635742,30.01000022888184,0.0001357056427001,1989.8603515625,16.690261840820312,16.63983154296875,6.537600040435791,2.51394271850586,2.533756971359253,0.8216338753700256,0.875329315662384,0.8072395920753479,3.4287359714508057,260.0394897460937,17.042394638061523,646.7294921875,285.02569580078125,2.4606761932373047,1.2889081239700315,594.4827880859375,666.901123046875,30.99,15.86
2025-01-27 13:56:40+01:00,8.0,837.7656860351562,45.03662872314453,3.127505302429199,3.3695836067199707,2.7789101600646973,3.72105073928833,4.029903411865234,279.9278797149658,277.3055299758911,282.16566982269285,335.1310752868652,325.2627548217773,305.3993515014648,31.857749938964844,30.72576904296875,30.928749084472656,275.4103199481964,275.5423699855804,0.009329171180725,0.0082245073318481,482.5181884765625,480.9871520996094,22.830963134765625,22.88451766967773,374450.421333313,1210082.9124450684,1202270.4124450684,1209960.8421325684,11.977538108825684,11.965331077575684,511962.8429412842,380615.1866912842,307.7196678161621,264.9482187271118,302.94870986938474,308.4405502319336,6.427499771118164,35.06999969482422,30.01000022888184,0.0001357056427001,2013.48779296875,16.69395637512207,16.50774383544922,6.537600040435791,2.6964030265808105,2.4939887523651123,0.8186972141265869,0.884568989276886,0.8114093542098999,3.3337631225585938,259.5068664550781,16.411209106445312,646.2682495117188,285.08038330078125,2.457747220993042,1.2890472412109375,594.4970092773438,666.5114135742188,30.99,15.86
2025-01-27 13:56:42+01:00,8.0,838.515869140625,45.0027961730957,3.103452682495117,3.379965305328369,2.7824277877807617,3.700035810470581,4.029703140258789,279.93787994384763,277.3255299568176,282.16566982269285,335.121076965332,325.29275741577146,305.3993515014648,31.857749938964844,30.727569580078125,30.928749084472656,275.4103199481964,275.58236994743345,0.009338846206665,0.0082249879837036,482.5162963867188,480.9835815429688,22.84574508666992,22.94513702392578,372619.366645813,1232787.9905700684,1216186.4280700684,1202392.4827575684,12.000731468200684,11.993407249450684,523925.7335662842,379394.4835662842,307.6219886779785,265.8144043922424,302.94870986938474,308.4405502319336,6.440000057220459,35.07999801635742,30.0,0.0001366211954752,2019.583740234375,16.709190368652344,16.712881088256836,6.537600040435791,2.683770179748535,2.5152533054351807,0.8314377069473267,0.892109751701355,0.8079885840415955,3.448736429214477,259.6297912597656,17.135351181030273,646.5725708007812,285.0804443359375,2.459436178207397,1.2890491485595703,594.44873046875,666.662841796875,30.99,15.86
2025-01-27 13:56:44+01:00,8.0,836.944091796875,44.982181549072266,3.1221179962158203,3.3432466983795166,2.752470016479492,3.731253862380981,3.995525360107422,279.9678796768188,277.3055299758911,282.1856702804565,335.121076965332,325.29275741577146,305.3993515014648,31.897748947143555,30.729888916015625,30.928749084472656,275.4103199481964,275.58236994743345,0.0092477254867553,0.0082451848983764,482.4905395507813,480.9692993164063,22.88293838500977,23.02514266967773,368346.905708313,1225463.7718200684,1215820.2171325684,1215087.7952575684,11.979979515075684,12.014159202575684,525024.3663787842,372802.7105331421,308.44813385009763,265.42479553222654,302.9387096405029,308.4305519104004,6.449999809265137,35.06999969482422,30.0,0.0001362651485866,2012.5087890625,16.248592376708984,16.511463165283203,6.537600040435791,2.7637312412261963,2.4769716262817383,0.8259993195533752,0.8702119588851929,0.801013708114624,3.397665739059448,261.0091552734375,15.707324981689451,646.3759765625,285.0813293457031,2.4586429595947266,1.289078712463379,594.505615234375,666.5557250976562,30.99,15.86
2025-01-27 13:56:46+01:00,8.0,836.7286376953125,45.02055168151856,3.1175187826156616,3.35167932510376,2.7602972984313965,3.723087310791016,4.002721309661865,279.97287979125974,277.31052985191343,282.1856702804565,335.1160778045654,325.2527565002441,305.3993515014648,31.8777494430542,30.727447509765625,30.928749084472656,275.4103199481964,275.6073700428009,0.0092692456245422,0.0082444176673889,482.5060424804688,480.9680480957031,22.88126945495605,22.903926849365234,370177.960395813,1223449.6116638184,1211181.5452575684,1215392.9710388184,11.986083030700684,11.992186546325684,518188.4288787842,372253.3941268921,308.29288520812986,265.22160425186155,302.95370903015134,308.4305519104004,6.452499866485596,35.06999969482422,29.979999542236328,0.0001366211954752,2005.300537109375,16.4938907623291,16.78506374359131,6.537600040435791,2.533607125282288,2.480588674545288,0.8276439905166626,0.8789225816726685,0.8030354380607605,3.338658809661865,260.88624572753906,16.202564239501953,646.5602111816406,285.0544891357422,2.459587812423706,1.2890257239341736,594.5891723632812,,30.99,15.86
2025-01-27 13:56:48+01:00,8.0,836.51318359375,45.05892181396485,3.112919569015503,3.360111951828003,2.768124580383301,3.71492075920105,4.009917259216309,279.97787990570066,277.31552972793577,282.1856702804565,335.1110786437988,325.2127555847168,305.3993515014648,31.857749938964844,30.725006103515625,30.928749084472656,275.4103199481964,275.6323701381683,0.0092907657623291,0.0082436504364013,482.52154541015625,480.966796875,22.879600524902344,22.78271102905273,372009.015083313,1221435.4515075684,1206542.8733825684,1215698.1468200684,11.992186546325684,11.970213890075684,511352.4913787842,371704.0777206421,308.1376365661621,265.01841297149656,302.9687084197998,308.4305519104004,6.457499980926514,35.06999969482422,29.979999542236328,0.0001367737833658,2028.8389892578125,16.73918914794922,17.058664321899414,6.537600040435791,2.303483009338379,2.484205722808838,0.82928866147995,0.887633204460144,0.805057168006897,3.2796518802642822,260.7633361816406,16.697803497314453,646.7444458007812,285.02764892578125,2.460532665252685,1.2889727354049685,594.6727294921875,666.8801879882812,30.99,15.86
2025-01-27 13:56:50+01:00,8.0,836.0083618164062,45.06998062133789,3.1335694789886475,3.3762948513031006,2.780252695083618,3.735486507415772,4.012628078460693,280.0178798675537,277.31552972793577,282.19566955566404,335.10107650756834,325.2127555847168,305.3993515014648,31.847749710083008,30.725006103515625,30.908748626708984,275.4103199481964,275.58236994743345,0.0092907657623291,0.0082436504364013,482.52154541015625,480.9791259765625,22.879600524902344,22.64542388916016,364989.972114563,1230834.8655700684,1215698.1468200684,1204345.6077575684,11.982420921325684,11.988524436950684,512451.1241912842,373413.0620956421,308.2174934387207,265.49415435791013,302.94870986938474,308.4205497741699,6.457499980926514,35.06999969482422,29.979999542236328,0.0001366211954752,1963.3406982421875,16.28355598449707,16.564023971557617,6.537600040435791,2.730077028274536,2.408851861953736,0.8457832336425781,0.8798348307609558,0.8102293610572815,3.381922960281372,261.9241638183594,16.42120933532715,646.5619506835938,285.0801696777344,2.461219072341919,1.2890583276748655,594.3238525390625,666.893798828125,30.99,15.86
2025-01-27 13:56:52+01:00,8.0,837.3605346679688,45.07500457763672,3.110421657562256,3.3751723766326904,2.785048484802246,3.709564208984375,4.025312423706055,280.00787963867185,277.31552972793577,282.19566955566404,335.10107650756834,325.1627563476562,305.3993515014648,31.847749710083008,30.719757080078125,30.908748626708984,275.4103199481964,275.58236994743345,0.0093401517868042,0.0082386140823364,482.5110473632813,480.9704284667969,22.83763885498047,22.499134063720703,369491.3148880005,1218261.6233825684,1212158.1077575684,1209106.3499450684,11.990965843200684,11.981200218200684,521850.5382537842,374633.7652206421,308.0577835083008,265.7331227302551,302.94870986938474,308.4105514526367,6.462500095367432,35.06999969482422,29.979999542236328,0.0001362142774793,2015.3121337890625,16.96969985961914,17.103219985961914,6.537600040435791,2.341625452041626,2.5650105476379395,0.8459236025810242,0.8992478847503662,0.8045355081558228,3.5210084915161133,261.5827331542969,16.726669311523438,646.6925048828125,285.0005187988281,2.461627960205078,1.2889095544815063,594.8508911132812,667.2791748046875,30.99,15.86
2025-01-27 13:56:54+01:00,8.0,836.7666015625,44.977909088134766,3.1126246452331543,3.3821001052856445,2.7878942489624023,3.7167775630950928,4.038557529449463,279.93787994384763,277.3255299568176,282.2156700134277,335.1110786437988,325.1627563476562,305.37935104370115,31.897748947143555,30.72323608398437,30.908748626708984,275.4103199481964,275.6323701381683,0.0093534517288208,0.0082553176879882,482.5024719238281,480.98626708984375,22.82094955444336,22.812959671020508,373687.481880188,1223510.6468200684,1211303.6155700684,1211669.8265075684,11.998290061950684,11.990965843200684,519287.0616912842,380493.1163787842,307.61349334716795,265.49415435791013,302.94870986938474,308.4305519104004,6.457499980926514,35.06999969482422,30.0,0.0001364177364773,2017.98193359375,16.701343536376953,16.575439453125,6.537600040435791,2.608386516571045,2.486747980117798,0.8349725604057312,0.8936713933944702,0.8082453608512878,3.450227975845337,260.83160400390625,16.481412887573242,646.5855712890625,284.99713134765625,2.459839105606079,1.2890435457229614,594.46875,666.8397216796875,30.99,15.86
2025-01-27 13:56:56+01:00,8.0,837.7789306640625,44.99724006652832,3.113206505775452,3.3872045278549194,2.7936580181121826,3.723972678184509,4.048656702041626,279.90287985801695,277.31552996635435,282.2156700134277,335.1160778045654,325.1627563476562,305.37935104370115,31.89274978637696,30.719024658203125,30.908748626708984,275.42031993865965,275.6323701381683,0.0093677659034729,0.0082479734420776,482.5148620605469,481.0037536621094,22.835493087768555,22.816285133361816,371055.34076690674,1227905.1780700684,1207946.6819763184,1210266.0179138184,11.999510765075684,11.989745140075684,517517.0421600342,378478.9562225342,307.774397277832,265.25628366470335,302.94870986938474,308.42055168151853,6.462499618530273,35.07999801635742,29.979999542236328,0.000135909093221,1993.064208984375,16.98704242706299,16.576013565063477,6.537600040435791,2.4813603162765503,2.4464093446731567,0.8344815969467163,0.8965690732002258,0.8095487654209137,3.406910538673401,260.71551513671875,16.989421844482422,646.6207275390625,285.0398864746094,2.460525631904602,1.2890827655792236,594.62451171875,,30.99,15.86
2025-01-27 13:56:58+01:00,8.0,838.791259765625,45.01657104492188,3.113788366317749,3.3923089504241943,2.799421787261963,3.731167793273926,4.058755874633789,279.86787977218626,277.3055299758911,282.2156700134277,335.121076965332,325.1627563476562,305.37935104370115,31.88775062561035,30.714813232421875,30.908748626708984,275.4303199291229,275.6323701381683,0.009382080078125,0.0082406291961669,482.5272521972656,481.021240234375,22.85003662109375,22.819610595703125,368423.1996536255,1232299.7093200684,1204589.7483825684,1208862.2093200684,12.000731468200684,11.988524436950684,515747.0226287842,376464.7960662842,307.93530120849607,265.01841297149656,302.94870986938474,308.4105514526367,6.457499504089356,35.04999923706055,30.0,0.0001357056427001,1975.2213134765625,17.272741317749023,16.576587677001953,6.537600040435791,2.354334115982056,2.406070709228516,0.8339906334877014,0.8994667530059814,0.8108521699905396,3.363593101501465,260.59942626953125,17.4974308013916,646.6558837890625,285.0826416015625,2.461212158203125,1.2891219854354858,594.7802734375,667.1068725585938,30.99,15.86
2025-01-27 13:57:00+01:00,8.0,836.3201293945312,44.990665435791016,3.1186389923095703,3.3572232723236084,2.767696142196656,3.7187108993530273,4.003202438354492,279.8078798294067,277.27552976608274,282.2156700134277,335.1110786437988,325.1627563476562,305.3993515014648,31.857749938964844,30.7152099609375,30.928749084472656,275.4103199481964,275.6323701381683,0.0092857971191406,0.0082428693771362,482.5568237304688,480.9893798828125,22.83191680908203,22.960084915161133,370330.548286438,1208007.7171325684,1209960.8421325684,1213867.0921325684,11.995848655700684,11.976317405700684,524169.8741912842,383178.6632537842,307.70268096923826,265.34877862930296,302.9387096405029,308.390550994873,6.459999561309815,35.06999969482422,30.0,0.000135451321072,1991.773681640625,16.778127670288086,16.876611709594727,6.537600040435791,2.598388195037842,2.508242607116699,0.8351761698722839,0.8884385824203491,0.8016406893730164,3.41895079612732,260.39459228515625,16.90489959716797,646.25390625,285.080078125,2.4584405422210693,1.2890371084213257,594.4376220703125,666.6234130859375,30.99,15.86
2025-01-27 13:57:02+01:00,8.0,837.4215087890625,45.05489349365234,3.06919527053833,3.386558771133423,2.7944281101226807,3.663474321365357,4.042287349700928,279.82787981033323,277.24553003311155,282.2156700134277,335.10107650756834,325.1927551269531,305.37935104370115,31.88775062561035,30.7152099609375,30.908748626708984,275.3903199672699,275.6123699188232,0.0093666467666625,0.0082100820541381,482.50628662109375,480.9496765136719,22.85051345825196,22.899002075195312,374831.8910598755,1223998.9280700684,1209228.4202575684,1213012.5999450684,11.975096702575684,11.988524436950684,512939.4054412842,381713.8195037842,308.0787986755371,265.2600921630859,302.94870986938474,308.4205497741699,6.462499618530273,35.07999801635742,29.979999542236328,0.000135909093221,2006.5909423828125,17.139589309692383,16.727649688720703,6.537600040435791,2.3022820949554443,2.488007068634033,0.8512721061706543,0.9073923826217652,0.8061866164207458,3.420227289199829,260.2989807128906,16.72780418395996,646.5821533203125,285.08258056640625,2.4590766429901123,1.2891192436218262,594.5625,666.6663818359375,30.99,15.86
2025-01-27 13:57:04+01:00,8.0,836.146728515625,45.02926635742188,3.0955591201782227,3.383939504623413,2.792842626571656,3.684281587600708,4.038120746612549,279.82787981033323,277.2055300712585,282.19566955566404,335.07107772827146,325.2127555847168,305.3993515014648,31.88775062561035,30.7259521484375,30.89874839782715,275.3903199672699,275.6323701381683,0.0093666467666625,0.0082100820541381,482.50628662109375,481.0155029296875,22.85051345825196,22.94817924499512,374526.7152786255,1234863.1858825684,1218627.8343200684,1208740.1390075684,11.982420921325684,11.968993186950684,527099.5616912842,382324.1710662842,307.9944480895996,265.1332754135132,302.94870986938474,308.390550994873,6.460000038146973,35.04999923706055,30.0,0.0001357056427001,1959.8702392578125,16.929933547973633,16.545185089111328,6.537600040435791,2.5392894744873047,2.566255569458008,0.8227128386497498,0.8824283480644226,0.8106948733329773,3.401923418045044,260.217041015625,16.98725128173828,646.3009643554688,285.0255126953125,2.4582080841064453,1.2889025211334229,594.6531982421875,666.5457763671875,30.99,15.86
2025-01-27 13:57:06+01:00,8.0,837.2824096679688,45.053558349609375,3.0932451486587524,3.371176719665528,2.781046867370605,3.686614513397217,4.023151159286499,279.84787979125974,277.2005299568176,282.2106698989868,335.0660766601562,325.2227558135986,305.3843521118164,31.86775016784668,30.724609375,30.913748741149902,275.3903199672699,275.6323701381683,0.0093269867897033,0.008219660282135,482.5229644775391,481.0032043457031,22.876977920532227,22.87541675567627,372199.74994659424,1228576.5647888184,1214355.3733825684,1208312.8929138184,11.995238304138184,11.975096702575684,528747.5109100342,384826.6124725342,308.034521484375,265.3545910358429,302.95870914459226,308.390550994873,6.457499980926514,35.06999969482422,30.0,0.0001368246544731,1991.46240234375,16.95395278930664,16.62250804901123,6.537600040435791,2.4531646966934204,2.5577577352523804,0.8316129148006439,0.8883606791496277,0.8059071600437164,3.395436763763428,260.15557861328125,16.760053634643555,646.4231567382812,285.0258331298828,2.4591275453567505,1.2889127135276794,594.6304626464844,,30.99,15.86
2025-01-27 13:57:08+01:00,8.0,838.4180908203125,45.07785034179688,3.0909311771392822,3.3584139347076416,2.769251108169556,3.6889474391937256,4.008181571960449,279.86787977218626,277.1955298423767,282.22567024230955,335.061075592041,325.23275604248045,305.36935272216795,31.847749710083008,30.7232666015625,30.928749084472656,275.3903199672699,275.6323701381683,0.0092873268127441,0.0082292385101318,482.5396423339844,480.9909057617188,22.9034423828125,22.802654266357425,369872.784614563,1222289.9436950684,1210082.9124450684,1207885.6468200684,12.008055686950684,11.981200218200684,530395.4601287842,387329.0538787842,308.0745948791504,265.5759066581726,302.9687084197998,308.390550994873,6.457499980926514,35.06999969482422,30.01000022888184,0.0001367737833658,2004.944580078125,16.97797203063965,16.699831008911133,6.537600040435791,2.367039918899536,2.549259901046753,0.8405129909515381,0.8942930102348328,0.8011194467544556,3.3889501094818115,260.0941162109375,16.532855987548828,646.5453491210938,285.0261535644531,2.460047006607056,1.288922905921936,594.6077270507812,666.7953491210938,30.99,15.86
2025-01-27 13:57:10+01:00,8.0,836.8040161132812,45.10291290283203,3.1208748817443848,3.3651282787323,2.7712061405181885,3.730276107788086,4.022223949432373,279.86787977218626,277.2355298042297,282.2156700134277,335.07107772827146,325.2127555847168,305.37935104370115,31.857749938964844,30.731658935546875,30.928749084472656,275.4103199481964,275.6323701381683,0.0093034553527832,0.008213768005371,482.482421875,480.9425048828125,22.88246154785156,22.98128318786621,373153.4242630005,1222289.9436950684,1210693.2640075684,1213378.8108825684,11.981200218200684,11.966551780700684,525390.5773162842,380248.9757537842,307.9606498718261,265.5381750106812,302.94870986938474,308.390550994873,6.457499980926514,35.06999969482422,30.0,0.0001364177364773,2045.035400390625,16.51380729675293,17.04322624206543,6.537600040435791,2.5361804962158203,2.536749124526977,0.8199601173400879,0.8811125159263611,0.8082557320594788,3.3678534030914307,259.0698547363281,16.788204193115234,646.788818359375,285.0814514160156,2.458876848220825,1.2891340255737305,594.678466796875,666.5173950195312,30.99,15.86
2025-01-27 13:57:12+01:00,8.0,837.1181640625,45.05331802368164,3.1091339588165283,3.3501570224761963,2.765076398849488,3.7251906394958496,3.999843120574951,279.8578800201416,277.24553003311155,282.23566951751707,335.061075592041,325.2127555847168,305.37935104370115,31.857749938964844,30.7193603515625,30.89874839782715,275.4103199481964,275.6323701381683,0.0092729482650756,0.0082524547576904,482.5105590820313,480.9850769042969,22.977828979492188,22.826963424682617,375365.948677063,1229980.3733825684,1216796.7796325684,1210204.9827575684,11.986083030700684,11.981200218200684,519531.2023162842,386840.7726287842,308.05357971191404,265.1714056968689,302.9387096405029,308.4105514526367,6.462500095367432,35.06999969482422,30.0,0.0001368246544731,2014.51123046875,16.83498764038086,16.965288162231445,6.537600040435791,2.6336960792541504,2.461225748062134,0.8552725911140442,0.8881022930145264,0.7928765416145325,3.4332070350646973,259.94390869140625,16.696361541748047,646.27978515625,284.9969482421875,2.460418224334717,1.2889348268508911,594.6106567382812,666.3473510742188,30.99,15.86
2025-01-27 13:57:14+01:00,8.0,836.945068359375,45.03006362915039,3.09340763092041,3.372202157974243,2.781949043273926,3.697441339492798,4.029378414154053,279.86787977218626,277.27552976608274,282.2156700134277,335.061075592041,325.2127555847168,305.37935104370115,31.897748947143555,30.71273803710937,30.908748626708984,275.3903199672699,275.6523701190948,0.0093276033401489,0.0082265405654907,482.5167541503906,480.9509887695313,22.984981536865234,22.91581153869629,376128.888130188,1215454.0061950684,1208129.7874450684,1205932.5218200684,11.977538108825684,11.959227561950684,521850.5382537842,383789.0148162842,307.9817756652832,265.19674434661863,302.9687084197998,308.4105514526367,6.449999809265137,35.06999969482422,30.0,0.0001362142774793,2026.169189453125,16.32355499267578,16.70243263244629,6.537600040435791,2.7090330123901367,2.4214375019073486,0.8373768925666809,0.8963976502418518,0.8060054183006287,3.5819694995880127,259.5888061523437,16.51141357421875,646.3712158203125,285.0802917480469,2.458848476409912,1.2890444993972778,594.3922119140625,666.5247802734375,30.99,15.86
2025-01-27 13:57:16+01:00,8.0,837.7055969238281,45.04395484924317,3.1036568880081177,3.3661410808563232,2.775356769561768,3.707409739494324,4.02031946182251,279.897879743576,277.31052985191343,282.22067012786863,335.061075592041,325.2227558135986,305.37935104370115,31.88274955749512,30.71273803710937,30.91874885559082,275.4003199577332,275.6523701190948,0.0093125562667846,0.0082405428886413,482.5301055908203,480.9948120117188,22.934436798095703,22.89478874206543,375289.6547317505,1220031.6429138184,1205383.2054138184,1206481.8382263184,11.987914085388184,11.967162132263184,524719.1905975342,384887.6476287842,307.94586219787595,265.3391605854034,302.95870914459226,308.4105514526367,6.454999923706055,35.06999969482422,30.0,0.000135909093221,1994.7105712890625,16.397339820861816,16.887829780578613,6.537600040435791,2.757402181625366,2.4286636114120483,0.8376067280769348,0.887783408164978,0.8027982711791992,3.485559463500977,260.0463256835937,16.667478561401367,646.3943481445312,285.0517272949219,2.4588881731033325,1.288934350013733,594.3424987792969,,30.99,15.86
2025-01-27 13:57:18+01:00,8.0,838.4661254882812,45.05784606933594,3.113906145095825,3.360080003738404,2.7687644958496094,3.7173781394958496,4.011260509490967,279.9278797149658,277.3455299377441,282.22567024230955,335.061075592041,325.23275604248045,305.37935104370115,31.86775016784668,30.71273803710937,30.928749084472656,275.4103199481964,275.6523701190948,0.0092975091934204,0.0082545452117919,482.54345703125,481.0386352539063,22.88389205932617,22.87376594543457,374450.421333313,1224609.2796325684,1202636.6233825684,1207031.1546325684,11.998290061950684,11.975096702575684,527587.8429412842,385986.2804412842,307.9099487304687,265.4815768241882,302.94870986938474,308.4105514526367,6.449999809265137,35.04999923706055,29.979999542236328,0.0001360108269585,2003.565185546875,16.47112464904785,17.073226928710938,6.537600040435791,2.805771350860596,2.435889720916748,0.8378365635871887,0.8791691660881042,0.7995911240577698,3.3891494274139404,260.5038452148437,16.823543548583984,646.41748046875,285.0231628417969,2.458927869796753,1.288824200630188,594.2927856445312,666.6613159179688,30.99,15.86
2025-01-27 13:57:20+01:00,8.0,837.423583984375,45.07308197021485,3.1161153316497803,3.362802028656006,2.770663022994995,3.717947006225586,4.012277126312256,279.98787965774534,277.38552989959715,282.23566951751707,335.07107772827146,325.2627548217773,305.3993515014648,31.83774948120117,30.7271728515625,30.928749084472656,275.4303199291229,275.6523701190948,0.0092975091934204,0.0082219114303588,482.50531005859375,480.9942932128906,22.88389205932617,23.23889923095703,373611.1879348755,1226318.2640075684,1220336.8186950684,1213989.1624450684,11.990965843200684,11.990965843200684,520751.9054412842,380126.9054412842,307.5795196533203,265.93926467895506,302.9687084197998,308.4105514526367,6.46750020980835,35.06999969482422,30.0,0.0001366211954752,1981.940185546875,16.668344497680664,16.140483856201172,6.537600040435791,2.369744300842285,2.513989210128784,0.8296977877616882,0.8853766918182373,0.8034853339195251,3.414694309234619,261.3096008300781,16.40502166748047,646.869140625,285.0832824707031,2.461884021759033,1.289142370223999,594.650390625,666.9605712890625,30.99,15.86
2025-01-27 13:57:22+01:00,8.0,839.2127075195312,45.08000564575195,3.1126246452331543,3.3691678047180176,2.775972843170166,3.7108442783355713,4.015191555023193,280.0278800964355,277.4555300712585,282.22567024230955,335.061075592041,325.24275436401365,305.3993515014648,31.83774948120117,30.722930908203125,30.89874839782715,275.4103199481964,275.6523701190948,0.0093229694366455,0.0082219114303588,482.50531005859375,480.9154968261719,22.925853729248047,22.854490280151367,372161.602973938,1227294.8265075684,1216430.5686950684,1217407.1311950684,12.010497093200684,12.003172874450684,515258.7413787842,379150.3429412842,307.93107452392576,265.4437998771667,302.94870986938474,308.4105514526367,6.460000038146973,35.06999969482422,30.0,0.0001362651485866,1973.7529296875,16.483654022216797,16.791812896728516,6.537600040435791,2.5910439491271973,2.5650105476379395,0.8322100639343262,0.8779337406158447,0.8019186854362488,3.448951482772827,260.84527587890625,17.092395782470703,646.6749267578125,285.0810852050781,2.460540294647217,1.2890703678131104,594.4775390625,666.8282470703125,30.99,15.86
2025-01-27 13:57:24+01:00,8.0,837.7921447753906,45.0412483215332,3.1121044158935547,3.359935998916626,2.780545234680176,3.712585210800171,4.007478713989258,280.04788007736204,277.4655300617218,282.2356699943542,335.0560764312744,324.6027549743652,305.3993515014648,31.847749710083008,30.714859008789062,30.888748168945312,275.42031993865965,275.67737009525297,0.0093410010337829,0.0082350544929504,482.5243835449219,480.9305725097656,22.879838943481445,22.882615089416504,370292.40131378174,1228759.6702575684,1217224.0257263184,1214782.6194763184,11.998900413513184,11.998290061950684,518554.6398162842,376525.84314346313,307.86981239318845,265.3202721118927,302.94870986938474,308.4155506134033,6.460000038146973,35.04999923706055,30.0,0.0001364685991075,1964.0972900390625,16.27482032775879,16.793657302856445,6.537600040435791,2.8053711652755737,2.5458797216415405,0.8310945928096771,0.8752402365207672,0.8034730851650238,3.407011866569519,260.9408721923828,17.059326171875,644.9040222167969,285.0819549560547,2.4550026655197144,1.2890989780426023,594.6418762207031,,30.99,15.86
2025-01-27 13:57:26+01:00,8.0,836.37158203125,45.00249099731445,3.111584186553955,3.3507041931152344,2.785117626190185,3.7143261432647705,3.999765872955322,280.0678800582885,277.47553005218504,282.2456697463989,335.0510772705078,323.9627555847168,305.3993515014648,31.857749938964844,30.706787109375,30.87874794006348,275.4303199291229,275.7023700714111,0.0093590326309204,0.0082481975555419,482.54345703125,480.9456481933594,22.833824157714844,22.91073989868164,368423.1996536255,1230224.5140075684,1218017.4827575684,1212158.1077575684,11.987303733825684,11.993407249450684,521850.5382537842,373901.3433456421,307.80855026245115,265.19674434661863,302.94870986938474,308.4205497741699,6.457499980926514,35.04999923706055,29.979999542236328,0.0001368246544731,2012.06396484375,16.06598663330078,16.795501708984375,6.537600040435791,3.01969838142395,2.5267488956451416,0.8299791216850281,0.8725467324256897,0.8050274848937988,3.365072250366211,261.0364685058594,17.026256561279297,643.1331176757812,285.08282470703125,2.449465036392212,1.2891275882720947,594.8062133789062,666.5924682617188,30.99,15.86
2025-01-27 13:57:28+01:00,8.0,838.1760864257812,44.9677963256836,3.124260663986206,3.332483291625977,2.773156881332397,3.742979288101196,3.9924373626708975,280.09787979125974,277.51553001403806,282.25566997528074,335.061075592041,323.7027572631836,305.3993515014648,31.847749710083008,30.69415283203125,30.89874839782715,275.44031991958616,275.69237008094785,0.0092890129089355,0.0082273559570312,482.5911560058594,480.9728698730469,22.91250228881836,22.61062812805176,371780.1332473755,1216918.8499450684,1211547.7561950684,1214843.6546325684,11.984862327575684,11.988524436950684,513793.8976287842,372314.4292831421,307.9986747741699,264.87802543640134,302.9787086486816,308.4305519104004,6.462500095367432,35.029998779296875,30.01000022888184,0.0001368755171034,2003.6541748046875,17.377519607543945,16.50365447998047,6.537600040435791,2.3331515789031982,2.433112144470215,0.8606212735176086,0.9077990055084229,0.7991628646850586,3.458736658096313,261.3915405273437,16.990238189697266,643.838134765625,285.0827941894531,2.453336715698242,1.2890713214874268,594.51171875,666.9555053710938,30.99,15.86
