_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-27 13:57:30+01:00,8.0,838.58642578125,44.99266815185547,3.1279966831207275,3.348854780197144,2.7775652408599854,3.757759094238281,4.000226974487305,280.1278800010681,277.5255302429199,282.2456697463989,335.0510772705078,324.3527549743652,305.3993515014648,31.8177490234375,30.692535400390625,30.908748626708984,275.4603199005127,275.7023700714111,0.0093083276748657,0.0082379713058471,482.6021118164063,480.9496765136719,22.841930389404297,22.896961212158203,372085.3090286255,1224243.0686950684,1210082.9124450684,1203735.2561950684,12.000731468200684,11.986083030700684,507934.5226287842,378417.9210662842,307.76630249023435,265.80816116333006,302.94870986938474,308.4105514526367,6.470000267028809,35.04999923706055,29.979999542236328,0.0001360616895887,1978.69189453125,17.122303009033203,16.79288101196289,6.537600040435791,2.316200017929077,2.5737578868865967,0.8362602591514587,0.9002988338470459,0.7941365242004395,3.365072250366211,260.0121765136719,17.084264755249023,644.8526611328125,285.0829162597656,2.4543323516845703,1.2891192436218262,594.7893676757812,666.3768920898438,30.99,15.86
2025-01-27 13:57:32+01:00,8.0,838.328857421875,45.05161666870117,3.1181626319885254,3.360127210617065,2.7778477668762207,3.74173641204834,4.013087749481201,280.1278800010681,277.5355299949646,282.25566997528074,335.0310768127441,324.82275619506834,305.3993515014648,31.807750701904297,30.70355224609375,30.86874771118164,275.4603199005127,275.7023700714111,0.0093159732818603,0.008237340927124,482.5401306152344,480.99652099609375,22.91154861450196,23.111879348754883,374297.833442688,1228393.4593200684,1213867.0921325684,1205078.0296325684,11.992186546325684,11.990965843200684,520507.7648162842,382324.1710662842,308.0282501220703,265.22208347320554,302.94870986938474,308.4105514526367,6.462500095367432,35.04999923706055,30.0,0.000137028104994,2009.6611328125,16.69687843322754,16.448535919189453,6.537600040435791,2.7416608333587646,2.467372417449951,0.8376440405845642,0.8819092512130737,0.8013426661491394,3.495750665664673,260.4082336425781,16.055294036865234,645.7086791992188,285.0242004394531,2.4566845893859863,1.2888582944869995,594.63671875,666.3941650390625,30.99,15.86
2025-01-27 13:57:34+01:00,8.0,836.619140625,44.99804496765137,3.1229013204574585,3.356229782104492,2.773639917373657,3.739178419113159,4.009583473205566,280.1128798961639,277.5405301094055,282.27066984176633,335.0310768127441,324.967756652832,305.3993515014648,31.82275009155273,30.69834899902344,30.87374782562256,275.43531992435453,275.7123700618744,0.009297670841217,0.0082282242774963,482.5484771728516,480.9610290527344,22.872209548950195,22.911795616149902,375289.6547317505,1223510.6468200684,1212402.2483825684,1210204.9827575684,11.995848655700684,12.001952171325684,525024.3663787842,383483.8390350342,308.0577262878418,265.45244851112363,302.94870986938474,308.4155506134033,6.462500095367432,35.04999923706055,30.0,0.0001363668738471,1992.0853271484373,16.945048332214355,16.731911659240723,6.537600040435791,2.443404197692871,2.491426944732666,0.8423800766468048,0.8914528489112854,0.7988465130329132,3.429671883583069,259.9507293701172,16.535435676574707,646.0020446777344,285.0261688232422,2.458379983901977,1.289013683795929,594.7018127441406,,30.99,15.86
2025-01-27 13:57:36+01:00,8.0,834.909423828125,44.94447326660156,3.127640008926392,3.352332353591919,2.7694320678710938,3.7366204261779785,4.006079196929932,280.09787979125974,277.5455302238464,282.285669708252,335.0310768127441,325.1127571105957,305.3993515014648,31.83774948120117,30.693145751953125,30.87874794006348,275.4103199481964,275.7223700523376,0.0092793684005737,0.0082191076278686,482.5568237304688,480.925537109375,22.83287048339844,22.71171188354492,376281.476020813,1218627.8343200684,1210937.4046325684,1215331.9358825684,11.999510765075684,12.012938499450684,529540.9679412842,384643.5070037842,308.08720245361326,265.6828135490417,302.94870986938474,308.4205497741699,6.462500095367432,35.04999923706055,30.0,0.000135909093221,1998.0477294921875,17.193218231201172,17.015287399291992,6.537600040435791,2.145147562026977,2.515481472015381,0.8471161127090454,0.9009964466094972,0.796350359916687,3.363593101501465,259.49322509765625,17.01557731628418,646.29541015625,285.02813720703125,2.4600753784179688,1.2891690731048584,594.7669067382812,666.7813720703125,30.99,15.86
2025-01-27 13:57:38+01:00,8.0,838.0621337890625,45.05955123901367,3.106938362121582,3.353965759277344,2.76373028755188,3.7820639610290527,4.010731220245361,280.11787977218626,277.51553001403806,282.2756694793701,335.0510772705078,325.24275436401365,305.3993515014648,31.8177490234375,30.693145751953125,30.87874794006348,275.4303199291229,275.7023700714111,0.0092711763381958,0.0082258329391479,482.5802001953125,481.0060729980469,22.80569076538086,22.8662109375,375976.300239563,1221923.7327575684,1219848.5374450684,1218749.9046325684,11.989745140075684,11.984862327575684,514770.4601287842,372558.5699081421,308.0956100463867,266.24376049041746,302.9687084197998,308.4305519104004,6.460000038146973,35.029998779296875,29.979999542236328,0.0001369772423638,2019.8951416015625,16.690589904785156,16.793954849243164,6.537600040435791,2.4981675148010254,2.494205951690674,0.839276134967804,0.8783103823661804,0.7988682985305786,3.448951482772827,260.435546875,16.46750831604004,646.8444213867188,285.0816955566406,2.46171236038208,1.289090633392334,594.6339111328125,666.7776489257812,30.99,15.86
2025-01-27 13:57:40+01:00,8.0,837.4327392578125,45.03287506103516,3.1321768760681152,3.351712942123413,2.765131950378418,3.7425246238708496,4.00484037399292,280.09787979125974,277.5355299949646,282.285669708252,335.01107635498045,325.282755279541,305.3993515014648,31.8177490234375,30.69317626953125,30.86874771118164,275.4103199481964,275.7023700714111,0.0092711763381958,0.0082258329391479,482.5802001953125,480.9554748535156,22.80569076538086,22.57773208618164,371398.663520813,1226074.1233825684,1214843.6546325684,1216796.7796325684,11.998290061950684,11.989745140075684,519164.9913787842,379272.4132537842,308.045149230957,265.1013692855835,302.9687084197998,308.4205497741699,6.46750020980835,35.0099983215332,29.959999084472656,0.000136570332845,2050.64208984375,16.91131019592285,16.940284729003906,6.537600040435791,2.4685842990875244,2.543989896774292,0.8508569598197937,0.8898568749427795,0.7951297163963318,3.3595011234283447,258.6874389648437,16.39634895324707,646.9366455078125,285.08221435546875,2.4619479179382324,1.289107322692871,594.7501220703125,666.99951171875,30.99,15.86
2025-01-27 13:57:42+01:00,8.0,836.1857299804688,45.07618713378906,3.108205795288086,3.34958815574646,2.7608566284179688,3.712463140487671,3.99676251411438,280.1378797531128,277.5055302619934,282.29566993713377,335.01107635498045,325.29275741577146,305.3993515014648,31.8177490234375,30.683380126953125,30.86874771118164,275.4103199481964,275.74237003326414,0.0092558317184448,0.0082505226135253,482.6130981445313,480.9916076660156,22.977352142333984,22.69890594482422,372848.2484817505,1206054.5921325684,1215331.9358825684,1214233.3030700684,11.970213890075684,11.983641624450684,517700.1476287842,378173.7804412842,307.6007522583008,265.20307912826536,302.9687084197998,308.4205497741699,6.474999904632568,35.029998779296875,30.0,0.0001372315639919,1996.8017578125,16.94293975830078,16.531124114990234,6.537600040435791,2.1973977088928223,2.528243064880371,0.8332849740982056,0.8887021541595459,0.7999016642570496,3.505750894546509,259.08349609375,16.943225860595703,646.97314453125,285.08367919921875,2.4614405632019043,1.2890325784683228,594.5744018554688,666.8760375976562,30.99,15.86
2025-01-27 13:57:44+01:00,8.0,836.7291259765625,45.04848098754883,3.1105626821517944,3.362260937690735,2.7721468210220337,3.71251368522644,4.010906338691711,280.1628798484802,277.49553003311155,282.29066982269285,335.01107635498045,325.29275741577146,305.389351272583,31.83274936676025,30.68226623535156,30.883748054504395,275.42031993865965,275.7223700523376,0.0092977218627929,0.0082412333488464,482.5983123779297,481.0066833496094,22.9341983795166,22.82092666625977,371398.663520813,1216918.8499450684,1214599.5140075684,1215576.0765075684,11.983031272888184,11.987303733825684,522582.9601287842,377136.1827850342,307.7532390594482,265.32343950271604,302.95870914459226,308.4205497741699,6.472499847412109,35.04999923706055,30.0,0.0001368246544731,1944.296630859375,16.9696044921875,16.658082008361816,6.537600040435791,2.374678134918213,2.5176076889038086,0.8404844701290131,0.8874861598014832,0.799053430557251,3.426230907440185,259.36346435546875,17.042810440063477,646.9587097167969,285.0545654296875,2.4618016481399536,1.288966178894043,594.6664123535156,,30.99,15.86
2025-01-27 13:57:46+01:00,8.0,837.2725219726562,45.020774841308594,3.112919569015503,3.3749337196350098,2.783437013626098,3.71256422996521,4.025050163269043,280.18787994384763,277.4855298042297,282.285669708252,335.01107635498045,325.29275741577146,305.37935104370115,31.847749710083008,30.68115234375,30.89874839782715,275.4303199291229,275.7023700714111,0.0093396120071411,0.0082319440841674,482.5835266113281,481.0217590332031,22.89104461669922,22.942947387695312,369949.0785598755,1227783.1077575684,1213867.0921325684,1216918.8499450684,11.995848655700684,11.990965843200684,527465.7726287842,376098.5851287842,307.9057258605957,265.4437998771667,302.94870986938474,308.4205497741699,6.482499599456787,35.06999969482422,29.979999542236328,0.0001368246544731,2000.494873046875,16.99626922607422,16.7850399017334,6.537600040435791,2.5519585609436035,2.506972312927246,0.8476839661598206,0.8862701654434204,0.7982051968574524,3.3467109203338623,259.6434326171875,17.14239501953125,646.9442749023438,285.02545166015625,2.462162733078003,1.2888997793197632,594.7584228515625,666.8856811523438,30.99,15.86
2025-01-27 13:57:48+01:00,8.0,837.1484375,45.028106689453125,3.136849403381348,3.369414806365967,2.7826173305511475,3.7425169944763184,4.019986152648926,280.18787994384763,277.5055302619934,282.29566993713377,335.0310768127441,325.29275741577146,305.37935104370115,31.8177490234375,30.687255859375,30.86874771118164,275.4103199481964,275.7223700523376,0.009325400352478,0.0082326154708862,482.6087951660156,481.0302429199219,22.837162017822266,22.70072364807129,367812.8480911255,1219360.2561950684,1209106.3499450684,1206054.5921325684,11.989745140075684,11.979979515075684,519531.2023162842,377319.2882537842,308.15024795532224,265.3424438476562,302.9687084197998,308.4205497741699,6.489999771118164,35.029998779296875,29.979999542236328,0.0001368246544731,1986.74560546875,17.082395553588867,17.047971725463867,6.537600040435791,2.3966755867004395,2.4303319454193115,0.8630598187446594,0.9007079005241394,0.7953925728797913,3.4178545475006104,259.9165954589844,16.48750877380371,646.8953247070312,284.99676513671875,2.4616620540618896,1.2887859344482422,594.5771484375,666.7960815429688,30.99,15.86
2025-01-27 13:57:50+01:00,8.0,836.4447021484375,45.030364990234375,3.1208748817443848,3.3644604682922363,2.772192478179932,3.727036714553833,4.023714542388916,280.20787992477415,277.51553001403806,282.285669708252,335.0310768127441,325.29275741577146,305.3993515014648,31.83774948120117,30.687255859375,30.89874839782715,275.4603199005127,275.7223700523376,0.0093057746887207,0.0082578334808349,482.54681396484375,481.01953125,22.868633270263672,22.923643112182617,371093.487739563,1229614.1624450684,1214843.6546325684,1203613.1858825684,11.990965843200684,11.971434593200684,527099.5616912842,377563.4288787842,307.93530120849607,265.2537573814392,302.94870986938474,308.4205497741699,6.489999771118164,35.04999923706055,30.0,0.0001366720581054,1992.8416748046875,16.531124114990234,16.659154891967773,6.791999816894531,2.7090330123901367,2.44737195968628,0.8318662047386169,0.8803253173828125,0.8006708025932312,3.365072250366211,260.3672790527344,16.575124740600586,646.625732421875,285.0802917480469,2.4586730003356934,1.2888081073760986,594.6196899414062,666.49755859375,30.99,15.86
2025-01-27 13:57:52+01:00,8.0,836.3718566894531,44.98040008544922,3.1255762577056885,3.386310219764709,2.7907748222351074,3.7332067489624015,4.047522306442261,280.20787992477415,277.5255300045013,282.29566993713377,335.0210765838623,325.2777561187744,305.389351272583,31.827749252319336,30.692703247070312,30.883748054504395,275.6403199672699,275.7323700428009,0.0093628025054931,0.0086867232322692,482.5711364746094,480.9799041748047,22.875547409057617,22.71645164489746,371055.34076690674,1225768.9476013184,1213012.5999450684,1203674.2210388184,11.984251976013184,11.981200218200684,529907.1788787842,376525.8312225342,307.96487464904783,265.4179762840271,302.95870914459226,308.4155506134033,6.492499828338623,35.04999923706055,30.0,0.0001363668738471,2003.6541748046875,16.61714744567871,16.627755165100098,6.791999816894531,2.657929539680481,2.477275252342224,0.8344823122024536,0.8892329037189484,0.8059713542461395,3.3713687658309937,260.9408721923828,16.54816722869873,646.7845764160156,285.08172607421875,2.4605361223220825,1.2889733910560608,594.6735229492188,,30.99,15.86
2025-01-27 13:57:54+01:00,8.0,836.2990112304688,44.93043518066406,3.130277633666992,3.4081599712371826,2.809357166290283,3.739376783370972,4.0713300704956055,280.20787992477415,277.5355299949646,282.3056701660156,335.01107635498045,325.2627548217773,305.37935104370115,31.8177490234375,30.698150634765625,30.86874771118164,275.8203200340271,275.74237003326414,0.0094198303222656,0.0091156129837036,482.595458984375,480.9402770996094,22.88246154785156,22.509260177612305,371017.1937942505,1221923.7327575684,1211181.5452575684,1203735.2561950684,11.977538108825684,11.990965843200684,532714.7960662842,375488.2335662842,307.9944480895996,265.58219518661497,302.9687084197998,308.4105514526367,6.494999885559082,35.029998779296875,30.01000022888184,0.0001374858856201,2000.583984375,16.703170776367188,16.596355438232422,6.791999816894531,2.606826066970825,2.507178544998169,0.8370984196662903,0.8981404900550842,0.8112719058990479,3.3776652812957764,261.51446533203125,16.521209716796875,646.9434204101562,285.0831604003906,2.462399244308472,1.289138674736023,594.7273559570312,667.0912475585938,30.99,15.86
2025-01-27 13:57:56+01:00,8.0,837.21044921875,44.97319030761719,3.092254638671875,3.405806541442871,2.8116912841796875,3.698101758956909,4.073085784912109,280.1578797340393,277.51553001403806,282.3056701660156,335.01107635498045,325.2627548217773,305.3993515014648,31.847749710083008,30.693267822265625,30.928749084472656,276.19031991958616,275.74237003326414,0.0094198303222656,0.0090868253707885,482.6164245605469,480.9509887695313,22.836685180664062,22.58273696899414,368270.6117630005,1227050.6858825684,1207397.3655700684,1200927.6390075684,11.994627952575684,11.950682640075684,536743.1163787842,381469.6788787842,307.9183982849121,265.7331227302551,302.9687084197998,308.4105514526367,6.484999656677246,35.029998779296875,30.0,0.0001372824266221,2023.232421875,16.659154891967773,16.73204803466797,6.791999816894531,2.6247799396514893,2.479949712753296,0.8569146990776062,0.9130222201347352,0.8076383471488953,3.380631923675537,259.8619689941406,16.99390411376953,646.6997680664062,285.0808410644531,2.460711717605591,1.2890629768371582,594.6196899414062,666.6746215820312,30.99,15.86
2025-01-27 13:57:58+01:00,8.0,836.5097351074219,44.970176696777344,3.08253026008606,3.397117733955384,2.801530122756958,3.7022221088409424,4.0602357387542725,280.147879743576,277.51553001403806,282.29566993713377,335.00607719421384,325.2627548217773,305.3993515014648,31.84274959564209,30.690750122070312,30.913748741149902,276.31031992435453,275.74237003326414,0.0093899984359741,0.0090868253707885,482.6164245605469,480.9458618164063,22.836685180664062,22.57451438903809,373229.718208313,1219726.4671325684,1205261.1351013184,1206420.8030700684,12.000121116638184,11.964720726013184,538452.1007537842,385253.8585662842,307.95008697509763,265.81746473312376,302.9687084197998,308.4105514526367,6.497500419616699,35.06999969482422,30.0,0.0001362651485866,2002.9423828125,16.554466247558594,16.664201736450195,6.791999816894531,2.453530788421631,2.4600489139556885,0.8416599631309509,0.8981350660324097,0.8071002066135406,3.35785174369812,259.8892822265625,16.600379943847656,646.7766418457031,285.0819854736328,2.4614909887313843,1.2891003489494324,594.6452026367188,,30.99,15.86
2025-01-27 13:58:00+01:00,8.0,835.8090209960938,44.9671630859375,3.072805881500244,3.3884289264678955,2.7913689613342285,3.706342458724976,4.047385692596436,280.1378797531128,277.51553001403806,282.285669708252,335.00107803344724,325.2627548217773,305.3993515014648,31.83774948120117,30.688232421875,30.89874839782715,276.4303199291229,275.74237003326414,0.0093601665496826,0.0090868253707885,482.6164245605469,480.9407348632813,22.836685180664062,22.56629180908203,378188.8246536255,1212402.2483825684,1203124.9046325684,1211913.9671325684,12.005614280700684,11.978758811950684,540161.0851287842,389038.0382537842,307.9817756652832,265.9018067359924,302.9687084197998,308.4105514526367,6.502499580383301,35.04999923706055,30.01000022888184,0.0001364177364773,2022.208984375,16.449777603149414,16.596355438232422,6.791999816894531,2.2822816371917725,2.440148115158081,0.8264052271842957,0.8832479119300842,0.806562066078186,3.335071563720703,259.9165954589844,16.20685577392578,646.853515625,285.0831298828125,2.4622702598571777,1.2891377210617063,594.6707153320312,666.97607421875,30.99,15.86
2025-01-27 13:58:02+01:00,8.0,839.732177734375,45.08027267456055,3.102578639984131,3.384568691253662,2.7902863025665283,3.696716070175171,4.032706737518311,280.1278800010681,277.37553014755247,282.2756694793701,334.9810775756836,325.29275741577146,305.3993515014648,31.857749938964844,30.69696044921875,30.928749084472656,276.62031998634336,275.76237001419065,0.0093662424087524,0.0090841035842895,482.60784912109375,481.0042724609375,22.78661727905273,22.89954376220703,376662.9457473755,1224853.4202575684,1204955.9593200684,1213134.6702575684,12.019042015075684,12.012938499450684,542602.4913787842,383300.7335662842,308.0830024719238,265.6828135490417,302.9687084197998,308.4105514526367,6.510000228881836,35.029998779296875,30.0,0.0001378927951388,1972.7740478515625,16.143218994140625,16.11978530883789,6.791999816894531,2.683770179748535,2.572007179260254,0.8294790983200073,0.8732817769050598,0.803131639957428,3.526494264602661,259.9575500488281,16.143470764160156,646.4386596679688,285.0804748535156,2.4585440158843994,1.2888951301574707,594.3868408203125,666.4716796875,30.99,15.86
2025-01-27 13:58:03+01:00,8.0,839.732177734375,45.08027267456055,3.102578639984131,3.384568691253662,2.7902863025665283,3.696716070175171,4.032706737518311,280.1278800010681,277.37553014755247,282.2756694793701,334.9810775756836,325.29275741577146,305.3993515014648,31.857749938964844,30.69696044921875,30.928749084472656,276.62031998634336,275.76237001419065,0.0093662424087524,0.0090841035842895,482.60784912109375,481.0042724609375,22.78661727905273,22.89954376220703,376662.9457473755,1224853.4202575684,1204955.9593200684,1213134.6702575684,12.019042015075684,12.012938499450684,542602.4913787842,383300.7335662842,308.0830024719238,265.6828135490417,302.9687084197998,308.4105514526367,6.517499923706055,35.029998779296875,30.0,0.000136570332845,2022.654052734375,16.143218994140625,16.11978530883789,6.791999816894531,2.683770179748535,2.572007179260254,0.8294790983200073,0.8732817769050598,0.803131639957428,3.526494264602661,259.9575500488281,16.143470764160156,646.4386596679688,285.0804748535156,2.4585440158843994,1.2888951301574707,594.3868408203125,,30.99,15.86
