_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-27 14:05:04+01:00,8.0,844.675537109375,45.07183074951172,3.348477363586426,3.62842059135437,3.0048511028289795,3.961703062057495,4.292913913726807,280.57787981033323,275.74552979469297,281.4656700134277,332.9810775756836,324.3827537536621,305.4993499755859,32.33774948120117,31.1768798828125,31.428749084472656,277.7303198814392,275.4523700714111,0.0101347074508667,0.0090171566009521,481.7142333984375,480.8211669921875,23.141860961914062,23.502660751342773,399474.8115539551,1220703.0296325684,1219238.1858825684,1225341.7015075684,12.037352561950684,12.012938499450684,546142.5304412842,393676.7101287842,308.0998138427734,267.46995820999143,302.98870887756345,308.53055038452146,6.934999465942383,35.22999954223633,30.03999900817871,0.0001455732896592,1990.305419921875,13.97546672821045,14.146023750305176,6.791999816894531,2.4799487590789795,2.234755277633667,0.8185791373252869,0.9000950455665588,0.835885763168335,3.1295180320739746,257.062255859375,14.404738426208496,643.3526611328125,285.3334045410156,2.4435606002807617,1.289940595626831,592.248779296875,661.7858276367188,30.99,17.45
2025-01-27 14:05:06+01:00,8.0,844.2157287597656,45.05634689331055,3.368066668510437,3.606752514839173,3.005409479141236,3.992297053337097,4.275126934051514,280.5928799152374,275.74552979469297,281.4656700134277,332.9810775756836,323.16775550842283,305.4943508148193,32.34274864196777,31.173599243164062,31.42374897003174,277.7303198814392,275.4523700714111,0.0101353931427001,0.009016222000122,481.7318878173828,480.80999755859375,23.179292678833008,23.255598068237305,401458.4541320801,1219482.3265075684,1218749.9046325684,1222839.2601013184,12.031249046325684,12.023924827575684,550964.3077850342,403320.2648162842,308.1691593170166,267.4910336971283,302.98370876312254,308.515550994873,6.934999465942383,35.22999954223633,30.03999900817871,0.0001455732896592,2010.0616455078125,14.04868221282959,14.251871109008787,6.791999816894531,2.530281543731689,2.1838626861572266,0.8230738937854767,0.902376353740692,0.8360718786716461,3.1275620460510254,256.78228759765625,14.010584354400637,641.5668029785156,285.3473358154297,2.4414459466934204,1.289963722229004,592.2690734863281,,30.99,17.45
2025-01-27 14:05:08+01:00,8.0,843.7559204101562,45.040863037109375,3.387655973434448,3.5850844383239746,3.005967855453491,4.022891044616699,4.257339954376221,280.6078800201416,275.74552979469297,281.4656700134277,332.9810775756836,321.9527572631836,305.4893516540527,32.347747802734375,31.170318603515625,31.41874885559082,277.7303198814392,275.4523700714111,0.0101360788345336,0.0090152873992919,481.7495422363281,480.798828125,23.21672439575196,23.00853538513184,403442.0967102051,1218261.6233825684,1218261.6233825684,1220336.8186950684,12.025145530700684,12.034911155700684,555786.0851287842,412963.8195037842,308.23850479125974,267.5121091842651,302.9787086486816,308.5005516052246,6.932499885559082,35.209999084472656,30.01999855041504,0.0001453189765082,1999.11572265625,14.12189769744873,14.357718467712402,6.791999816894531,2.5806143283843994,2.132970094680786,0.8275686502456665,0.9046576619148254,0.8362579941749573,3.125606060028076,256.5023193359375,13.616430282592772,639.7809448242188,285.3612670898437,2.439331293106079,1.2899868488311768,592.2893676757812,662.4524536132812,30.99,17.45
2025-01-27 14:05:10+01:00,8.0,842.953369140625,45.06499099731445,3.348477363586426,3.610108137130737,3.006263017654419,3.991578578948975,4.269351005554199,280.6378797531128,275.74552979469297,281.4356702804565,332.9510787963867,322.4327568054199,305.4993499755859,32.33774948120117,31.1767578125,31.428749084472656,277.7203201293945,275.44237008094785,0.0101452226638793,0.0090418643951416,481.7209167480469,480.8068542480469,23.183822631835938,23.22777557373047,396270.489692688,1238769.4358825684,1222534.0843200684,1221801.6624450684,12.038573265075684,12.014159202575684,551391.5538787842,404907.1788787842,308.23850479125974,267.6857551574707,302.98870887756345,308.53055038452146,6.954999923706055,35.189998626708984,30.01000022888184,0.0001453189765082,1985.7667236328125,13.755699157714844,13.568673133850098,6.791999816894531,2.640076875686645,2.1641886234283447,0.8035809993743896,0.89129239320755,0.8393287658691406,3.1452789306640625,257.69049072265625,13.869590759277344,641.1754760742188,285.33233642578125,2.4434382915496826,1.2899701595306396,592.2401123046875,662.0986328125,30.99,17.45
2025-01-27 14:05:12+01:00,8.0,844.4205322265625,45.01203918457031,3.3430354595184326,3.618033409118652,3.001437425613404,3.963813543319702,4.289876461029053,280.6578797340393,275.72552981376646,281.4656700134277,332.9510787963867,323.2527565002441,305.4993499755859,32.30774688720703,31.16903686523437,31.41874885559082,277.7303198814392,275.4523700714111,0.0101270723342895,0.0090619020462036,481.7376098632813,480.8091735839844,23.2534408569336,23.00369644165039,397948.956489563,1224975.4905700684,1226562.4046325684,1218017.4827575684,12.034911155700684,12.056883811950684,555908.1554412842,401977.4913787842,308.07039108276365,267.85906686782835,302.9987091064453,308.5005516052246,6.9524993896484375,35.209999084472656,30.0,0.0001454207017686,2049.841064453125,13.941398620605469,14.32529354095459,6.791999816894531,2.504781007766724,2.177215576171875,0.8091358542442322,0.8965490460395813,0.8396621346473694,3.2145791053771973,257.0349426269531,13.654258728027344,642.8641967773438,285.3337097167969,2.448492288589477,1.289909839630127,592.3622436523438,662.4010009765625,30.99,17.45
2025-01-27 14:05:14+01:00,8.0,844.2874145507812,45.03575897216797,3.366734981536865,3.6263599395751953,3.002204656600952,3.986163377761841,4.293555736541748,280.6778797149658,275.74552979469297,281.4656700134277,332.9510787963867,323.80275573730466,305.4993499755859,32.30774688720703,31.165191650390625,31.41874885559082,277.7303198814392,275.4723700523376,0.0101219339370727,0.0090445480346679,481.7361755371094,480.83148193359375,23.201942443847656,23.52448272705078,396041.6078567505,1233154.2015075684,1218994.0452575684,1211181.5452575684,12.034911155700684,12.050780296325684,560790.9679412842,401489.2101287842,307.7747520446777,267.1440357208252,303.0287097930908,308.5005516052246,6.949999809265137,35.189998626708984,29.979999542236328,0.0001455732896592,1943.584716796875,14.095868110656738,13.779614448547363,6.791999816894531,2.348985433578491,2.2747561931610107,0.8214091062545776,0.9020603895187378,0.8343895673751831,3.184936761856079,258.1684875488281,14.234919548034668,643.359130859375,285.35919189453125,2.4481310844421387,1.289919376373291,592.0687255859375,661.678955078125,30.99,17.45
2025-01-27 14:05:16+01:00,8.0,844.0711975097656,45.02677154541016,3.363691806793213,3.6373274326324463,3.005734920501709,3.989825963973999,4.295179605484009,280.67287983894346,275.7655297756195,281.4556697845459,332.94607772827146,323.94775619506834,305.4943508148193,32.312747955322266,31.165191650390625,31.408748626708984,277.72532000541685,275.4723700523376,0.0101432590484619,0.0090369114875793,481.7495269775391,480.80458068847656,23.242712020874023,23.3360595703125,394668.3168411255,1229247.9515075684,1214965.7249450684,1213439.8460388184,12.041625022888184,12.051390647888184,553771.9249725342,401245.0695037842,307.81700172424314,267.39994921684263,303.01870956420896,308.515550994873,6.96999979019165,35.189998626708984,29.979999542236328,0.0001458276028103,1977.134521484375,13.785789966583252,13.875521183013916,6.791999816894531,2.6309670209884644,2.248560905456543,0.8216791152954102,0.8975996971130371,0.8336928486824036,3.141184687614441,257.7792663574219,14.004427909851074,643.805908203125,285.3448486328125,2.4503848552703857,1.2898624539375303,592.086181640625,,30.99,17.45
2025-01-27 14:05:18+01:00,8.0,843.85498046875,45.01778411865234,3.3606486320495605,3.648294925689697,3.009265184402466,3.993488550186157,4.2968034744262695,280.6678799629211,275.785529756546,281.44566955566404,332.9410766601562,324.092756652832,305.4893516540527,32.3177490234375,31.165191650390625,31.39874839782715,277.7203201293945,275.4723700523376,0.010164584159851,0.0090292749404907,481.7628784179688,480.7776794433594,23.28348159790039,23.14763641357422,393295.0258255005,1225341.7015075684,1210937.4046325684,1215698.1468200684,12.048338890075684,12.052000999450684,546752.8820037842,401000.9288787842,307.85925140380857,267.6558627128601,303.0087093353271,308.53055038452146,6.972499847412109,35.189998626708984,30.0,0.0001459802076551,1987.99169921875,13.475711822509766,13.971427917480469,6.791999816894531,2.912948608398437,2.222365617752075,0.8219491243362427,0.8931390047073364,0.832996129989624,3.0974326133728027,257.3900451660156,13.77393627166748,644.252685546875,285.3305053710937,2.452638626098633,1.28980553150177,592.1036376953125,662.1248168945312,30.99,17.45
2025-01-27 14:05:20+01:00,8.0,844.928955078125,45.00004196166992,3.3712167739868164,3.647929430007935,3.014432907104492,3.9870338439941406,4.314292907714844,280.6678799629211,275.7655297756195,281.4656700134277,332.9410766601562,324.23275604248045,305.4993499755859,32.3177490234375,31.1531982421875,31.408748626708984,277.7203201293945,275.4723700523376,0.010164584159851,0.0090292749404907,481.7628784179688,480.82073974609375,23.28348159790039,23.609203338623047,395049.786567688,1238037.0140075684,1221435.4515075684,1224975.4905700684,12.052000999450684,12.047118186950684,552612.2570037842,401122.9991912842,308.1880706787109,267.7634757995605,303.0287097930908,308.53055038452146,6.967499732971191,35.189998626708984,29.979999542236328,0.0001459802076551,1976.55615234375,14.176199913024902,13.688069343566896,6.791999816894531,2.453068733215332,2.1926748752593994,0.8232611417770386,0.9069387316703796,0.8367636799812317,3.1552791595458984,256.6388854980469,14.416543960571287,643.9100952148438,285.35986328125,2.4496140480041504,1.2899415493011477,592.1941528320312,661.5646362304688,30.99,17.45
2025-01-27 14:05:22+01:00,8.0,844.84814453125,45.056678771972656,3.3902621269226074,3.633328914642334,2.998465061187744,4.0122270584106445,4.299885749816895,280.6678799629211,275.79552974700925,281.4656700134277,332.9410766601562,324.24275436401365,305.4993499755859,32.29774856567383,31.155792236328125,31.428749084472656,277.7303198814392,275.4723700523376,0.0101251325607299,0.0090496559143066,481.7633666992188,480.7462463378906,23.23770523071289,23.038434982299805,395889.0199661255,1228393.4593200684,1214111.2327575684,1222412.0140075684,12.037352561950684,12.075194358825684,555175.7335662842,401977.4913787842,307.9817756652832,267.94216957092283,303.0287097930908,308.5005516052246,6.972499847412109,35.189998626708984,29.979999542236328,0.0001455732896592,2007.436279296875,13.503236770629885,13.562968254089355,6.791999816894531,2.8149333000183105,2.2041895389556885,0.8003353476524353,0.8831376433372498,0.8385622501373291,3.1074328422546387,258.4416198730469,13.923452377319336,644.2017211914062,285.3591003417969,2.453155994415283,1.2903177738189695,592.1585693359375,662.3347778320312,30.99,17.45
2025-01-27 14:05:24+01:00,8.0,844.033203125,45.056678771972656,3.35900616645813,3.63093376159668,3.0003342628479004,3.996876001358032,4.315558433532715,280.6378797531128,275.83552994728086,281.4656700134277,332.92107620239256,324.23275604248045,305.5193504333496,32.30774688720703,31.153076171875,31.408748626708984,277.7103199005127,275.4723700523376,0.0101205959320068,0.0090407094955444,481.7800598144531,480.7633666992188,23.326396942138672,23.095178604125977,399932.5752258301,1222289.9436950684,1224365.1390075684,1219360.2561950684,12.053221702575684,12.066649436950684,558837.8429412842,407958.9366912842,308.3099540710449,267.548238658905,303.0087093353271,308.53055038452146,6.972499847412109,35.189998626708984,29.959999084472656,0.0001457767401801,1971.7506103515625,13.46164894104004,14.103959083557127,6.791999816894531,2.8275153636932373,2.2041895389556885,0.8104060888290405,0.8998222351074219,0.8403695821762085,3.161041259765625,257.3354187011719,13.915494918823242,644.1257934570312,285.3590087890625,2.451228141784668,1.289913773536682,592.0721435546875,661.9012451171875,30.99,17.45
2025-01-27 14:05:26+01:00,8.0,844.3770751953125,45.04355812072754,3.359827399253845,3.6065460443496704,2.979251265525818,3.989516019821167,4.280094623565674,280.607879781723,275.8255298376083,281.47067012786863,332.91607704162595,324.23275604248045,305.5093502044677,32.3227481842041,31.155441284179688,31.413748741149902,277.7153200149536,275.4723700523376,0.010052598953247,0.0090415315628051,481.7659912109375,480.7559661865234,23.27466011047364,23.20180606842041,400504.7798156738,1219970.6077575684,1213439.8460388184,1224059.9632263184,12.037962913513184,12.063597679138184,559570.2648162842,406982.3741912842,308.1733268737793,267.79269113540647,303.0087093353271,308.53055038452146,6.974999904632568,35.16999816894531,29.979999542236328,0.0001457767401801,2020.0732421875,13.619652271270752,13.887066841125488,6.791999816894531,2.7124840021133423,2.2005534172058105,0.8134522438049316,0.889590322971344,0.8314808905124664,3.161802887916565,257.30810546875,14.191344261169434,644.1721496582031,285.38865661621094,2.4515039920806885,1.2900577783584597,592.2560424804688,,30.99,17.45
2025-01-27 14:05:28+01:00,8.0,844.720947265625,45.03043746948242,3.3606486320495605,3.582158327102661,2.958168268203736,3.9821560382843018,4.244630813598633,280.57787981033323,275.81552972793577,281.47567024230955,332.9110778808593,324.23275604248045,305.4993499755859,32.33774948120117,31.15780639648437,31.41874885559082,277.7203201293945,275.4723700523376,0.0099846019744873,0.0090423536300659,481.7519226074219,480.7485656738281,23.2229232788086,23.308433532714844,401076.9844055176,1217651.2718200684,1202514.5530700684,1228759.6702575684,12.022704124450684,12.060545921325684,560302.6866912842,406005.8116912842,308.03669967651365,268.03714361190794,303.0087093353271,308.53055038452146,6.972499847412109,35.16999816894531,29.979999542236328,0.0001461327955457,2007.391845703125,13.777655601501465,13.670174598693848,6.791999816894531,2.597452640533448,2.1969172954559326,0.8164983987808228,0.8793584108352661,0.8225921988487244,3.162564516067505,257.2807922363281,14.467193603515623,644.218505859375,285.4183044433594,2.451779842376709,1.2902017831802368,592.43994140625,661.9124145507812,30.99,17.45
2025-01-27 14:05:30+01:00,8.0,844.4285278320312,45.044715881347656,3.3613460063934326,3.633279800415039,3.004002809524536,3.986095905303955,4.308572292327881,280.50787963867185,275.7655297756195,281.44566955566404,332.92107620239256,324.2027572631836,305.4993499755859,32.29774856567383,31.1639404296875,31.408748626708984,277.7203201293945,275.4723700523376,0.010127984046936,0.0090452852249145,481.7671813964844,480.7405090332031,23.252010345458984,23.07718849182129,398711.895942688,1223754.7874450684,1213867.0921325684,1223022.3655700684,12.028807640075684,12.059325218200684,559936.4757537842,404663.0382537842,308.20068206787107,267.198620223999,303.0087093353271,308.53055038452146,6.977499961853027,35.15999984741211,29.94999885559082,0.0001462345208062,2016.468994140625,14.22686004638672,14.089839935302734,6.791999816894531,2.2512755393981934,2.1941912174224854,0.8274709582328796,0.9071509838104248,0.8345208168029785,3.108643054962158,257.1851806640625,13.939581871032717,644.1555786132812,285.4188537597656,2.45341420173645,1.290218472480774,592.376708984375,662.2438354492188,30.99,17.45
2025-01-27 14:05:32+01:00,8.0,843.307373046875,45.060394287109375,3.348477363586426,3.620853900909424,2.992482662200928,3.971168756484986,4.313251972198486,280.4978798866272,275.7655297756195,281.4356702804565,332.9110778808593,324.2027572631836,305.5193504333496,32.29774856567383,31.1639404296875,31.41874885559082,277.7303198814392,275.4523700714111,0.010127984046936,0.0090306034088134,481.780517578125,480.7951354980469,23.252010345458984,23.10035896301269,397948.956489563,1219848.5374450684,1220214.7483825684,1224975.4905700684,12.056883811950684,12.009276390075684,557739.2101287842,408569.2882537842,308.1124214172363,267.0288013458252,303.0287097930908,308.53055038452146,6.977499961853027,35.189998626708984,29.959999084472656,0.0001460310702853,2062.47802734375,14.210356712341309,13.582720756530762,6.791999816894531,2.4679150581359863,2.2408478260040283,0.8130647540092468,0.9054527282714844,0.8397349715232849,3.184936761856079,257.23980712890625,14.029905319213867,644.1975708007812,285.47332763671875,2.454089641571045,1.2901055812835691,592.4715576171875,661.8440551757812,30.99,17.45
2025-01-27 14:05:34+01:00,8.0,843.8924255371094,45.045875549316406,3.348476767539978,3.620493769645691,2.991478085517884,3.969220280647278,4.301191568374634,280.4878798961639,275.77552976608274,281.4506701469421,332.9110778808593,324.2227558135986,305.5293506622314,32.307748794555664,31.155990600585938,31.413748741149902,277.72532000541685,275.4623700618744,0.0101108403205871,0.0090306034088134,481.780517578125,480.7984924316406,23.232460021972656,23.340903282165527,398635.5900764465,1227600.0022888184,1219848.5374450684,1220825.0999450684,12.054442405700684,12.025755882263184,556274.3663787842,405517.5304412842,308.1733631134033,267.2493797779083,303.01870956420896,308.515550994873,6.982500076293945,35.16999816894531,29.94999885559082,0.0001460310702853,1960.13720703125,13.997976303100586,13.578673839569092,6.791999816894531,2.497418761253357,2.2273659706115723,0.812389075756073,0.897376537322998,0.8364985287189484,3.1970547437667847,256.9530029296875,13.907899379730225,644.1616821289062,285.4731140136719,2.4519166946411133,1.2900986671447754,592.2994689941406,,30.99,17.45
2025-01-27 14:05:36+01:00,8.0,844.4774780273438,45.03135681152344,3.3484761714935303,3.620133638381958,2.990473508834839,3.9672718048095694,4.289131164550781,280.47787990570066,275.785529756546,281.4656700134277,332.9110778808593,324.24275436401365,305.53935089111326,32.3177490234375,31.14804077148437,31.408748626708984,277.7203201293945,275.4723700523376,0.0100936965942382,0.0090306034088134,481.780517578125,480.8018493652344,23.212909698486328,23.58144760131836,399322.2236633301,1235351.4671325684,1219482.3265075684,1216674.7093200684,12.052000999450684,12.042235374450684,554809.5226287842,402465.7726287842,308.2343048095703,267.46995820999143,303.0087093353271,308.5005516052246,6.96999979019165,35.16999816894531,30.0,0.0001455732896592,2021.05224609375,13.785595893859863,13.574626922607422,6.791999816894531,2.5269224643707275,2.213884115219116,0.8117133975028992,0.8893003463745117,0.8332620859146118,3.2091727256774902,256.66619873046875,13.785893440246582,644.1257934570312,285.472900390625,2.4497437477111816,1.2900917530059814,592.1273803710938,661.5053100585938,30.99,17.45
2025-01-27 14:05:38+01:00,8.0,844.5624389648438,45.08616638183594,3.375913619995117,3.631859064102173,2.998767137527466,3.9792134761810303,4.307316780090332,280.4678796768188,275.81552972793577,281.4356702804565,332.8910774230957,324.282755279541,305.5193504333496,32.28774642944336,31.140289306640625,31.408748626708984,277.7103199005127,275.4723700523376,0.0101246404647827,0.0090432786941528,481.8005676269531,480.7198181152344,23.256778717041016,23.24180030822754,385055.2797317505,1222534.0843200684,1214477.4436950684,1210082.9124450684,12.047118186950684,12.056883811950684,538696.2413787842,385864.2101287842,308.19647827148435,267.1804250717163,303.0087093353271,308.53055038452146,6.965000152587891,35.189998626708984,30.01000022888184,0.0001463871086968,2017.803955078125,13.574626922607422,14.327410697937012,6.791999816894531,2.857815742492676,2.2041895389556885,0.7963430285453796,0.8923193216323853,0.8408739566802979,3.1552791595458984,256.10626220703125,13.366973876953123,644.1295776367188,285.41473388671875,2.45253324508667,1.290372371673584,592.1273803710938,661.5928955078125,30.99,17.45
2025-01-27 14:05:40+01:00,8.0,842.7440795898438,45.02464294433594,3.368868589401245,3.640713691711426,3.005674362182617,3.9923312664031982,4.322718620300293,280.4278797149658,275.83552994728086,281.44566955566404,332.8810752868652,324.2527565002441,305.4993499755859,32.29774856567383,31.1400146484375,31.41874885559082,277.7203201293945,275.4723700523376,0.0101442775726318,0.0090656394958496,481.8200988769531,480.7655944824219,23.15664291381836,23.575796127319336,394134.259223938,1221801.6624450684,1216552.6390075684,1214233.3030700684,12.061766624450684,12.073973655700684,565307.5695037842,400146.4366912842,308.0998138427734,267.31339778900144,303.0087093353271,308.53055038452146,6.962500095367432,35.16999816894531,30.0,0.0001457767401801,2003.9656982421875,13.939413070678713,14.073813438415527,6.791999816894531,2.615320205688477,2.2296433448791504,0.8205599188804626,0.8995175361633301,0.8356142044067383,3.0719692707061768,255.77850341796875,13.939581871032717,644.3656616210938,285.4723205566406,2.448529958724976,1.2901666164398191,592.2639770507812,661.512939453125,30.99,17.45
2025-01-27 14:05:42+01:00,8.0,843.035400390625,45.03401565551758,3.372391104698181,3.627173900604248,2.9936115741729736,3.994969964027405,4.300912618637085,280.43787970542905,275.8205298423767,281.44566955566404,332.8810752868652,324.23775520324705,305.4943508148193,32.30274772644043,31.139450073242188,31.39874839782715,277.7153200149536,275.4723700523376,0.0101027188301086,0.0090414972305297,481.80055236816406,480.7640228271485,23.1630802154541,23.41441535949707,394363.1410598755,1217773.3421325684,1210632.2288513184,1214599.5140075684,12.053832054138184,12.055052757263184,557128.8585662842,400024.3663787842,308.0281185150146,267.5055550575256,303.0087093353271,308.53055038452146,6.957499980926514,35.15999984741211,30.0,0.0001467431640624,2034.0003662109373,13.912402629852297,14.166388034820557,6.791999816894531,2.5347448587417603,2.2126728296279907,0.8138794898986816,0.8949784934520721,0.8341826796531677,3.104547500610352,256.30430603027344,13.882628917694092,644.3090515136719,285.4448699951172,2.450426697731018,1.2901698350906372,592.2752380371094,,30.99,17.45
2025-01-27 14:05:44+01:00,8.0,843.3267211914062,45.04338836669922,3.375913619995117,3.6136341094970703,2.98154878616333,3.9976086616516113,4.279106616973877,280.4478796958923,275.8055297374725,281.44566955566404,332.8810752868652,324.22275390625,305.4893516540527,32.30774688720703,31.138885498046875,31.37874794006348,277.7103199005127,275.4723700523376,0.0100611600875854,0.0090173549652099,481.781005859375,480.762451171875,23.169517517089844,23.253034591674805,394592.022895813,1213745.0218200684,1204711.8186950684,1214965.7249450684,12.045897483825684,12.036131858825684,548950.1476287842,399902.2960662842,307.95642318725584,267.6977123260498,303.0087093353271,308.53055038452146,6.967499732971191,35.15999984741211,30.01000022888184,0.0001463871086968,1987.101806640625,13.88539218902588,14.258962631225586,6.791999816894531,2.454169511795044,2.195702314376831,0.8071990609169006,0.8904394507408142,0.8327511548995972,3.1371257305145264,256.8301086425781,13.825675964355469,644.25244140625,285.4174194335937,2.4523234367370605,1.290173053741455,592.2864990234375,661.9291381835938,30.99,17.45
2025-01-27 14:05:46+01:00,8.0,843.0281982421875,45.022979736328125,3.3987479209899902,3.6338589191436768,3.0014808177948,4.023972511291504,4.302334308624268,280.4978798866272,275.74552979469297,281.44566955566404,332.8610786437988,324.2727569580078,305.4993499755859,32.29774856567383,31.139129638671875,31.408748626708984,277.7203201293945,275.4523700714111,0.0101199235916137,0.0090501699447631,481.8029479980469,480.76068115234375,23.20384979248047,22.990785598754883,399856.2812805176,1240356.3499450684,1220336.8186950684,1217407.1311950684,12.042235374450684,12.059325218200684,558593.7023162842,406249.9523162842,307.88460006713865,266.8705429077148,302.9987091064453,308.5005516052246,6.964999675750732,35.16999816894531,30.0,0.0001462345208062,2045.61376953125,14.13205623626709,13.70790958404541,6.791999816894531,2.419290542602539,2.253227472305298,0.8230351209640503,0.9033970832824708,0.8327376246452332,3.111675500869751,257.963623046875,13.881440162658691,644.49609375,285.41754150390625,2.4536728858947754,1.2901767492294312,592.2318725585938,662.2637939453125,30.99,17.45
2025-01-27 14:05:48+01:00,8.0,843.3502197265625,45.019832611083984,3.375913619995117,3.627239942550659,2.99439024925232,4.0032267570495605,4.301254749298096,280.5178798675537,275.74552979469297,281.44566955566404,332.871076965332,324.2727569580078,305.4993499755859,32.30774688720703,31.14837646484375,31.39874839782715,277.7103199005127,275.4723700523376,0.0101042823791503,0.0090491886138916,481.7752685546875,480.7903137207031,23.13804626464844,23.10953521728516,393829.083442688,1229003.8108825684,1211303.6155700684,1205932.5218200684,12.034911155700684,12.065428733825684,558593.7023162842,398559.5226287842,308.17966690063474,267.9540413856506,303.0087093353271,308.5005516052246,6.977499961853027,35.15999984741211,30.01999855041504,0.0001461327955457,2019.138671875,13.779528617858888,14.03562355041504,6.791999816894531,2.667938232421875,2.2296433448791504,0.81464022397995,0.8916133046150208,0.8334401845932007,3.118643283843994,258.7830505371094,13.664258003234863,644.416259765625,285.36181640625,2.4530487060546875,1.2900043725967407,592.2811279296875,662.0841674804688,30.99,17.45
2025-01-27 14:05:50+01:00,8.0,844.095458984375,45.05735397338867,3.387550115585327,3.642230749130249,3.0062079429626465,4.01851749420166,4.320636510848999,280.5378798484802,275.7655297756195,281.4556697845459,332.8660778045654,324.2727569580078,305.5093502044677,32.30274772644043,31.150146484375,31.388748168945312,277.7153200149536,275.4723700523376,0.0101419868469238,0.009049099445343,481.7655029296875,480.7895812988281,23.16546440124512,23.22024631500244,399627.411365509,1228759.6702575684,1214965.7249450684,1208434.9632263184,12.036131858825684,12.039183616638184,559448.1945037842,406616.1632537842,308.1607536315918,267.6879135608673,303.0037092208862,308.515550994873,6.97499942779541,35.189998626708984,30.03999900817871,0.0001466923014322,1982.7410888671875,13.90753173828125,13.84491729736328,6.791999816894531,2.499805927276612,2.2494853734970093,0.8114789426326752,0.8989733755588531,0.8388481736183167,3.118643283843994,258.7830505371094,13.566071033477783,644.4603271484375,285.3613739013672,2.453231811523437,1.2899900674819946,592.1795349121094,,30.99,17.45
2025-01-27 14:05:52+01:00,8.0,844.8406982421875,45.09487533569336,3.399186611175537,3.657221555709839,3.0180256366729736,4.03380823135376,4.340018272399902,280.5578798294067,275.785529756546,281.4656700134277,332.8610786437988,324.2727569580078,305.5193504333496,32.29774856567383,31.15191650390625,31.37874794006348,277.7203201293945,275.4723700523376,0.0101796913146972,0.0090490102767944,481.7557373046875,480.7888488769531,23.1928825378418,23.330957412719727,405425.7392883301,1228515.5296325684,1218627.8343200684,1210937.4046325684,12.037352561950684,12.012938499450684,560302.6866912842,414672.8038787842,308.1418403625488,267.421785736084,302.9987091064453,308.53055038452146,6.989999771118164,35.16999816894531,30.01000022888184,0.0001461327955457,2056.470947265625,14.035534858703612,13.654211044311523,6.791999816894531,2.331673622131348,2.269327402114868,0.8083176612854004,0.9063334465026855,0.8442561626434326,3.118643283843994,258.7830505371094,13.467884063720703,644.50439453125,285.3609313964844,2.4534149169921875,1.2899757623672483,592.0779418945312,662.0536499023438,30.99,17.45
2025-01-27 14:05:54+01:00,8.0,843.4174194335938,45.01837158203125,3.366520881652832,3.632628917694092,2.9998459815979004,3.986675262451172,4.299666881561279,280.58788003921507,275.83552994728086,281.4656700134277,332.83107604980466,324.29275741577146,305.4993499755859,32.30774688720703,31.14852905273437,31.39874839782715,277.76032009124754,275.49237003326414,0.0101197032928466,0.009014609336853,481.7547912597656,480.7894287109375,23.17190170288086,23.2028751373291,400314.0449523926,1222289.9436950684,1216308.4983825684,1219116.1155700684,12.047118186950684,12.077635765075684,555664.0148162842,405639.6007537842,308.09140625,267.64988412857053,302.98870887756345,308.4905494689941,6.992499828338623,35.15999984741211,30.01999855041504,0.0001462345208062,2013.932861328125,13.88740062713623,13.951398849487305,6.791999816894531,2.640076875686645,2.185703992843628,0.7996727824211121,0.8802133798599243,0.835719645023346,3.1201601028442383,257.29443359375,14.005712509155272,644.2982788085938,285.33233642578125,2.4532999992370605,1.2900062799453735,592.3038940429688,661.900146484375,30.99,17.45
2025-01-27 14:05:56+01:00,8.0,843.709228515625,45.024864196777344,3.389725685119629,3.636445045471192,3.002526998519897,4.013382434844971,4.313553333282471,280.57787981033323,275.8055297374725,281.4656700134277,332.84107818603513,324.2727569580078,305.4993499755859,32.29774856567383,31.13427734375,31.408748626708984,277.7203201293945,275.49237003326414,0.0101327877044677,0.009042685508728,481.81103515625,480.8395080566406,23.28205108642578,23.36876106262207,404433.9179992676,1232421.7796325684,1211669.8265075684,1213256.7405700684,12.042235374450684,12.017821311950684,549560.4991912842,395385.6945037842,308.19227447509763,267.85313119888303,302.98870887756345,308.5005516052246,6.979999542236328,35.16999816894531,30.01000022888184,0.0001463871086968,1967.16748046875,13.682103157043455,13.345292091369627,6.791999816894531,2.841707229614258,2.236608028411865,0.8157020807266235,0.8888798952102661,0.8323746919631958,3.0167598724365234,257.0895690917969,13.682302474975586,644.2100219726562,285.3309631347656,2.45150089263916,1.289902687072754,592.0396728515625,661.6762084960938,30.99,17.45
2025-01-27 14:05:58+01:00,8.0,843.5450744628906,45.0650691986084,3.3894063234329224,3.6395089626312256,3.004873394966125,4.015825271606445,4.31618332862854,280.60287990570066,275.8205298423767,281.47067012786863,332.8360771179199,324.26275672912595,305.4993499755859,32.29774856567383,31.13427734375,31.403748512268063,277.7203201293945,275.49237003326414,0.0101327877044677,0.0090320210456848,481.7950744628906,480.8202819824219,23.28205108642578,23.282206535339355,402793.5981750488,1224243.0686950684,1207153.2249450684,1209777.7366638184,12.035521507263184,12.025145530700684,550292.9210662842,399902.2960662842,308.17126121520994,267.55616726875303,302.98370876312254,308.49055137634275,6.979999542236328,35.16999816894531,30.03999900817871,0.0001467431640624,2012.909423828125,14.024910926818848,13.601361751556396,6.791999816894531,2.6481658220291138,2.216155171394348,0.8164399266242981,0.9000038504600525,0.835188090801239,3.091183423995972,257.3422241210937,13.693280220031738,644.3928833007812,285.332275390625,2.4527413845062256,1.2899044156074524,592.2009582519531,,30.99,17.45
2025-01-27 14:06:00+01:00,8.0,843.3809204101562,45.10527420043945,3.389086961746216,3.64257287979126,3.007219791412353,4.01826810836792,4.318813323974609,280.6278800010681,275.83552994728086,281.47567024230955,332.83107604980466,324.2527565002441,305.4993499755859,32.29774856567383,31.13427734375,31.39874839782715,277.7203201293945,275.49237003326414,0.0101327877044677,0.0090213565826416,481.7791137695313,480.8010559082031,23.28205108642578,23.19565200805664,401153.2783508301,1216064.3577575684,1202636.6233825684,1206298.7327575684,12.028807640075684,12.032469749450684,551025.3429412842,404418.8976287842,308.15024795532224,267.259203338623,302.9787086486816,308.4805511474609,6.984999656677246,35.16999816894531,30.01000022888184,0.0001471500820583,1979.404052734375,14.367718696594238,13.857431411743164,6.791999816894531,2.4546244144439697,2.195702314376831,0.8171777725219727,0.9111278057098388,0.8380014896392822,3.16560697555542,257.5948791503906,13.70425796508789,644.5757446289062,285.3335876464844,2.453981876373291,1.2899061441421509,592.3622436523438,661.8905639648438,30.99,17.45
2025-01-27 14:06:02+01:00,8.0,845.441162109375,45.00740051269531,3.3973212242126465,3.658163547515869,3.017184019088745,4.02935791015625,4.338727474212647,280.6278800010681,275.81552972793577,281.4656700134277,332.82107772827146,324.282755279541,305.4993499755859,32.28774642944336,31.141143798828125,31.39874839782715,277.740320110321,275.51237001419065,0.0101898384094238,0.0090213565826416,481.7791137695313,480.7850036621094,23.215770721435547,23.139535903930664,401839.9238586426,1226928.6155700684,1212280.1780700684,1221679.5921325684,12.032469749450684,12.069090843200684,552246.0460662842,402709.9132537842,307.66870346069334,267.5121091842651,302.9687084197998,308.5005516052246,6.979999542236328,35.189998626708984,30.01000022888184,0.0001466923014322,1971.9730224609373,13.357131958007812,13.889416694641112,6.791999816894531,2.8375136852264404,2.197216033935547,0.7959848046302795,0.8849005699157715,0.8442081809043884,3.063753604888916,257.5948791503906,13.76795768737793,644.3825073242188,285.3352355957031,2.452583074569702,1.2899597883224487,592.4833374023438,661.96630859375,30.99,17.45
2025-01-27 14:06:04+01:00,8.0,843.7383422851562,45.08594131469727,3.390263319015503,3.638097763061523,3.004476308822632,4.018152236938477,4.315627098083496,280.6378797531128,275.8555299282074,281.47567024230955,332.82107772827146,324.2727569580078,305.4893516540527,32.29774856567383,31.13397216796875,31.37874794006348,277.740320110321,275.51237001419065,0.0101314115524292,0.0090291728973388,481.79437255859375,480.7908020019531,23.221969604492188,23.20246696472168,400695.5146789551,1227905.1780700684,1212402.2483825684,1214721.5843200684,12.038573265075684,12.039793968200684,556152.2960662842,408203.0773162842,307.97754898071287,267.9065541267395,302.9687084197998,308.5005516052246,6.977499961853027,35.189998626708984,30.01000022888184,0.0001468957519531,1971.66162109375,13.915392875671388,14.186200141906738,6.791999816894531,2.429288864135742,2.182969331741333,0.8148869872093201,0.8958960175514221,0.8350439667701721,3.033752918243408,256.8847351074219,13.935461044311523,644.4246826171875,285.3337707519531,2.453120231628418,1.289947748184204,592.4599609375,661.8619995117188,30.99,17.45
2025-01-27 14:06:06+01:00,8.0,844.080078125,45.02951049804688,3.3879096508026123,3.635499954223633,3.001927614212036,4.016998767852783,4.310563564300537,280.6778797149658,275.8955298900604,281.47567024230955,332.7910751342773,324.23275604248045,305.4893516540527,32.28774642944336,31.13623046875,31.39874839782715,277.7303198814392,275.5223700046539,0.0101354799270629,0.0090239448547363,481.79052734375,480.8140869140625,23.18906784057617,23.272705078125,401534.7480773926,1239868.0686950684,1219726.4671325684,1203979.3968200684,12.020262718200684,12.042235374450684,561157.1788787842,409545.8507537842,307.8465751647949,267.3013543128967,302.9787086486816,308.4905494689941,6.965000152587891,35.16999816894531,30.049999237060547,0.0001464888509114,2061.14306640625,14.210356712341309,13.87743091583252,6.791999816894531,2.407038450241089,2.256608486175537,0.8109541535377502,0.8817596435546875,0.8333346247673035,3.145606517791748,257.5402526855469,13.702301025390623,643.3189697265625,285.2779846191406,2.4487850666046143,1.2897374629974363,592.4715576171875,661.7672119140625,30.99,17.45
2025-01-27 14:06:08+01:00,8.0,844.0951538085938,45.03567314147949,3.382371664047241,3.613060235977173,3.004778265953064,4.007650852203369,4.280999183654785,280.6828798294067,275.8755299091339,281.47567024230955,332.8010753631592,323.217756652832,305.4793514251709,32.292747497558594,31.134445190429688,31.383748054504395,277.7303198814392,275.5323699951172,0.0101388487815856,0.0090385847091674,481.7976837158203,480.8333129882813,23.19788932800293,23.30063438415528,400352.2038459778,1229431.0569763184,1214416.4085388184,1210510.1585388184,12.033080101013184,12.039793968200684,562255.8116912842,407714.7960662842,307.8360122680664,267.5742646694183,302.9737085342407,308.4905494689941,6.962500095367432,35.189998626708984,30.01999855041504,0.0001462345208062,2023.054443359375,14.029909610748293,14.335896968841553,6.791999816894531,2.45615017414093,2.2112979888916016,0.8107317090034485,0.8884784877300262,0.8347672820091248,3.0998096466064453,257.8816833496094,13.911211013793944,641.345458984375,285.30445861816406,2.443101644515991,1.2897788882255554,592.3702087402344,,30.99,17.45
2025-01-27 14:06:10+01:00,8.0,844.1102294921875,45.04183578491211,3.37683367729187,3.590620517730713,3.007628917694092,3.998302936553955,4.251434803009033,280.68787994384763,275.8555299282074,281.47567024230955,332.811075592041,322.2027572631836,305.46935119628904,32.29774856567383,31.13265991210937,31.36874771118164,277.7303198814392,275.5423699855804,0.0101422176361083,0.0090532245635986,481.8048400878906,480.8525390625,23.206710815429688,23.328563690185547,399169.659614563,1218994.0452575684,1209106.3499450684,1217040.9202575684,12.045897483825684,12.037352561950684,563354.4445037842,405883.7413787842,307.82544937133787,267.8471750259399,302.9687084197998,308.4905494689941,6.964999675750732,35.16999816894531,30.01000022888184,0.0001472009446885,1985.455322265625,13.849462509155272,14.794363021850586,6.791999816894531,2.5052618980407715,2.165987491607666,0.8105092644691467,0.895197331905365,0.836199939250946,3.0540127754211426,258.2231140136719,14.120121002197266,639.3719482421875,285.3309326171875,2.437418222427368,1.2898203134536743,592.2688598632812,661.653076171875,30.99,17.45
2025-01-27 14:06:12+01:00,8.0,842.2666015625,44.976505279541016,3.387382745742798,3.589619398117065,2.9946048259735107,4.00697135925293,4.26030969619751,280.6978796958923,275.8555299282074,281.47567024230955,332.7910751342773,322.1627563476562,305.4893516540527,32.29774856567383,31.11907958984375,31.37874794006348,277.7303198814392,275.5423699855804,0.0101060972213745,0.0090140237808227,481.8429870605469,480.7773742675781,23.135662078857425,23.02263259887696,399017.071723938,1235351.4671325684,1210204.9827575684,1209716.7015075684,12.030028343200684,12.041014671325684,561889.6007537842,409789.9913787842,308.05357971191404,267.7933682441711,302.9687084197998,308.4805511474609,6.965000152587891,35.15999984741211,30.01999855041504,0.0001469466145833,1996.5347900390625,13.53918170928955,14.204316139221191,6.791999816894531,2.551640272140503,2.199946165084839,0.8004245758056641,0.8829852342605591,0.835797905921936,3.1571261882781982,257.6221923828125,13.559436798095703,640.5263671875,285.3329467773437,2.44329571723938,1.2899755239486694,592.14697265625,661.9035034179688,30.99,17.45
2025-01-27 14:06:14+01:00,8.0,842.3970947265625,44.942081451416016,3.3888301849365234,3.6026110649108887,2.995020866394043,4.017459869384766,4.270896911621094,280.6978796958923,275.90552988052366,281.48566951751707,332.7810768127441,323.0227569580078,305.4893516540527,32.28774642944336,31.11907958984375,31.358747482299805,277.7303198814392,275.5423699855804,0.0101060972213745,0.0090140237808227,481.8429870605469,480.8700866699219,23.135662078857425,23.28757095336914,401076.9844055176,1232543.8499450684,1214111.2327575684,1220092.6780700684,12.030028343200684,12.039793968200684,558227.4913787842,408447.2179412842,307.93530120849607,267.421785736084,302.9687084197998,308.4805511474609,6.960000038146973,35.16999816894531,30.03999900817871,0.0001465397135416,1980.204833984375,14.159990310668944,13.568917274475098,6.791999816894531,2.5336976051330566,2.2057044506073,0.8077107071876526,0.8831145167350769,0.8327118158340454,3.035512208938598,256.4613647460937,14.88810920715332,642.5048828125,285.2771301269531,2.447838068008423,1.2897098064422607,592.4597778320312,661.8634033203125,30.99,17.45
2025-01-27 14:06:16+01:00,8.0,843.2633972167969,44.99297523498535,3.3797686100006104,3.613058805465698,2.999421238899231,4.011231660842896,4.283157825469971,280.68787970542905,275.90552988052366,281.490669631958,332.7860759735107,323.32275619506834,305.4793514251709,32.28774642944336,31.1248779296875,31.36874771118164,277.72532000541685,275.5423699855804,0.0101122751235961,0.0090248613357543,481.8131866455078,480.85594177246094,23.21815490722656,23.266282081604004,397567.47484207153,1227722.0726013184,1217468.1663513184,1223083.4007263184,12.023924827575684,12.033080101013184,554138.1359100342,403076.1241912842,308.0280632019043,267.5268672943115,302.9737085342407,308.4805511474609,6.96750020980835,35.16999816894531,30.01999855041504,0.0001468957519531,2041.876220703125,14.210281372070312,13.51154375076294,6.791999816894531,2.396897792816162,2.229036331176758,0.8165640830993652,0.894937127828598,0.8319003880023956,3.1153961420059204,256.7276763916016,14.3161301612854,642.9742736816406,285.30601501464844,2.449259877204895,1.289776086807251,592.2887268066406,,30.99,17.45
2025-01-27 14:06:18+01:00,8.0,844.1296997070312,45.04386901855469,3.3707070350646973,3.623506546020508,3.003821611404419,4.005003452301025,4.295418739318848,280.6778797149658,275.90552988052366,281.4956697463989,332.7910751342773,323.6227554321289,305.46935119628904,32.28774642944336,31.13067626953125,31.37874794006348,277.7203201293945,275.5423699855804,0.0101184530258178,0.009035698890686,481.7833862304688,480.841796875,23.300647735595703,23.244993209838867,394057.9652786255,1222900.2952575684,1220825.0999450684,1226074.1233825684,12.017821311950684,12.026366233825684,550048.7804412842,397705.0304412842,308.1208251953125,267.63194885253904,302.9787086486816,308.4805511474609,6.972499847412109,35.16999816894531,30.01999855041504,0.0001463871086968,1998.09228515625,14.26057243347168,13.45417022705078,6.791999816894531,2.260097980499268,2.252368211746216,0.8254174590110779,0.9067597389221193,0.8310889601707458,3.195280075073242,256.9939880371094,13.74415111541748,643.4436645507812,285.3348999023437,2.450681686401367,1.2898423671722412,592.11767578125,661.7078857421875,30.99,17.45
2025-01-27 14:06:20+01:00,8.0,844.9232788085938,45.06216430664063,3.3529019355773926,3.6237776279449454,2.99967098236084,3.973005533218384,4.293978691101074,280.6678799629211,275.9255298614502,281.5156702041626,332.76107635498045,323.9127563476562,305.46935119628904,32.28774642944336,31.12826538085937,31.37874794006348,277.7303198814392,275.5423699855804,0.0101152114868164,0.0090377130508422,481.79437255859375,480.8078308105469,23.24056625366211,23.16915702819824,405807.2090148926,1237060.4515075684,1220947.1702575684,1218994.0452575684,12.037352561950684,11.984862327575684,557128.8585662842,412475.5382537842,308.045149230957,267.5781439781189,302.98870887756345,308.4805511474609,6.979999542236328,35.16999816894531,30.01000022888184,0.0001465397135416,2009.839111328125,13.997403144836426,13.65440845489502,6.791999816894531,2.509479522705078,2.252368211746216,0.8286725282669067,0.8968906402587891,0.8271266222000122,3.174086570739746,257.1578674316406,14.284919738769531,643.8622436523438,285.33380126953125,2.4512293338775635,1.2899127006530762,592.4221801757812,661.810302734375,30.99,17.45
2025-01-27 14:06:22+01:00,8.0,842.9612426757812,45.08565139770508,3.3707070350646973,3.636486053466797,3.006711959838867,4.005248069763184,4.321060180664063,280.61787977218626,275.9255298614502,281.5156702041626,332.76107635498045,324.06275405883787,305.46935119628904,32.27774810791016,31.11761474609375,31.37874794006348,277.7103199005127,275.5423699855804,0.0101402788162231,0.0090394897460937,481.842529296875,480.8806762695313,23.21195602416992,23.24860572814941,394057.9652786255,1230468.6546325684,1214111.2327575684,1221557.5218200684,12.041014671325684,12.056883811950684,561401.3195037842,408203.0773162842,308.175463104248,267.4278072357177,302.9687084197998,308.4805511474609,6.974999904632568,35.16999816894531,30.0,0.0001466923014322,2033.510986328125,14.009413719177246,12.906122207641602,6.791999816894531,2.394357204437256,2.185987949371338,0.8100278973579407,0.8937935829162598,0.8374948501586914,3.10074234008789,256.10626220703125,14.70064926147461,644.0849609375,285.278076171875,2.452199697494507,1.2897402048110962,592.4244384765625,661.7666015625,30.99,17.45
2025-01-27 14:06:24+01:00,8.0,842.9462280273438,45.04226112365723,3.3599175214767456,3.63398027420044,3.0043433904647827,4.002680063247681,4.312328577041626,280.60287990570066,275.8905298948288,281.50566997528074,332.7360767364502,324.07775535583494,305.46935119628904,32.27774810791016,31.11878967285156,31.37374782562256,277.7103199005127,275.5523699760437,0.0101285171508789,0.009034785747528,481.8360900878906,480.8433532714844,23.205995559692383,23.183809280395508,395354.962348938,1226745.5101013184,1210571.1936950684,1214843.6546325684,12.036742210388184,12.051390647888184,554870.5577850342,403625.4405975342,308.0955184936523,267.55379190444944,302.98370876312254,308.4805511474609,6.972499847412109,35.16999816894531,30.01000022888184,0.0001462345208062,1975.1767578125,14.05456256866455,13.613595962524414,6.791999816894531,2.3287545442581177,2.188110947608948,0.8142478168010712,0.8974068462848663,0.8347764015197754,3.104233741760254,256.1404113769531,14.33812665939331,644.1479187011719,285.2785186767578,2.4524333477020264,1.289754569530487,592.4276428222656,,30.99,17.45
2025-01-27 14:06:26+01:00,8.0,842.9312133789062,44.998870849609375,3.349128007888794,3.631474494934082,3.0019748210906982,4.000112056732178,4.3035969734191895,280.58788003921507,275.8555299282074,281.4956697463989,332.7110771179199,324.092756652832,305.46935119628904,32.27774810791016,31.11996459960937,31.36874771118164,277.7103199005127,275.56236996650694,0.0101167554855346,0.0090300817489624,481.8296508789063,480.8060302734375,23.200035095214844,23.1190128326416,396651.9594192505,1223022.3655700684,1207031.1546325684,1208129.7874450684,12.032469749450684,12.045897483825684,548339.7960662842,399047.8038787842,308.0155738830566,267.6797765731812,302.9987091064453,308.4805511474609,6.977499961853027,35.13999938964844,30.0,0.0001466923014322,2010.862548828125,14.099711418151855,14.321069717407228,6.791999816894531,2.2631518840789795,2.1902339458465576,0.8184677362442017,0.9010201096534728,0.8320579528808594,3.107725143432617,256.174560546875,13.975604057312012,644.2108764648438,285.2789611816406,2.452666997909546,1.289768934249878,592.4308471679688,661.8457641601562,30.99,17.45
2025-01-27 14:06:28+01:00,8.0,844.9862060546875,45.14101409912109,3.3462016582489014,3.652931451797485,3.0212740898132324,3.968435525894165,4.332202434539795,280.5278800964355,275.81552972793577,281.4956697463989,332.6910766601562,324.1227554321289,305.46935119628904,32.24774932861328,31.109161376953125,31.358747482299805,277.7203201293945,275.5423699855804,0.0101813669204711,0.009019772529602,481.81439208984375,480.8248291015625,23.20384979248047,23.3382511138916,396346.7836380005,1232055.5686950684,1210693.2640075684,1218383.6936950684,12.025145530700684,12.044676780700684,554931.5929412842,402465.7726287842,308.1376365661621,267.9718488693237,302.98870887756345,308.4805511474609,6.992499828338623,35.15999984741211,30.01000022888184,0.0001468957519531,2003.965576171875,14.093688011169434,13.929393768310549,6.791999816894531,2.499949216842652,2.1520090103149414,0.8289746046066284,0.9058457612991332,0.8335649967193604,3.1374335289001465,256.0243225097656,13.714258193969728,643.9960327148438,285.33270263671875,2.4512031078338623,1.2898775339126587,592.2686157226562,661.4852905273438,30.99,17.45
