_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-27 14:06:30+01:00,8.0,843.516845703125,45.04048156738281,3.386769771575928,3.5910332202911377,2.9682583808898926,4.021232604980469,4.2637619972229,280.5278800964355,275.785529756546,281.4956697463989,332.7110771179199,324.1327575683593,305.4893516540527,32.257747650146484,31.1217041015625,31.37874794006348,277.740320110321,275.5223700046539,0.0100192699432373,0.0090338535308837,481.8124694824219,480.8404541015625,23.268699645996094,23.4087028503418,403747.2724914551,1225463.7718200684,1208984.2796325684,1221923.7327575684,12.032469749450684,12.052000999450684,549316.3585662842,412353.4679412842,308.3854202270508,267.757497215271,302.9987091064453,308.45055236816404,7.010000228881836,35.15999984741211,30.0,0.0001469974941677,2026.34716796875,13.476035118103027,13.680173873901367,6.791999816894531,3.0259151458740234,2.193248748779297,0.8160638809204102,0.8734211325645447,0.8217673897743225,3.167126417160034,255.81948852539065,13.496334075927734,643.7423706054688,285.3297424316406,2.449978828430176,1.2898452281951904,592.22802734375,661.39013671875,30.99,17.45
2025-01-27 14:06:32+01:00,8.0,843.6151733398438,45.06925201416016,3.3212177753448486,3.624232053756714,2.9977917671203613,3.931457757949829,4.29014778137207,280.5578798294067,275.81552972793577,281.4956697463989,332.7110771179199,324.14275588989256,305.4893516540527,32.257747650146484,31.117584228515625,31.36874771118164,277.7203201293945,275.5423699855804,0.0101085338592529,0.0090279560089111,481.8224792480469,480.8136291503906,23.24199676513672,23.310094833374023,398483.0141067505,1239501.8577575684,1219604.3968200684,1213745.0218200684,12.037352561950684,12.050780296325684,551635.6945037842,404907.1788787842,308.0409225463867,267.7933682441711,302.9987091064453,308.45055236816404,7.012499809265137,35.15999984741211,30.0,0.0001469974941677,2016.33544921875,13.973407745361328,14.07164478302002,6.791999816894531,2.501043796539306,2.23296856880188,0.8274893164634705,0.8949570059776306,0.8257943391799927,3.2079923152923584,257.00762939453125,13.257335662841797,644.1854858398438,285.3332824707031,2.4523367881774902,1.289896011352539,592.4105834960938,661.5991821289062,30.99,17.45
2025-01-27 14:06:34+01:00,8.0,842.9804077148438,45.04051780700684,3.331967353820801,3.624994993209839,2.9991904497146606,3.945573449134826,4.292559623718262,280.58287992477415,275.81052973270414,281.4956697463989,332.70107688903806,324.1327556610107,305.4893516540527,32.257747650146484,31.117584228515625,31.363747596740723,277.7203201293945,275.5423699855804,0.0101085338592529,0.0090279560089111,481.81390380859375,480.80804443359375,23.24199676513672,23.36808681488037,395965.313911438,1230163.4788513184,1216796.7796325684,1211669.8265075684,12.044676780700684,12.027586936950684,552062.9405975342,401733.3507537842,308.1018890380859,267.6226309776306,302.9987091064453,308.45055236816404,7.017499923706055,35.15999984741211,30.0,0.0001460310702853,1952.17236328125,14.145133972167969,13.90179204940796,6.791999816894531,2.429243803024292,2.22857928276062,0.8309271037578583,0.9001935720443726,0.8255361020565033,3.222229242324829,256.78228759765625,13.599387645721436,644.0738525390625,285.3337097167969,2.4516552686691284,1.2899098992347715,592.4437561035156,,30.99,17.45
2025-01-27 14:06:36+01:00,8.0,842.3456420898438,45.01178359985352,3.342716932296753,3.625757932662964,3.00058913230896,3.959689140319824,4.294971466064453,280.6078800201416,275.8055297374725,281.4956697463989,332.6910766601562,324.1227554321289,305.4893516540527,32.257747650146484,31.117584228515625,31.358747482299805,277.7203201293945,275.5423699855804,0.0101085338592529,0.0090279560089111,481.8053283691406,480.8024597167969,23.24199676513672,23.42607879638672,393447.6137161255,1220825.0999450684,1213989.1624450684,1209594.6311950684,12.052000999450684,12.004393577575684,552490.1866912842,398559.5226287842,308.16285552978513,267.45189371109007,302.9987091064453,308.45055236816404,7.019999504089356,35.15999984741211,30.0,0.0001455732896592,2014.1552734375,14.31686019897461,13.731939315795898,6.791999816894531,2.3574438095092773,2.2241899967193604,0.8343648910522461,0.9054301381111144,0.8252778649330139,3.2364661693573,256.55694580078125,13.941439628601074,643.9622192382812,285.3341369628906,2.4509737491607666,1.2899237871170044,592.4769287109375,661.2699584960938,30.99,17.45
2025-01-27 14:06:38+01:00,8.0,845.0457153320312,45.02384567260742,3.358453750610352,3.636222124099731,3.0115365982055664,3.953384399414064,4.318756103515625,280.6278800010681,275.7655297756195,281.4956697463989,332.6610778808593,324.1227554321289,305.4893516540527,32.257747650146484,31.116241455078125,31.3487491607666,277.69031991958616,275.5423699855804,0.0101626319885253,0.0090274686813354,481.8053283691406,480.83197021484375,23.172378540039062,23.383769989013672,401839.9238586426,1220214.7483825684,1209228.4202575684,1205078.0296325684,12.033690452575684,12.027586936950684,555908.1554412842,405639.6007537842,307.9733261108398,267.2652248382568,302.9987091064453,308.4805511474609,7.017499923706055,35.13999938964844,29.979999542236328,0.0001468957519531,1996.8463134765625,14.624879837036133,13.71613883972168,6.791999816894531,1.988347768783569,2.2229702472686768,0.8154003620147705,0.8921569585800171,0.833419144153595,3.133190393447876,257.2261657714844,14.154207229614258,644.546630859375,285.33673095703125,2.454969882965088,1.2900079488754272,592.6934814453125,662.0383911132812,30.99,17.45
2025-01-27 14:06:40+01:00,8.0,844.4015502929688,45.0587158203125,3.337419986724853,3.6344385147094727,3.000575304031372,3.997743368148804,4.308317184448242,280.6678799629211,275.74552979469297,281.4956697463989,332.681078338623,324.07275619506834,305.4893516540527,32.24774932861328,31.10284423828125,31.37874794006348,277.7203201293945,275.56236996650694,0.0101228342056274,0.0090677185058593,481.8601684570313,480.8239135742188,23.28157424926757,23.16349983215332,402602.8633117676,1221069.2405700684,1204833.8890075684,1218383.6936950684,12.047118186950684,12.026366233825684,550292.9210662842,397338.8195037842,307.6984352111816,267.2350100517273,302.98870887756345,308.4905494689941,7.019999504089356,35.15999984741211,29.979999542236328,0.0001463871086968,2028.572021484375,13.919393539428713,13.995394706726074,6.791999816894531,2.6469080448150635,2.272676706314087,0.8046796321868896,0.8900253772735596,0.8349335789680481,3.2830467224121094,258.3323669433594,14.527518272399902,643.8316650390625,285.3602294921875,2.4503207206726074,1.289953589439392,592.343994140625,661.3253173828125,30.99,17.45
2025-01-27 14:06:42+01:00,8.0,843.9438781738281,45.02685928344727,3.35726261138916,3.6348278522491455,3.0031192302703857,3.996627926826477,4.304603099822998,280.67287983894346,275.77552976608274,281.4956697463989,332.6710781097412,324.0677551269531,305.4943508148193,32.25274848937988,31.109405517578125,31.36874771118164,277.7203201293945,275.56236996650694,0.0101315488815307,0.00904807472229,481.8484802246094,480.8216857910156,23.24509620666504,23.29337787628174,400657.3796272278,1222228.9085388184,1209167.3851013184,1218994.0452575684,12.037962913513184,12.031859397888184,550231.8859100342,401428.1749725342,307.7281421661377,267.5974935531616,302.98870887756345,308.4855503082275,7.027499675750732,35.119998931884766,30.0,0.0001465905761718,2042.05419921875,13.798821449279783,13.81298828125,6.791999816894531,2.6826435327529907,2.284641146659851,0.8104762136936188,0.8894129991531372,0.8322596251964569,3.210240125656128,257.8543701171875,14.349841594696043,643.8128662109375,285.3466339111328,2.4503486156463623,1.2899211049079895,592.2887878417969,,30.99,17.45
2025-01-27 14:06:44+01:00,8.0,843.4862060546875,44.99500274658203,3.377105236053467,3.6352171897888175,3.0056631565093994,3.9955124855041504,4.300889015197754,280.6778797149658,275.8055297374725,281.4956697463989,332.6610778808593,324.06275405883787,305.4993499755859,32.257747650146484,31.115966796875,31.358747482299805,277.7203201293945,275.56236996650694,0.010140263557434,0.0090284309387207,481.8367919921875,480.8194580078125,23.2086181640625,23.42325592041016,398711.895942688,1223388.5765075684,1213500.8811950684,1219604.3968200684,12.028807640075684,12.037352561950684,550170.8507537842,405517.5304412842,307.7578491210937,267.9599770545959,302.98870887756345,308.4805511474609,7.029999732971191,35.13999938964844,29.979999542236328,0.0001470992194281,1952.6173095703125,13.67824935913086,13.630581855773926,6.791999816894531,2.718379020690918,2.2966055870056152,0.8162727952003479,0.8888006210327148,0.8295856714248657,3.1374335289001465,257.3763732910156,14.172164916992188,643.7940673828125,285.3330383300781,2.450376510620117,1.289888620376587,592.2335815429688,661.2737426757812,30.99,17.45
2025-01-27 14:06:46+01:00,8.0,843.376708984375,45.05165100097656,3.37593960762024,3.6366841793060303,3.0029296875,4.007318496704102,4.316828727722168,280.6778797149658,275.83552994728086,281.4956697463989,332.681078338623,324.032755279541,305.4893516540527,32.257747650146484,31.0994873046875,31.358747482299805,277.7203201293945,275.56236996650694,0.0101321477890014,0.0090258045196533,481.8591918945313,480.84417724609375,23.19622039794922,23.21485710144043,394134.259223938,1228027.2483825684,1210693.2640075684,1221191.3108825684,12.034911155700684,12.012938499450684,558837.8429412842,399536.0851287842,307.9099487304687,267.8887461662292,302.9987091064453,308.4805511474609,7.029999732971191,35.13999938964844,29.979999542236328,0.0001468957519531,2024.834228515625,13.626768112182615,14.021428108215332,6.791999816894531,2.644284725189209,2.266916990280152,0.7935428619384766,0.8864873051643372,0.8394570350646973,3.175607204437256,257.8816833496094,14.00958251953125,644.2576293945312,285.3323059082031,2.450921535491944,1.2897263765335083,592.4302368164062,661.5552978515625,30.99,17.45
2025-01-27 14:06:48+01:00,8.0,843.685791015625,45.022727966308594,3.3619508743286133,3.621628522872925,2.997427701950073,3.987332820892334,4.295314788818359,280.6778797149658,275.81552972793577,281.48566951751707,332.6410774230957,323.98275604248045,305.4893516540527,32.24774932861328,31.11248779296875,31.36874771118164,277.7103199005127,275.58236994743345,0.0101087684631347,0.0090360069274902,481.821533203125,480.8310852050781,23.22244644165039,23.457124710083008,394897.198677063,1217162.9905700684,1219604.3968200684,1219604.3968200684,12.008055686950684,12.036131858825684,558471.6320037842,404785.1085662842,308.2174934387207,267.259203338623,303.0087093353271,308.4805511474609,7.032499313354492,35.119998931884766,29.979999542236328,0.0001464888509114,2000.050048828125,13.64249324798584,13.847559928894045,6.791999816894531,2.7829713821411133,2.176258087158203,0.8194566965103149,0.888877272605896,0.8279299139976501,3.1107406616210938,255.98336791992188,13.762086868286133,643.6346435546875,285.33135986328125,2.449993848800659,1.2898341417312622,592.2219848632812,661.3460693359375,30.99,17.45
2025-01-27 14:06:50+01:00,8.0,841.9290161132812,44.978885650634766,3.363116502761841,3.622993230819702,2.9990925788879395,3.992408990859986,4.300912857055664,280.7178796768188,275.785529756546,281.5256694793701,332.6410774230957,323.98275604248045,305.4893516540527,32.257747650146484,31.11248779296875,31.358747482299805,277.740320110321,275.58236994743345,0.010114779472351,0.0091012916564941,481.8663635253906,480.8011169433594,23.22673797607422,23.53020668029785,396575.665473938,1231811.4280700684,1227294.8265075684,1214843.6546325684,12.023924827575684,12.031249046325684,563110.3038787842,403442.3351287842,308.0155738830566,267.8232606887817,302.9987091064453,308.4805511474609,7.032499313354492,35.119998931884766,30.0,0.0001471500820583,1980.7386474609373,13.791797637939451,14.351350784301758,7.070400238037109,2.7493813037872314,2.262674570083618,0.826340913772583,0.890008807182312,0.8260315656661987,3.1547019481658936,257.00762939453125,13.973453521728516,643.5618896484375,285.334228515625,2.449114322662353,1.289926528930664,592.5636596679688,661.0906372070312,30.99,17.45
2025-01-27 14:06:52+01:00,8.0,843.2799377441406,44.99625396728516,3.375526428222656,3.6257494688034058,3.001331686973572,3.9933754205703735,4.297151565551758,280.732879781723,275.7655297756195,281.530669593811,332.6410774230957,324.0227550506592,305.4943508148193,32.25274848937988,31.106185913085938,31.358747482299805,277.8603199958801,275.58236994743345,0.010114779472351,0.0091012916564941,481.8663635253906,480.8263549804688,23.22673797607422,23.49771213531494,396651.9594192505,1235107.3265075684,1218078.5179138184,1214233.3030700684,12.023314476013184,12.026366233825684,565124.4640350342,404296.8273162842,307.9120620727539,267.90645875930784,302.9987091064453,308.4805511474609,7.03749942779541,35.119998931884766,30.0,0.0001475570000542,2014.1552734375,14.129026889801024,13.889241218566896,7.070400238037109,2.4665900468826294,2.230837225914001,0.8294077217578888,0.8995404839515686,0.8258652091026306,3.0993572473526,257.1032257080078,14.174510955810549,643.815185546875,285.33482360839844,2.4490712881088257,1.289902150630951,592.6095581054688,,30.99,17.45
2025-01-27 14:06:54+01:00,8.0,844.630859375,45.01362228393555,3.387936353683472,3.628505706787109,3.003570795059204,3.9943418502807617,4.293390274047852,280.7478798866272,275.74552979469297,281.535669708252,332.6410774230957,324.06275405883787,305.4993499755859,32.24774932861328,31.099884033203125,31.358747482299805,277.9803198814392,275.58236994743345,0.010114779472351,0.0091012916564941,481.8663635253906,480.8515930175781,23.22673797607422,23.46521759033203,396728.253364563,1238403.2249450684,1208862.2093200684,1213622.9515075684,12.022704124450684,12.021483421325684,567138.6241912842,405151.3195037842,307.80855026245115,267.989656829834,302.9987091064453,308.4805511474609,7.052499771118164,35.13999938964844,30.0,0.0001473535325792,2003.209228515625,14.466256141662598,13.427131652832031,7.070400238037109,2.183798789978028,2.1989998817443848,0.8324745297431946,0.9090721607208252,0.8256988525390625,3.044012546539306,257.1988220214844,14.375568389892578,644.0684814453125,285.3354187011719,2.449028253555298,1.2898777723312378,592.6554565429688,661.1784057617188,30.99,17.45
2025-01-27 14:06:56+01:00,8.0,844.1544189453125,45.03976440429688,3.3539860248565674,3.629480361938477,3.000774383544922,3.977367162704468,4.304065704345703,280.7778796195984,275.72552981376646,281.5156702041626,332.6410774230957,324.032755279541,305.4893516540527,32.257747650146484,31.106475830078125,31.36874771118164,278.2103199005127,275.58236994743345,0.0101142597198486,0.0096799516677856,481.8649291992188,480.83599853515625,23.263931274414062,23.242570877075195,404739.0937805176,1223754.7874450684,1207763.5765075684,1209960.8421325684,12.012938499450684,12.036131858825684,562499.9523162842,404540.9679412842,308.09140625,267.87687435150144,302.9987091064453,308.4805511474609,7.052499771118164,35.119998931884766,30.0,0.0001472009446885,1996.8463134765625,14.00539493560791,13.931405067443848,7.070400238037109,2.171072244644165,2.158010959625244,0.8158451318740845,0.8970990777015686,0.830436110496521,3.0540127754211426,258.12750244140625,13.496334075927734,643.9459838867188,285.33551025390625,2.4513306617736816,1.2899681329727173,592.548828125,661.4637451171875,30.99,17.45
2025-01-27 14:06:58+01:00,8.0,843.8434448242188,45.063743591308594,3.355145215988159,3.6579606533050537,3.023010969161988,3.9801087379455566,4.339329719543457,280.7778796195984,275.74552979469297,281.5256694793701,332.6410774230957,324.08275451660154,305.4893516540527,32.257747650146484,31.10833740234375,31.39874839782715,278.3703197479248,275.58236994743345,0.0101947870254516,0.0096696033477783,481.8453674316406,480.83734130859375,23.21767807006836,23.2369441986084,399474.8115539551,1239013.5765075684,1224365.1390075684,1213256.7405700684,12.037352561950684,12.036131858825684,573242.1398162842,408813.4288787842,308.22589721679685,267.51813116073606,302.98870887756345,308.45055236816404,7.052499771118164,35.119998931884766,30.01999855041504,0.0001467940266927,1996.490234375,13.817655563354492,13.371623039245604,7.070400238037109,2.360130548477173,2.2399470806121826,0.807736337184906,0.8991008400917053,0.8395562767982483,3.148643970489502,257.4446716308594,14.456544876098633,644.0006103515625,285.3319091796875,2.451546430587769,1.2898516654968262,592.2621459960938,661.4867553710938,30.99,17.45
2025-01-27 14:07:00+01:00,8.0,844.4400024414062,45.07524871826172,3.349685907363892,3.636196851730346,3.004534244537353,3.9709761142730713,4.308093547821045,280.7678798675537,275.79552974700925,281.5256694793701,332.6410774230957,324.092756652832,305.4893516540527,32.257747650146484,31.113555908203125,31.37874794006348,278.51032009124754,275.58236994743345,0.0101414976119995,0.0096825971603393,481.8482360839844,480.7970886230469,23.28205108642578,23.122533798217773,397796.368598938,1220825.0999450684,1210815.3343200684,1215698.1468200684,12.025145530700684,12.017821311950684,572387.6476287842,402709.9132537842,307.9606498718261,267.2289451599121,302.9987091064453,308.45055236816404,7.057499885559082,35.119998931884766,30.0,0.0001469974941677,2015.22314453125,13.436745643615724,14.063505172729492,7.070400238037109,2.7241756916046143,2.2041895389556885,0.8075326681137085,0.8810959458351135,0.8316144347190857,3.0864956378936768,258.1684875488281,13.919590950012209,643.8781127929688,285.3317565917969,2.452178239822388,1.2899348735809326,592.14599609375,661.5833740234375,30.99,17.45
2025-01-27 14:07:02+01:00,8.0,844.34130859375,45.07423782348633,3.3566548824310303,3.6550698280334473,3.023214340209961,3.978681802749634,4.332396507263184,280.72787990570066,275.785529756546,281.5156702041626,332.6410774230957,324.07275619506834,305.4893516540527,32.28774642944336,31.118804931640625,31.39874839782715,278.5403198242187,275.58236994743345,0.0101869964599609,0.0096901750564575,481.8406066894531,480.8310852050781,23.34880828857422,23.45109939575196,405502.0332336426,1234130.7640075684,1221313.3811950684,1211913.9671325684,12.015379905700684,12.066649436950684,578369.0929412842,415771.4366912842,307.8803771972656,268.332635307312,302.98870887756345,308.45055236816404,7.049999237060547,35.15999984741211,30.0,0.0001471500820583,2010.9959716796875,14.057491302490234,13.381211280822754,7.070400238037109,2.61482310295105,2.1759896278381348,0.8199893236160278,0.9063387513160706,0.8351444602012634,3.093479633331299,256.4886779785156,13.674365997314451,643.7980346679688,285.33251953125,2.4502482414245605,1.289871096611023,592.2219848632812,661.1974487304688,30.99,17.45
2025-01-27 14:07:03+01:00,8.0,844.34130859375,45.07423782348633,3.3566548824310303,3.6550698280334473,3.023214340209961,3.978681802749634,4.332396507263184,280.72787990570066,275.785529756546,281.5156702041626,332.6410774230957,324.07275619506834,305.4893516540527,32.28774642944336,31.118804931640625,31.39874839782715,278.5403198242187,275.58236994743345,0.0101869964599609,0.0096901750564575,481.8406066894531,480.8310852050781,23.34880828857422,23.45109939575196,405502.0332336426,1234130.7640075684,1221313.3811950684,1211913.9671325684,12.015379905700684,12.066649436950684,578369.0929412842,415771.4366912842,307.8803771972656,268.332635307312,302.98870887756345,308.45055236816404,7.052499771118164,35.119998931884766,29.959999084472656,0.0001468957519531,1981.717529296875,14.057491302490234,13.381211280822754,7.070400238037109,2.61482310295105,2.1759896278381348,0.8199893236160278,0.9063387513160706,0.8351444602012634,3.093479633331299,256.4886779785156,13.674365997314451,643.7980346679688,285.33251953125,2.4502482414245605,1.289871096611023,592.2219848632812,,30.99,17.45
