_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-27 14:13:04+01:00,8.0,847.4768676757812,45.07799911499024,3.563790798187256,3.830617666244507,3.16776967048645,4.194091796875,4.513797760009766,280.6778797149658,276.2155298233032,280.57566967010496,330.7810768127441,322.9127563476562,305.5893501281738,32.54774856567383,31.384063720703125,31.66874885559082,279.3703197479248,275.04236986637113,0.0107586116790771,0.009660753250122,481.3504333496094,480.6389770507813,23.668289184570312,23.487855911254883,409927.0820617676,1232665.9202575684,1220336.8186950684,1219848.5374450684,12.072752952575684,12.044676780700684,578002.8820037842,411865.1866912842,308.2637237548828,269.2415172100067,303.0287097930908,308.55055084228513,7.052499771118164,35.23999786376953,30.01000022888184,0.0001540676032172,2014.1107177734373,11.303544998168944,11.912548065185549,7.070400238037109,2.6651830673217773,2.0717015266418457,0.792109489440918,0.8884560465812683,0.8549814224243164,3.08609390258789,247.89840698242188,11.339921951293944,641.607177734375,285.5558776855469,2.4442265033721924,1.2907615900039673,589.9404907226562,657.5985717773438,30.99,19.19
2025-01-27 14:13:06+01:00,8.0,847.4493103027344,45.07703971862793,3.5711106061935425,3.8363717794418335,3.171982169151306,4.200420379638672,4.525613069534302,280.6278797626495,276.18552985191343,280.5706697940826,330.7660774230957,322.9427551269531,305.5843509674072,32.54774856567383,31.384063720703125,31.66874885559082,279.3553198814392,275.02736988067625,0.010763060092926,0.0096743612289428,481.3573455810547,480.6448211669922,23.68760108947754,23.34532356262207,413398.4565734863,1231506.2522888184,1219238.1858825684,1215515.0413513184,12.072142601013184,12.067259788513184,578491.1632537842,413452.1007537842,308.24270858764646,269.23574748039243,303.01370944976804,308.56055107116697,7.052499771118164,35.23999786376953,30.01000022888184,0.0001540676032172,2014.1107177734373,11.59928560256958,11.837560653686523,7.070400238037109,2.351906657218933,2.052465796470642,0.7883159518241882,0.9012480974197388,0.8607348799705505,2.997209668159485,248.7178192138672,11.344922065734863,642.0105895996094,285.57200622558594,2.4460365772247314,1.2907217144966123,590.0516662597656,,30.99,19.19
2025-01-27 14:13:08+01:00,8.0,847.4217529296875,45.076080322265625,3.578430414199829,3.84212589263916,3.176194667816162,4.206748962402344,4.537428379058838,280.57787981033323,276.15552988052366,280.5656699180603,330.75107803344724,322.97275390625,305.5793518066406,32.54774856567383,31.384063720703125,31.66874885559082,279.3403200149536,275.01236989498136,0.0107675085067749,0.0096879692077636,481.3642578125,480.6506652832031,23.70691299438477,23.20279121398925,416869.8310852051,1230346.5843200684,1218139.5530700684,1211181.5452575684,12.071532249450684,12.089842796325684,578979.4445037842,415039.0148162842,308.22169342041013,269.2299777507782,302.9987091064453,308.5705513000488,7.055000305175781,35.23999786376953,30.01000022888184,0.0001543219333224,2007.747802734375,11.895026206970217,11.7625732421875,7.070400238037109,2.038630247116089,2.0332300662994385,0.7845224142074585,0.9140401482582092,0.8664883375167847,2.908325433731079,249.5372314453125,11.34992218017578,642.4140014648438,285.588134765625,2.4478466510772705,1.2906818389892578,590.162841796875,657.8855590820312,30.99,19.19
2025-01-27 14:13:10+01:00,8.0,845.4381713867188,44.94285583496094,3.5866949558258057,3.833307266235352,3.1700284481048584,4.229667663574219,4.532424449920654,280.5278800964355,276.15552988052366,280.57566967010496,330.75107803344724,323.0227569580078,305.5893501281738,32.54774856567383,31.38201904296875,31.66874885559082,279.35031976699827,275.01236989498136,0.0107543611526489,0.009635232925415,481.3647155761719,480.650634765625,23.600101470947266,23.23367118835449,409316.7304992676,1234008.6936950684,1217285.0608825684,1213012.5999450684,12.071532249450684,12.066649436950684,585937.4523162842,428100.5382537842,307.95642318725584,269.5917595863342,303.0287097930908,308.55055084228513,7.034999847412109,35.23999786376953,30.0,0.0001542710706922,1969.3477783203125,11.740930557250977,11.716017723083496,7.070400238037109,2.2520673274993896,2.0474650859832764,0.7903967499732971,0.9049720168113708,0.8609581589698792,2.9434075355529785,248.74514770507807,11.002555847167969,642.0048217773438,285.5586853027344,2.4460699558258057,1.2906670570373535,590.1397094726562,657.680908203125,30.99,19.19
2025-01-27 14:13:12+01:00,8.0,848.0687866210938,45.05120468139648,3.5743420124053955,3.825640439987183,3.1632401943206787,4.2181715965271,4.514734745025635,280.54788007736204,276.1255299091339,280.5656699180603,330.75107803344724,323.04275741577146,305.5893501281738,32.51774978637695,31.36654663085937,31.678749084472656,279.3703197479248,275.01236989498136,0.0107394618988037,0.0096324796676635,481.4181213378906,480.6192321777344,23.63824844360352,23.29629898071289,414733.6006164551,1239013.5765075684,1213378.8108825684,1204223.5374450684,12.071532249450684,12.070311546325684,581420.8507537842,425537.0616912842,308.1586517333984,268.4739164352417,302.9987091064453,308.55055084228513,7.042500019073486,35.23999786376953,30.0,0.0001537115648057,1995.244384765625,11.351170539855955,11.489789962768556,7.070400238037109,2.540613412857056,2.114046096801758,0.7925088405609131,0.8938297629356384,0.8547826409339905,2.8571250438690186,249.0865478515625,11.363000869750977,642.08154296875,285.5881042480469,2.4465911388397217,1.2908023595809937,590.3755493164062,657.7197265625,30.99,19.19
2025-01-27 14:13:14+01:00,8.0,845.1151733398438,45.022216796875,3.5837697982788086,3.837002515792847,3.175346851348877,4.177558422088623,4.530359745025635,280.5278800964355,276.13552989959715,280.57566967010496,330.7310775756836,323.08275451660154,305.55935134887693,32.51774978637695,31.384490966796875,31.66874885559082,279.35031976699827,275.01236989498136,0.0107650060653686,0.0096649751663208,481.3470764160156,480.6668395996094,23.518085479736328,23.544681549072266,414352.1308898926,1227416.8968200684,1207275.2952575684,1220214.7483825684,12.077635765075684,12.084959983825684,576904.2491912842,419067.3351287842,307.74514999389646,269.3511351585388,302.9987091064453,308.55055084228513,7.044999599456787,35.2599983215332,30.0,0.0001535080973307,2011.04052734375,11.94930934906006,12.00197696685791,7.070400238037109,2.3492908477783203,2.1394379138946533,0.8094850182533264,0.91353440284729,0.8545810580253601,3.0322751998901367,248.4037170410156,11.61170768737793,641.990966796875,285.5580139160156,2.4441187381744385,1.290592908859253,590.2572631835938,657.381591796875,30.99,19.19
2025-01-27 14:13:16+01:00,8.0,846.2356262207031,45.0092716217041,3.57171368598938,3.83700954914093,3.174370527267456,4.192162036895752,4.532452583312988,280.5578800678253,276.1255299091339,280.57566967010496,330.71607818603513,323.0727542877197,305.56435050964353,32.53274917602539,31.384490966796875,31.66874885559082,279.3603197574615,275.01236989498136,0.0107650060653686,0.0096649751663208,481.3775939941406,480.6755828857422,23.518085479736328,23.4375867843628,415191.3642883301,1227722.0726013184,1210754.2991638184,1216186.4280700684,12.067870140075684,12.089232444763184,576477.0030975342,420715.2843475342,307.9371913909912,269.2270888328552,302.9987091064453,308.55055084228513,7.034999847412109,35.22999954223633,30.0,0.0001537624274359,1998.715087890625,11.855119705200195,11.910578727722168,7.070400238037109,2.366179943084717,2.0913331508636475,0.8066453039646149,0.9112362563610076,0.855365514755249,3.0040088891983032,248.71099853515625,11.725914001464844,642.0343017578125,285.54405212402344,2.445380449295044,1.290574848651886,590.2085876464844,,30.99,19.19
2025-01-27 14:13:18+01:00,8.0,847.3560791015625,44.9963264465332,3.559657573699951,3.8370165824890137,3.173394203186035,4.206765651702881,4.534545421600342,280.58788003921507,276.11552991867063,280.57566967010496,330.7010787963867,323.06275405883787,305.56934967041013,32.54774856567383,31.384490966796875,31.66874885559082,279.3703197479248,275.01236989498136,0.0107650060653686,0.0096649751663208,481.4081115722656,480.684326171875,23.518085479736328,23.33049201965332,416030.5976867676,1228027.2483825684,1214233.3030700684,1212158.1077575684,12.058104515075684,12.093504905700684,576049.7570037842,422363.2335662842,308.1292327880859,269.1030425071716,302.9987091064453,308.55055084228513,7.044999122619629,35.23999786376953,30.0,0.0001544745212131,2004.455078125,11.760930061340332,11.819180488586426,7.070400238037109,2.3830690383911133,2.0432283878326416,0.8038055896759033,0.9089381098747252,0.8561499714851379,2.9757425785064697,249.01828002929688,11.840120315551758,642.07763671875,285.53009033203125,2.4466421604156494,1.290556788444519,590.159912109375,657.6731567382812,30.99,19.19
2025-01-27 14:13:20+01:00,8.0,848.0338134765625,45.1351432800293,3.566624641418457,3.846167087554932,3.184399366378784,4.203439235687256,4.532893180847168,280.58788003921507,276.1055299282074,280.57566967010496,330.7310775756836,323.0227569580078,305.56934967041013,32.52774810791016,31.366729736328125,31.64874839782715,279.35031976699827,275.01236989498136,0.0107962398529052,0.0096563997268676,481.4081115722656,480.705810546875,23.636341094970703,23.918922424316406,416946.1250305176,1227661.0374450684,1212768.4593200684,1208007.7171325684,12.061766624450684,12.078856468200684,582885.6945037842,422241.1632537842,308.3141578674316,269.12612142562864,303.0087093353271,308.55055084228513,7.03749942779541,35.22999954223633,30.0,0.0001541693284776,2009.349609375,11.94930934906006,11.589853286743164,7.070400238037109,2.2351419925689697,2.130975246429444,0.8124376535415649,0.91631418466568,0.8538268208503723,2.9984371662139893,248.075927734375,11.241835594177246,641.2939453125,285.5556030273437,2.4414377212524414,1.2905679941177368,589.9154663085938,656.8143310546875,30.99,19.19
2025-01-27 14:13:22+01:00,8.0,846.1253051757812,45.10205841064453,3.581972599029541,3.8410606384277344,3.1797995567321777,4.213202953338623,4.531981945037842,280.6278800010681,276.06552972793577,280.5656699180603,330.6910766601562,322.99275436401365,305.56934967041013,32.52774810791016,31.38095092773437,31.678749084472656,279.35031976699827,274.99236991405485,0.0107816152572631,0.0096569738388061,481.3690185546875,480.7232666015625,23.749351501464844,23.642061233520508,420684.5283508301,1244018.4593200684,1223510.6468200684,1217407.1311950684,12.065428733825684,12.084959983825684,579101.5148162842,429809.5226287842,308.045149230957,268.9755829811096,303.0087093353271,308.55055084228513,7.050000190734863,35.22999954223633,30.0,0.0001542710706922,1974.46484375,11.768396377563477,11.092470169067385,7.070400238037109,2.4594802856445312,2.081345558166504,0.8151935338973999,0.9101066589355468,0.8553404808044434,2.891040802001953,248.92266845703125,11.658193588256836,641.7335815429688,285.4733581542969,2.4446961879730225,1.2905319929122925,590.165771484375,657.3926391601562,30.99,19.19
2025-01-27 14:13:24+01:00,8.0,847.1809692382812,45.01925659179688,3.5790557861328125,3.799173831939697,3.1645846366882324,4.2249674797058105,4.48481035232544,280.6678799629211,276.0155297756195,280.57566967010496,330.7310775756836,322.2627548217773,305.55935134887693,32.52774810791016,31.37591552734375,31.64874839782715,279.35031976699827,275.01236989498136,0.010739761352539,0.0096487159729003,481.3833312988281,480.68701171875,23.70786666870117,23.35659980773925,419158.6494445801,1235839.7483825684,1217285.0608825684,1209716.7015075684,12.080077171325684,12.087401390075684,581420.8507537842,427123.9757537842,308.3770584106445,269.01625814437864,302.9987091064453,308.55055084228513,7.042499542236328,35.22999954223633,30.0,0.0001535080973307,2023.5439453125,11.439312934875488,11.283254623413086,7.070400238037109,2.569033622741699,2.029325723648072,0.7994093298912048,0.8963225483894348,0.8525535464286804,3.015358686447144,247.0789794921875,11.266454696655272,638.5408325195312,285.5299072265625,2.435397863388061,1.2905511856079102,590.1480712890625,657.541259765625,30.99,19.19
2025-01-27 14:13:26+01:00,8.0,847.1091613769531,45.013404846191406,3.579645037651062,3.793216586112976,3.1646612882614136,4.22487735748291,4.476946830749512,280.69287981987,276.0405297517776,280.5706697940826,330.7060779571533,321.68275489807127,305.5693515777588,32.52774810791016,31.368865966796875,31.658748626708984,279.345319890976,275.01236989498136,0.0107427916526794,0.0096560368537902,481.3892822265625,480.7087860107422,23.67877960205078,23.536906242370605,417747.2114562988,1230956.9358825684,1218994.0452575684,1218749.9046325684,12.071532249450684,12.083739280700684,582336.3780975342,427123.9757537842,308.173078918457,268.9755829811096,302.9987091064453,308.5405506134033,7.045000076293945,35.22999954223633,30.0,0.0001538641526963,2019.984375,11.35203742980957,11.413365364074709,7.070400238037109,2.549033164978028,2.0632189512252808,0.7938798367977142,0.8937256038188934,0.8540222346782684,2.989383339881897,247.44088745117188,11.407933235168455,638.2828979492188,285.5573425292969,2.433853507041931,1.2904506921768188,590.0936584472656,,30.99,19.19
2025-01-27 14:13:28+01:00,8.0,847.037353515625,45.00755310058594,3.5802342891693115,3.787259340286255,3.1647379398345947,4.22478723526001,4.469083309173584,280.7178796768188,276.06552972793577,280.5656699180603,330.681078338623,321.1027549743652,305.5793518066406,32.52774810791016,31.36181640625,31.66874885559082,279.3403200149536,275.01236989498136,0.0107458219528198,0.0096633577346801,481.3952331542969,480.7305603027344,23.64969253540039,23.71721267700196,416335.7734680176,1226074.1233825684,1220703.0296325684,1227783.1077575684,12.062987327575684,12.080077171325684,583251.9054412842,427123.9757537842,307.9690994262695,268.9349078178405,302.9987091064453,308.53055038452146,7.037500381469727,35.209999084472656,29.979999542236328,0.0001539150153266,1973.8419189453125,11.264761924743652,11.543476104736328,7.070400238037109,2.5290327072143555,2.0971121788024902,0.7883503437042236,0.891128659248352,0.8554909229278564,2.9634079933166504,247.80279541015625,11.54941177368164,638.0249633789062,285.58477783203125,2.432309150695801,1.2903501987457275,590.0392456054688,657.05029296875,30.99,19.19
2025-01-27 14:13:30+01:00,8.0,846.0484619140625,44.990760803222656,3.5613787174224854,3.811171054840088,3.175388813018799,4.219645977020264,4.4983439445495605,280.7178796768188,276.06552972793577,280.55566968917844,330.6910766601562,321.7527565002441,305.55935134887693,32.52774810791016,31.36181640625,31.66874885559082,279.35031976699827,275.01236989498136,0.0107603044509887,0.0096581573486328,481.3823852539063,480.6721801757813,23.60057830810547,23.63400077819824,416640.9492492676,1231933.4983825684,1217285.0608825684,1210204.9827575684,12.050780296325684,12.077635765075684,582153.2726287842,424194.2882537842,307.88460006713865,269.03950061798093,302.98870887756345,308.53055038452146,7.029999732971191,35.23999786376953,30.0,0.0001547288513183,1984.20947265625,12.1327486038208,11.911767959594728,7.070400238037109,2.219742774963379,2.01660680770874,0.809303343296051,0.8964211940765381,0.8512929081916809,2.8883249759674072,247.61160278320312,11.756976127624512,639.718994140625,285.53094482421875,2.4387624263763428,1.2905845642089844,590.3372802734375,657.3234252929688,30.99,19.19
2025-01-27 14:13:32+01:00,8.0,846.9046020507812,44.988548278808594,3.561442375183105,3.817647933959961,3.169452428817749,4.203913688659668,4.506337642669678,280.72787990570066,276.04552974700925,280.5856698989868,330.681078338623,322.32275619506834,305.55935134887693,32.507747650146484,31.367584228515625,31.64874839782715,279.3403200149536,275.01236989498136,0.0107603044509887,0.0096581573486328,481.3823852539063,480.7071533203125,23.60057830810547,23.496551513671875,415954.3037414551,1230590.7249450684,1214355.3733825684,1209228.4202575684,12.041014671325684,12.064208030700684,583740.1866912842,430297.8038787842,308.2847389221191,268.9232863426208,302.98870887756345,308.53055038452146,7.032500267028809,35.23999786376953,30.0,0.0001537624274359,1993.9541015625,11.24024772644043,11.407326698303224,7.070400238037109,2.6699743270874023,2.111344337463379,0.7926203012466431,0.8902943730354309,0.8542852997779846,2.956111431121826,249.50991821289065,11.607519149780272,640.6077270507812,285.5295715332031,2.4412388801574707,1.290540099143982,589.997314453125,657.3273315429688,30.99,19.19
2025-01-27 14:13:34+01:00,8.0,847.1805419921875,45.00167465209961,3.569346070289612,3.822571635246277,3.1713744401931763,4.215587139129639,4.518093109130859,280.732879781723,276.0505297422409,280.59566988945005,330.681078338623,322.48775520324705,305.56435050964353,32.51274871826172,31.367202758789062,31.658748626708984,279.345319890976,275.01236989498136,0.0107628874778747,0.0096538672447204,481.3864288330078,480.700424194336,23.62823486328125,23.581501960754395,419730.8540344238,1230468.6546325684,1212890.5296325684,1216003.3226013184,12.048338890075684,12.073363304138184,581481.8859100342,432128.8585662842,308.213289642334,269.14580442905424,302.9937089920044,308.53055038452146,7.024999618530273,35.23999786376953,30.0,0.0001546779717339,2001.6962890625,11.379487037658691,11.370600700378418,7.070400238037109,2.560509443283081,2.088048815727234,0.7891940772533417,0.8912639021873474,0.8567957580089569,2.9405239820480347,249.96743774414065,11.733819961547852,640.8077697753906,285.5014953613281,2.4411312341690063,1.2905665636062622,590.0180053710938,,30.99,19.19
2025-01-27 14:13:36+01:00,8.0,847.4564819335938,45.01480102539063,3.577249765396118,3.8274953365325928,3.1732964515686035,4.227260589599609,4.529848575592041,280.73787965774534,276.0555297374725,280.6056698799133,330.681078338623,322.65275421142576,305.56934967041013,32.51774978637695,31.3668212890625,31.66874885559082,279.35031976699827,275.01236989498136,0.0107654705047607,0.0096495771408081,481.3904724121094,480.6936950683594,23.65589141845703,23.66645240783692,423507.4043273926,1230346.5843200684,1211425.6858825684,1222778.2249450684,12.055663108825684,12.082518577575684,579223.5851287842,433959.9132537842,308.1418403625488,269.36832251548765,302.9987091064453,308.53055038452146,7.019999504089356,35.23999786376953,30.0,0.0001539150153266,1992.21875,11.518726348876951,11.333874702453612,7.070400238037109,2.45104455947876,2.064753293991089,0.7857678532600403,0.8922334313392639,0.8593062162399292,2.924936532974243,250.42495727539065,11.86012077331543,641.0078125,285.4734191894531,2.441023588180542,1.2905930280685425,590.0386962890625,657.16748046875,30.99,19.19
2025-01-27 14:13:38+01:00,8.0,847.323486328125,45.08285140991211,3.5485424995422363,3.81621527671814,3.1615207195281982,4.189756870269775,4.505797386169434,280.72787990570066,276.0155297756195,280.57566967010496,330.6510757446289,322.72275390625,305.55935134887693,32.51774978637695,31.369842529296875,31.66874885559082,279.35031976699827,275.01236989498136,0.0107396669387817,0.0096328077316284,481.3761596679688,480.7533874511719,23.681640625,23.418624877929688,414886.1885070801,1223266.5061950684,1238647.3655700684,1215331.9358825684,12.043456077575684,12.072752952575684,584106.3976287842,420288.0382537842,308.2511161804199,269.41415586471555,302.9987091064453,308.53055038452146,7.017499923706055,35.23999786376953,30.0,0.0001543219333224,1982.2515869140625,11.161303520202637,11.727652549743652,7.070400238037109,2.822004556655884,2.022364854812622,0.7942982316017151,0.8872914910316467,0.8514670729637146,2.921041488647461,249.15484619140625,11.184430122375488,641.2608642578125,285.4718322753906,2.44357705116272,1.2903029918670654,589.8432006835938,657.3796997070312,30.99,19.19
2025-01-27 14:13:40+01:00,8.0,846.42236328125,45.03461456298828,3.543261766433716,3.799682140350342,3.1493492126464844,4.191159248352051,4.494467258453369,280.68787994384763,275.99552979469297,280.5856698989868,330.6410774230957,322.6027549743652,305.55935134887693,32.52774810791016,31.37109375,31.64874839782715,279.35031976699827,274.99236991405485,0.0106946983337402,0.0096558494567871,481.3933410644531,480.6484375,23.63109588623047,23.489709854125977,421523.7617492676,1240844.6311950684,1216430.5686950684,1213989.1624450684,12.033690452575684,12.065428733825684,596923.7804412842,442993.1163787842,308.3267654418945,269.06265392303465,302.98870887756345,308.53055038452146,7.0,35.23999786376953,30.0,0.0001533555094401,2026.169189453125,11.318111419677734,11.863348960876465,7.070400238037109,2.536403179168701,2.0971121788024902,0.7937350273132324,0.8897939324378967,0.8508333563804626,2.9818778038024902,250.04254150390625,11.27645492553711,640.873291015625,285.5592956542969,2.442187547683716,1.2906864881515503,590.2070922851562,657.2443237304688,30.99,19.19
2025-01-27 14:13:42+01:00,8.0,847.6995239257812,45.0511417388916,3.54150927066803,3.819563627243042,3.166900157928467,4.1845293045043945,4.513041257858276,280.70287981033323,276.0055297851562,280.5806697845459,330.63107719421384,322.5677551269531,305.55935134887693,32.522748947143555,31.36532592773437,31.658748626708984,279.345319890976,275.0023699045181,0.0107489237785339,0.0096553783416748,481.3981018066406,480.6542816162109,23.6508846282959,23.54330825805664,414199.5429992676,1235107.3265075684,1215148.8304138184,1217834.3772888184,12.038573265075684,12.069090843200684,581726.0265350342,426147.4132537842,308.09511985778806,269.201128745079,302.9937089920044,308.515550994873,7.00499963760376,35.22999954223633,30.0,0.0001539658779568,1966.85595703125,11.439486503601074,11.857511520385742,7.070400238037109,2.473176121711731,2.0716960430145264,0.7963413000106812,0.8967734575271606,0.854015588760376,2.987461805343628,249.30506896972656,11.22544288635254,640.9017333984375,285.54547119140625,2.4414374828338623,1.2906466126441956,590.2304382324219,,30.99,19.19
2025-01-27 14:13:44+01:00,8.0,848.9766845703125,45.06766891479492,3.539756774902344,3.839445114135742,3.184451103210449,4.177899360656738,4.531615257263184,280.7178796768188,276.0155297756195,280.57566967010496,330.621076965332,322.532755279541,305.55935134887693,32.51774978637695,31.35955810546875,31.66874885559082,279.3403200149536,275.01236989498136,0.0108031492233276,0.0096549072265625,481.4028625488281,480.6601257324219,23.670673370361328,23.596906661987305,406875.3242492676,1229370.0218200684,1213867.0921325684,1221679.5921325684,12.043456077575684,12.072752952575684,566528.2726287842,409301.7101287842,307.8634742736816,269.3396035671234,302.9987091064453,308.5005516052246,6.994999885559082,35.22999954223633,30.01000022888184,0.0001545253838433,2010.7291259765625,11.560861587524414,11.85167407989502,7.070400238037109,2.4099490642547607,2.0462799072265625,0.7989475727081299,0.9037529826164246,0.8571978211402893,2.9930458068847656,248.56759643554688,11.174430847167969,640.93017578125,285.5316467285156,2.440687417984009,1.2906067371368408,590.2537841796875,657.0791015625,30.99,19.19
2025-01-27 14:13:46+01:00,8.0,846.4107666015625,45.05406951904297,3.573747158050537,3.823791265487671,3.17020583152771,4.219462394714356,4.514685153961182,280.73787965774534,276.06552972793577,280.55566968917844,330.6310752868652,322.4327568054199,305.55935134887693,32.507747650146484,31.37933349609375,31.64874839782715,279.35031976699827,275.01236989498136,0.0107614002227783,0.0096386098861694,481.3475646972656,480.71624755859375,23.599624633789062,23.525293350219727,421218.5859680176,1223266.5061950684,1211669.8265075684,1218139.5530700684,12.058104515075684,12.083739280700684,583496.0460662842,425292.9210662842,308.213289642334,269.16074028015134,302.9987091064453,308.5005516052246,6.997499465942383,35.189998626708984,30.0,0.0001548814392089,2037.6937255859373,11.404648780822754,12.069904327392578,7.070400238037109,2.518496513366699,2.063228845596313,0.7897757887840271,0.8971061706542969,0.8563219308853149,2.901041030883789,249.60552978515625,11.745354652404783,640.7976684570312,285.47296142578125,2.4408111572265625,1.290379762649536,590.2935791015625,657.1765747070312,30.99,19.19
2025-01-27 14:13:48+01:00,8.0,846.1519165039062,45.02043533325195,3.5432605743408203,3.822809219360352,3.174530029296875,4.245938777923584,4.522433280944824,280.7478798866272,276.08552994728086,280.5656699180603,330.59107818603513,322.4327568054199,305.53935089111326,32.507747650146484,31.3741455078125,31.64874839782715,279.3403200149536,275.01236989498136,0.0107681941986083,0.0096585474014282,481.3566284179688,480.7345886230469,23.59294891357422,23.65678024291992,418472.0039367676,1223266.5061950684,1209594.6311950684,1217895.4124450684,12.052000999450684,12.088622093200684,571289.0148162842,414062.4523162842,307.9986747741699,269.1838194370269,302.9987091064453,308.53055038452146,6.999999523162842,35.189998626708984,30.0,0.0001550340270996,2003.431640625,11.624669075012209,11.443532943725586,7.070400238037109,2.3835129737854004,2.0732271671295166,0.7947104573249817,0.9023512601852416,0.8567745685577393,3.0622758865356445,248.79977416992188,11.561033248901367,640.4832153320312,285.473876953125,2.4404773712158203,1.2903696298599243,590.0806274414062,657.0746459960938,30.99,19.19
2025-01-27 14:13:50+01:00,8.0,846.310546875,44.98863220214844,3.554939031600952,3.841956615447998,3.1838624477386475,4.201193809509277,4.540388584136963,280.7678798675537,276.11552991867063,280.55566968917844,330.57107772827146,322.5127548217773,305.53935089111326,32.51774978637695,31.3741455078125,31.638748168945312,279.3303197860717,275.01236989498136,0.0108105249404907,0.0096436853408813,481.3914184570313,480.7291259765625,23.65875244140625,23.742605209350582,421828.9375305176,1229125.8811950684,1211303.6155700684,1212524.3186950684,12.058104515075684,12.069090843200684,579345.6554412842,422607.3741912842,307.9817756652832,269.32229413986204,302.98870887756345,308.5005516052246,7.014999866485596,35.22999954223633,30.0,0.0001543727959526,1961.783447265625,11.218749046325684,11.220248222351074,7.070400238037109,2.804286479949951,2.022364854812622,0.789642333984375,0.8956416249275208,0.8592316508293152,2.905606746673584,249.60552978515625,11.37185001373291,640.4862060546875,285.5271911621094,2.439739942550659,1.2904642820358276,589.7344970703125,656.8035278320312,30.99,19.19
2025-01-27 14:13:52+01:00,8.0,846.5446472167969,45.042930603027344,3.5652366876602173,3.840399742126465,3.18489146232605,4.209691286087036,4.534605979919434,280.7678798675537,276.1255299091339,280.5656696796417,330.59107818603513,322.5077556610107,305.53935089111326,32.522748947143555,31.368865966796875,31.64374828338623,279.3353199005127,275.02736988067625,0.0108105249404907,0.0096436853408813,481.3914184570313,480.74305725097656,23.65875244140625,23.835561752319336,421256.7329406738,1229980.3733825684,1213989.1624450684,1216491.6038513184,12.060545921325684,12.060545921325684,581115.6749725342,424377.3937225342,307.90995063781736,269.1344117164612,302.98370876312254,308.4955505371093,7.017499923706055,35.209999084472656,30.0,0.0001540676032172,1997.06884765625,11.42380666732788,11.272061347961426,7.070400238037109,2.647177696228028,2.013882756233216,0.7989965379238129,0.9017871022224426,0.8561245501041412,2.858174085617065,249.2299652099609,11.454009532928469,640.558837890625,285.52813720703125,2.438926219940185,1.2903799414634705,589.8306274414062,,30.99,19.19
2025-01-27 14:13:54+01:00,8.0,846.7787475585938,45.09722900390625,3.5755343437194824,3.838842868804932,3.185920476913452,4.218188762664795,4.528823375701904,280.7678798675537,276.13552989959715,280.57566967010496,330.6110786437988,322.5027565002441,305.53935089111326,32.52774810791016,31.36358642578125,31.64874839782715,279.3403200149536,275.04236986637113,0.0108105249404907,0.0096436853408813,481.3914184570313,480.7569885253906,23.65875244140625,23.92851829528809,420684.5283508301,1230834.8655700684,1216674.7093200684,1220458.8890075684,12.062987327575684,12.052000999450684,582885.6945037842,426147.4132537842,307.83812561035154,268.9465292930603,302.9787086486816,308.4905494689941,7.03249979019165,35.189998626708984,30.0,0.0001543219333224,2010.6845703125,11.628864288330078,11.323874473571776,7.070400238037109,2.4900689125061035,2.0054006576538086,0.8083507418632507,0.9079325795173644,0.8530174493789673,2.810741424560547,248.8544006347656,11.536169052124023,640.6314697265625,285.5290832519531,2.438112497329712,1.2902956008911133,589.9267578125,656.5696411132812,30.99,19.19
2025-01-27 14:13:56+01:00,8.0,845.0035400390625,44.93324279785156,3.554992437362671,3.815017938613892,3.1713168621063232,4.180311679840088,4.502276420593262,280.7878798484802,276.08552994728086,280.5656699180603,330.57107772827146,322.3827575683593,305.53935089111326,32.507747650146484,31.364044189453125,31.638748168945312,279.3203200340271,275.04236986637113,0.0107534494400024,0.0096099576950073,481.3995361328125,480.7691650390625,23.593425750732425,23.59331512451172,416946.1250305176,1235839.7483825684,1212646.3890075684,1214965.7249450684,12.048338890075684,12.060545921325684,581787.0616912842,425048.7804412842,308.2469123840332,269.2126683235168,302.9787086486816,308.5005516052246,7.037499904632568,35.209999084472656,30.01000022888184,0.0001545253838433,2003.164794921875,11.1513032913208,11.657896041870115,7.070400238037109,2.6867804527282715,2.016916990280152,0.8153528571128845,0.9054554104804992,0.8469631671905518,2.880160331726074,248.48565673828125,10.905234336853027,640.243408203125,285.4718322753906,2.4391732215881348,1.2903029918670654,589.8378295898438,657.0224609375,30.99,19.19
2025-01-27 14:13:58+01:00,8.0,844.845703125,44.99111175537109,3.538588762283325,3.817239761352539,3.16817569732666,4.188701152801514,4.518546104431152,280.7678798675537,276.06552972793577,280.5656699180603,330.57107772827146,322.4327568054199,305.53935089111326,32.51774978637695,31.384063720703125,31.62874794006348,279.3303197860717,275.01236989498136,0.0107548456192016,0.0096191091537475,481.34375,480.72607421875,23.68307113647461,23.442821502685547,421676.3496398926,1236694.2405700684,1221313.3811950684,1215576.0765075684,12.053221702575684,12.066649436950684,575073.1945037842,421386.6710662842,308.0830024719238,269.0104474067688,302.98870887756345,308.4905494689941,7.03249979019165,35.189998626708984,30.0,0.0001543219333224,2057.67236328125,11.220248222351074,11.43775463104248,7.070400238037109,2.716179609298706,2.053565263748169,0.7976150512695312,0.8901854157447815,0.8531153202056885,3.0030460357666016,248.4310302734375,11.61751937866211,640.6777954101562,285.4735717773437,2.4412527084350586,1.290359377861023,589.9706420898438,657.1925659179688,30.99,19.19
2025-01-27 14:14:00+01:00,8.0,846.958251953125,45.08173370361328,3.5543980598449707,3.8481693267822266,3.192427396774292,4.202789783477783,4.550150871276856,280.7878798484802,276.08552994728086,280.57566967010496,330.561075592041,322.57275619506834,305.53935089111326,32.507747650146484,31.3570556640625,31.638748168945312,279.3303197860717,275.06236996650694,0.0108211164474487,0.0096342372894287,481.4090576171875,480.7632446289063,23.58627319335937,23.755027770996094,418243.1221008301,1234374.9046325684,1215331.9358825684,1213622.9515075684,12.050780296325684,12.094725608825684,580688.4288787842,425414.9913787842,308.2469123840332,268.7489575386047,302.98870887756345,308.4905494689941,7.029999732971191,35.16999816894531,30.01000022888184,0.0001545253838433,1953.8631591796875,11.81667137145996,11.155562400817873,7.070400238037109,2.256676197052002,2.047801733016968,0.7998015284538269,0.9153013229370116,0.8601850271224976,2.8647029399871826,248.6905212402344,11.805084228515623,641.0914306640625,285.4747619628906,2.440023183822632,1.2902826070785522,589.8521118164062,656.7286987304688,30.99,19.19
2025-01-27 14:14:02+01:00,8.0,846.6382446289062,45.03525924682617,3.552350878715515,3.838931083679199,3.183700561523437,4.195948123931885,4.538676500320435,280.7828797340393,276.10052993297575,280.5806697845459,330.561075592041,322.61275520324705,305.5293506622314,32.507747650146484,31.354507446289062,31.638748168945312,279.3353199005127,275.06236996650694,0.0107949247360229,0.0096350107192993,481.40142822265625,480.766830444336,23.59223365783692,23.663148880004883,416564.6553039551,1230590.7249450684,1211486.7210388184,1215515.0413513184,12.035521507263184,12.087401390075684,581909.1320037842,426025.3429412842,308.17126121520994,269.01254680156705,302.98870887756345,308.4905494689941,7.034999847412109,35.16999816894531,30.0,0.0001543219333224,2043.8785400390625,11.804183959960938,11.103965759277344,7.070400238037109,2.273601531982422,2.0252389907836914,0.8043947517871857,0.90887513756752,0.8555888831615448,2.8999913930892944,248.6495361328125,11.515575408935549,641.0983581542969,285.4746398925781,2.4415433406829834,1.29033625125885,590.0148620605469,,30.99,19.19
2025-01-27 14:14:04+01:00,8.0,846.3182373046875,44.98878479003906,3.55030369758606,3.829692840576172,3.174973726272583,4.189106464385986,4.527202129364014,280.7778796195984,276.11552991867063,280.5856698989868,330.561075592041,322.65275421142576,305.5193504333496,32.507747650146484,31.351959228515625,31.638748168945312,279.3403200149536,275.06236996650694,0.0107687330245971,0.0096357841491699,481.393798828125,480.7704162597656,23.598194122314453,23.571269989013672,414886.1885070801,1226806.5452575684,1207641.5061950684,1217407.1311950684,12.020262718200684,12.080077171325684,583129.8351287842,426635.6945037842,308.0956100463867,269.2761360645294,302.98870887756345,308.4905494689941,7.039999485015869,35.189998626708984,30.03999900817871,0.0001543219333224,1997.46923828125,11.791696548461914,11.052369117736816,7.070400238037109,2.290526866912842,2.002676248550415,0.8089879751205444,0.9024489521980286,0.850992739200592,2.9352798461914062,248.60855102539065,11.226066589355469,641.1052856445312,285.4745178222656,2.443063497543335,1.290389895439148,590.1776123046875,657.2314453125,30.99,19.19
2025-01-27 14:14:06+01:00,8.0,847.16064453125,45.02168273925781,3.543261766433716,3.853541851043701,3.192628860473633,4.189334869384766,4.556190967559815,280.82787981033323,276.11552991867063,280.57566967010496,330.5210784912109,322.65275421142576,305.53935089111326,32.51774978637695,31.351959228515625,31.638748168945312,279.3703197479248,275.06236996650694,0.0108255167007446,0.0096573591232299,481.393798828125,480.7220458984375,23.602962493896484,23.43920135498047,420989.7041320801,1233520.4124450684,1217407.1311950684,1223388.5765075684,12.053221702575684,12.044676780700684,582153.2726287842,430664.0148162842,307.9606498718261,268.54999151229856,302.9787086486816,308.4805511474609,7.032499313354492,35.189998626708984,30.01000022888184,0.0001557461208767,1975.2213134765625,11.557682991027832,11.830840110778809,7.070400238037109,2.3105273246765137,2.0562782287597656,0.7911007404327393,0.905530571937561,0.8616319298744202,2.952228784561157,248.94998168945312,11.57522201538086,641.2073974609375,285.47381591796875,2.443599939346313,1.2903677225112915,590.0401000976562,657.120361328125,30.99,19.19
2025-01-27 14:14:08+01:00,8.0,844.9080810546875,44.9433822631836,3.5543923377990723,3.850878953933716,3.194692373275757,4.204642295837402,4.555368423461914,280.8178800582885,276.11552991867063,280.5856698989868,330.561075592041,322.7127555847168,305.5193504333496,32.507747650146484,31.35296630859375,31.62874794006348,279.35031976699827,275.08236994743345,0.0108255167007446,0.0096573591232299,481.393798828125,480.7552795410156,23.602962493896484,23.39508628845215,416869.8310852051,1228637.5999450684,1207397.3655700684,1208862.2093200684,12.052000999450684,12.064208030700684,576904.2491912842,418212.8429412842,308.01980056762693,268.67288246154783,302.9687084197998,308.4805511474609,7.03749942779541,35.189998626708984,30.03999900817871,0.0001548305765787,1985.054931640625,11.932547569274902,11.687895774841309,7.070400238037109,2.35394287109375,2.0296425819396973,0.8127599954605103,0.9179609417915344,0.8555387854576111,2.962229013442993,249.04559326171875,11.635897636413574,641.1964721679688,285.4740905761719,2.4433090686798096,1.290187954902649,590.1613159179688,657.1997680664062,30.99,19.19
2025-01-27 14:14:10+01:00,8.0,847.325439453125,45.06603240966797,3.5590736865997314,3.8217930793762207,3.1717963218688965,4.21853494644165,4.529018402099609,280.83788003921507,276.1055299282074,280.6056698799133,330.5210784912109,322.7527565002441,305.5193504333496,32.49774932861328,31.3502197265625,31.638748168945312,279.3403200149536,275.06236996650694,0.0107495899200439,0.0096440095901489,481.404296875,480.7718505859375,23.64683151245117,23.41632843017578,411224.0791320801,1221923.7327575684,1207641.5061950684,1196044.8265075684,12.058104515075684,12.044676780700684,585815.3820037842,415039.0148162842,308.07039108276365,269.12612142562864,302.9787086486816,308.4905494689941,7.039999961853027,35.189998626708984,30.049999237060547,0.0001546271091037,2006.991455078125,11.461977005004885,11.413100242614746,7.070400238037109,2.7697603702545166,2.016916990280152,0.8015075325965881,0.907397449016571,0.8535783886909485,3.0188136100769043,248.6905212402344,11.32684326171875,640.9445190429688,285.41534423828125,2.4410672187805176,1.2901055812835691,590.0460205078125,656.6553344726562,30.99,19.19
2025-01-27 14:14:12+01:00,8.0,844.6156616210938,45.000579833984375,3.578434705734253,3.845318078994751,3.188164472579956,4.232876300811768,4.5485687255859375,280.7778796195984,276.1255299091339,280.6056698799133,330.5310768127441,322.7627548217773,305.4993499755859,32.507747650146484,31.33624267578125,31.638748168945312,279.3203200340271,275.06236996650694,0.010808518409729,0.0096277751922607,481.4467468261719,480.789306640625,23.740291595458984,23.634010314941406,424575.5195617676,1229736.2327575684,1208373.9280700684,1201537.9905700684,12.032469749450684,12.060545921325684,584716.7491912842,428466.7491912842,308.2847389221191,268.9116648674011,302.98870887756345,308.4805511474609,7.034999847412109,35.16999816894531,30.06999969482422,0.0001549323018391,2019.8062744140625,11.711134910583496,10.98371124267578,7.070400238037109,2.344357967376709,2.053565263748169,0.8065091967582703,0.9095776677131652,0.8550889492034912,2.972229242324829,248.8544006347656,11.155784606933594,640.7042846679688,285.41571044921875,2.4408979415893555,1.290117621421814,590.007568359375,656.85498046875,30.99,19.19
2025-01-27 14:14:14+01:00,8.0,845.1785278320312,45.05929374694824,3.5687536001205444,3.8111536502838135,3.1786141395568848,4.221601963043213,4.5083441734313965,280.79787983894346,276.12052991390226,280.6056698799133,330.5210765838623,321.98775520324705,305.5093502044677,32.50274848937988,31.33935546875,31.633748054504395,279.3203200340271,275.06236996650694,0.0107783427238464,0.0096469283103942,481.4465026855469,480.7819213867188,23.723602294921875,23.683650016784668,421828.9375305176,1231872.4632263184,1211303.6155700684,1213500.8811950684,12.053832054138184,12.064818382263184,582885.6945037842,429077.1007537842,308.2595218658447,269.02754797935484,302.98370876312254,308.4805511474609,7.042500019073486,35.189998626708984,30.049999237060547,0.0001544745212131,1980.3828125,11.576556205749512,11.22784423828125,7.070400238037109,2.464591145515442,2.0606837272644043,0.8069397211074829,0.9034967422485352,0.8517773747444153,2.9974489212036133,248.6495361328125,11.209580421447754,638.7643127441406,285.4161529541016,2.433927297592163,1.2901328802108765,590.035400390625,,30.99,19.19
2025-01-27 14:14:16+01:00,8.0,845.7413940429688,45.11800765991211,3.559072494506836,3.776989221572876,3.169063806533813,4.210327625274658,4.468119621276856,280.8178800582885,276.11552991867063,280.6056698799133,330.51107635498045,321.2127555847168,305.5193504333496,32.49774932861328,31.34246826171875,31.62874794006348,279.3203200340271,275.06236996650694,0.0107481670379638,0.0096660814285278,481.4462585449219,480.7745361328125,23.70691299438477,23.73328971862793,419082.3554992676,1234008.6936950684,1214233.3030700684,1225463.7718200684,12.075194358825684,12.069090843200684,581054.6398162842,429687.4523162842,308.2343048095703,269.14343109130857,302.9787086486816,308.4805511474609,7.047499656677246,35.189998626708984,30.06999969482422,0.0001548814392089,1998.4036865234373,11.441977500915527,11.47197723388672,7.070400238037109,2.584824323654175,2.06780219078064,0.8073702454566956,0.897415816783905,0.8484658002853394,3.022668600082397,248.44467163085932,11.263376235961914,636.8243408203125,285.4165954589844,2.4269566535949707,1.290148138999939,590.063232421875,656.739013671875,30.99,19.19
2025-01-27 14:14:18+01:00,8.0,846.4948120117188,45.08686065673828,3.5572760105133057,3.780385255813599,3.1637308597564697,4.1973981857299805,4.460655689239502,280.82787981033323,275.99552979469297,280.6056698799133,330.4910758972168,320.8627571105957,305.4993499755859,32.47774887084961,31.34246826171875,31.62874794006348,279.3203200340271,275.06236996650694,0.0107410821914672,0.0096518697738647,481.434814453125,480.7391662597656,23.64969253540039,23.41756629943848,417785.3584289551,1233398.3421325684,1220703.0296325684,1228027.2483825684,12.056883811950684,12.059325218200684,585693.3116912842,425781.2023162842,308.4523147583008,269.2530569076538,302.98870887756345,308.4905494689941,7.054999351501465,35.16999816894531,30.049999237060547,0.0001554918077256,2000.5838623046875,11.845009803771973,11.932547569274902,7.070400238037109,2.5036988258361816,2.019644260406494,0.7901479005813599,0.882649838924408,0.8498761057853699,2.928325891494751,250.08352661132807,11.28337574005127,637.6249389648438,285.3612060546875,2.4308652877807617,1.289984941482544,590.2410278320312,656.5755004882812,30.99,19.19
2025-01-27 14:14:20+01:00,8.0,844.4854125976562,44.96585464477539,3.560779333114624,3.797607660293579,3.164982318878174,4.20686149597168,4.486660957336426,280.7678798675537,275.99552979469297,280.5856698989868,330.4910758972168,321.6827568054199,305.5193504333496,32.507747650146484,31.340118408203125,31.62874794006348,279.3203200340271,275.06236996650694,0.0107410821914672,0.0096518697738647,481.434814453125,480.7637939453125,23.64969253540039,23.653392791748047,421218.5859680176,1232787.9905700684,1216064.3577575684,1208495.9983825684,12.050780296325684,12.075194358825684,575195.2648162842,429809.5226287842,308.19647827148435,269.34537329673765,302.9787086486816,308.4805511474609,7.052499771118164,35.15999984741211,30.049999237060547,0.0001554409450954,1991.7738037109373,11.29476261138916,11.363874435424805,7.070400238037109,2.7235822677612305,2.012674570083618,0.8035928606987,0.890351414680481,0.8464062213897705,3.049588918685913,248.4037170410156,11.743733406066896,639.3626098632812,285.4173278808594,2.4368278980255127,1.2901703119277954,590.0446166992188,656.75146484375,30.99,19.19
2025-01-27 14:14:22+01:00,8.0,845.9791870117188,45.05504608154297,3.546649217605591,3.831048250198364,3.184520721435547,4.189096927642822,4.525012493133545,280.7778796195984,275.99552979469297,280.5856698989868,330.51107635498045,322.22275390625,305.53935089111326,32.49774932861328,31.349578857421875,31.61874771118164,279.3403200149536,275.08236994743345,0.0108007736206054,0.0096531286239624,481.393798828125,480.7296752929688,23.57769012451172,23.44826316833496,416793.5371398926,1222167.8733825684,1208740.1390075684,1220947.1702575684,12.061766624450684,12.031249046325684,574096.6320037842,418945.2648162842,308.16285552978513,269.05111446380613,302.9987091064453,308.4805511474609,7.0625,35.15999984741211,30.03999900817871,0.0001557461208767,1990.83935546875,11.534516334533691,11.49400520324707,7.070400238037109,2.4679150581359863,2.0508453845977783,0.8077382445335388,0.9044233560562134,0.8509947061538696,2.922564744949341,248.8407287597656,11.444929122924805,640.174560546875,285.47332763671875,2.441160202026367,1.2903519868850708,590.0382080078125,657.0116577148438,30.99,19.19
2025-01-27 14:14:24+01:00,8.0,846.0605163574219,45.0444221496582,3.5467071533203125,3.815648913383484,3.1659646034240723,4.18879246711731,4.510758638381958,280.8078798294067,275.99552979469297,280.5856698989868,330.4910758972168,322.3527549743652,305.5293506622314,32.50274848937988,31.345947265625,31.61874771118164,279.3353199005127,275.0723699569702,0.010748541355133,0.00964914894104,481.4104919433594,480.73414611816406,23.542404174804688,23.478321075439453,415725.4219055176,1227416.8968200684,1211059.4749450684,1218749.9046325684,12.061766624450684,12.047728538513184,574340.7726287842,418701.1241912842,307.9624656677246,269.0336863040924,302.9987091064453,308.4805511474609,7.0625,35.15999984741211,30.049999237060547,0.0001543219333224,2022.609375,11.425550937652588,11.419704914093018,7.070400238037109,2.5684375762939453,2.0720365047454834,0.7924868166446686,0.8859367966651917,0.8505879342556,2.959338545799256,248.7724456787109,11.728599548339844,640.4383239746094,285.4446716308594,2.441173791885376,1.2902398705482483,589.9866638183594,,30.99,19.19
2025-01-27 14:14:26+01:00,8.0,846.141845703125,45.03379821777344,3.546765089035034,3.800249576568604,3.1474084854125977,4.188488006591797,4.496504783630371,280.83788003921507,275.99552979469297,280.5856698989868,330.4710754394531,322.48275604248045,305.5193504333496,32.507747650146484,31.342315673828125,31.61874771118164,279.3303197860717,275.06236996650694,0.0106963090896606,0.0096451692581176,481.42718505859375,480.7386169433594,23.507118225097656,23.508378982543945,414657.3066711426,1232665.9202575684,1213378.8108825684,1216552.6390075684,12.061766624450684,12.064208030700684,574584.9132537842,418456.9835662842,307.76207580566404,269.01625814437864,302.9987091064453,308.4805511474609,7.0625,35.15999984741211,30.01999855041504,0.0001545253838433,2027.68212890625,11.316585540771484,11.345404624938965,7.070400238037109,2.6689600944519043,2.0932276248931885,0.7772353887557983,0.8674502372741699,0.8501811623573303,2.99611234664917,248.70416259765625,12.012269973754885,640.7020874023438,285.416015625,2.4411873817443848,1.2901277542114258,589.9351196289062,656.9034423828125,30.99,19.19
2025-01-27 14:14:28+01:00,8.0,845.5938110351562,45.04872512817383,3.538503885269165,3.806800127029419,3.157346487045288,4.178999423980713,4.495859146118164,280.83788003921507,276.08552994728086,280.6056698799133,330.4710754394531,322.6027549743652,305.53935089111326,32.47774887084961,31.352264404296875,31.638748168945312,279.3203200340271,275.06236996650694,0.0107034816741943,0.00964244556427,481.394775390625,480.7706298828125,23.681640625,23.32660865783692,415420.2461242676,1241332.9124450684,1210571.1936950684,1210571.1936950684,12.037352561950684,12.056883811950684,578124.9523162842,420898.3898162842,307.9986747741699,269.0684236526489,302.98870887756345,308.4805511474609,7.057499885559082,35.15999984741211,30.01999855041504,0.0001550340270996,1993.6871337890625,11.554515838623049,11.459312438964844,7.070400238037109,2.48682713508606,2.063886404037476,0.8034716248512268,0.8953906297683716,0.8447237014770508,2.918325662612915,249.3050842285156,11.200160026550291,641.0341796875,285.3630676269531,2.442890167236328,1.2900450229644775,590.2012329101562,657.158203125,30.99,19.19
