_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-27 14:14:30+01:00,8.0,847.2764892578125,45.10384750366211,3.560779333114624,3.848285436630249,3.1862049102783203,4.2094550132751465,4.546773910522461,280.83788003921507,276.1255299091339,280.6056698799133,330.4510787963867,322.64275588989256,305.4893516540527,32.47774887084961,31.34112548828125,31.61874771118164,279.3303197860717,275.08236994743345,0.0108181762695312,0.0096239719390869,481.40667724609375,480.7782287597656,23.648738861083984,23.579668045043945,415572.8340148926,1237060.4515075684,1220336.8186950684,1219360.2561950684,12.047118186950684,12.078856468200684,576660.1085662842,421386.6710662842,307.9606498718261,269.0741933822632,302.98870887756345,308.45055236816404,7.047499656677246,35.15999984741211,30.03999900817871,0.0001546271091037,2013.2208251953125,11.042305946350098,11.612456321716309,7.070400238037109,2.785564422607422,2.062365770339966,0.7877671718597412,0.8889651894569397,0.8570537567138672,2.881675958633423,249.18215942382807,11.02255630493164,641.0833740234375,285.3593139648437,2.441535472869873,1.2900294065475464,590.1229248046875,656.7940673828125,30.99,19.19
2025-01-27 14:14:32+01:00,8.0,843.7401123046875,44.959075927734375,3.5373404026031494,3.834843873977661,3.180488109588623,4.17716646194458,4.528481960296631,280.84787979125974,276.1955298423767,280.5856698989868,330.4510787963867,322.67275466918943,305.5193504333496,32.47774887084961,31.34112548828125,31.62874794006348,279.3203200340271,275.08236994743345,0.0107894487380981,0.0096520442962646,481.4205322265625,480.8502502441406,23.665428161621094,23.58289909362793,417098.7129211426,1231689.3577575684,1217651.2718200684,1223632.7171325684,12.062987327575684,12.052000999450684,586791.9445037842,423461.8663787842,307.90149917602537,269.6547466754913,302.9787086486816,308.45055236816404,7.042499542236328,35.15999984741211,30.049999237060547,0.0001547288513183,2002.497314453125,11.401555061340332,10.926636695861816,7.070400238037109,2.592193841934204,2.1044087409973145,0.8114562034606934,0.8975511789321899,0.8470990061759949,3.004580020904541,249.427978515625,11.5026273727417,640.9346313476562,285.3606262207031,2.441456079483032,1.2899655103683472,590.0899047851562,656.8282470703125,30.99,19.19
2025-01-27 14:14:34+01:00,8.0,844.7586975097656,44.95186424255371,3.540831208229065,3.8353291749954224,3.180533528327942,4.183802127838135,4.531774997711182,280.83287992477415,276.18552985191343,280.60067000389097,330.4510787963867,322.70775451660154,305.5093502044677,32.487749099731445,31.342056274414062,31.633748054504395,279.3253199100494,275.08236994743345,0.0107894487380981,0.0096520442962646,481.4205322265625,480.8480072021485,23.665428161621094,23.63709926605225,417594.6235656738,1235229.3968200684,1217346.0960388184,1219299.2210388184,12.059325218200684,12.053221702575684,586791.9445037842,424865.6749725342,308.1120323181152,269.20766642093656,302.9787086486816,308.4655517578125,7.047499656677246,35.15999984741211,30.01000022888184,0.0001544745212131,2006.90234375,11.420214653015137,11.324698448181152,7.070400238037109,2.66838538646698,2.1007604598999023,0.8086961209774017,0.8985217809677124,0.8486811816692352,3.0207396745681763,249.4143218994141,11.324154376983644,640.5626525878906,285.3594512939453,2.4403650760650635,1.2899276614189148,589.9580383300781,,30.99,19.19
2025-01-27 14:14:36+01:00,8.0,845.7772827148438,44.94465255737305,3.5443220138549805,3.835814476013184,3.1805789470672607,4.1904377937316895,4.535068035125732,280.8178800582885,276.1755298614502,280.61567010879514,330.4510787963867,322.74275436401365,305.4993499755859,32.49774932861328,31.342987060546875,31.638748168945312,279.3303197860717,275.08236994743345,0.0107894487380981,0.0096520442962646,481.4205322265625,480.84576416015625,23.665428161621094,23.69129943847656,418090.5342102051,1238769.4358825684,1217040.9202575684,1214965.7249450684,12.055663108825684,12.054442405700684,586791.9445037842,426269.4835662842,308.32256546020506,268.7605861663818,302.9787086486816,308.4805511474609,7.034999847412109,35.16999816894531,30.0,0.0001541184658474,2000.8509521484373,11.43887424468994,11.722760200500488,7.070400238037109,2.744576930999756,2.0971121788024902,0.8059360384941101,0.8994923830032349,0.8502633571624756,3.0368993282318115,249.40066528320312,11.145681381225586,640.190673828125,285.3582763671875,2.4392740726470947,1.2898898124694824,589.826171875,656.6033935546875,30.99,19.19
2025-01-27 14:14:38+01:00,8.0,845.724853515625,45.07022476196289,3.5093393325805664,3.776470184326172,3.175212144851685,4.176687240600586,4.471638202667236,280.79788007736204,276.1755298614502,280.6056698799133,330.4510787963867,320.9627555847168,305.53935089111326,32.507747650146484,31.327178955078125,31.638748168945312,279.3203200340271,275.08236994743345,0.0107649841308593,0.009640037536621,481.4715270996094,480.7579650878906,23.55575561523437,23.64371109008789,419692.7070617676,1224853.4202575684,1210815.3343200684,1212524.3186950684,12.030028343200684,12.042235374450684,582031.2023162842,428222.6085662842,308.3770584106445,268.96396150588987,302.98870887756345,308.45055236816404,7.047499656677246,35.15999984741211,30.03999900817871,0.0001543219333224,1946.1209716796875,11.635653495788574,11.885838508605955,7.070400238037109,2.471045017242432,1.9899470806121824,0.8165339827537537,0.9029163122177124,0.8437156081199646,2.9071261882781982,249.03192138671875,11.61589813232422,636.2279663085938,285.4173583984375,2.4286465644836426,1.29018235206604,590.2616577148438,656.6489868164062,30.99,19.19
2025-01-27 14:14:40+01:00,8.0,845.6539306640625,45.06151580810547,3.527391195297241,3.7898120880126953,3.17458724975586,4.169316291809082,4.479493618011475,280.79788007736204,276.13552989959715,280.6056698799133,330.4110778808593,320.74275436401365,305.4993499755859,32.49774932861328,31.338897705078125,31.62874794006348,279.31031980514524,275.06236996650694,0.0107739658355712,0.0096345787048339,481.4429321289063,480.7795715332031,23.5443115234375,23.15192031860352,414504.7187805176,1237426.6624450684,1219238.1858825684,1218871.9749450684,12.041014671325684,12.059325218200684,580932.5695037842,420410.1085662842,308.1082176208496,269.03950061798093,302.9987091064453,308.4805511474609,7.034999847412109,35.15999984741211,30.01999855041504,0.0001549323018391,2001.20703125,11.162609100341797,11.08527946472168,7.070400238037109,2.664756298065185,2.121346473693848,0.7913222312927246,0.8900954723358154,0.8523170351982117,3.004580020904541,249.19583129882807,11.80440902709961,638.0618896484375,285.36248779296875,2.434677124023437,1.2900265455245972,590.1150512695312,657.3192749023438,30.99,19.19
2025-01-27 14:14:42+01:00,8.0,844.9073486328125,45.05735397338867,3.534993886947632,3.811335563659668,3.178332567214966,4.176357746124268,4.502837181091309,280.82787981033323,276.1755298614502,280.6056698799133,330.4110778808593,321.57275619506834,305.53935089111326,32.49774932861328,31.335693359375,31.62874794006348,279.3203200340271,275.08236994743345,0.0107753629684448,0.0096468143463134,481.46533203125,480.7328186035156,23.670673370361328,23.465919494628903,409698.2002258301,1228759.6702575684,1209716.7015075684,1209106.3499450684,12.042235374450684,12.070311546325684,585937.4523162842,429565.3820037842,308.1544479370117,269.3165244102478,303.0287097930908,308.4405502319336,7.027499675750732,35.15999984741211,30.01000022888184,0.0001547288513183,2012.15283203125,11.519790649414062,11.586658477783203,7.070400238037109,2.4910454750061035,2.076278686523437,0.799055814743042,0.9009376168251038,0.851264476776123,2.986112117767334,248.8680419921875,11.35569190979004,639.0696411132812,285.3612976074219,2.439357280731201,1.290345549583435,590.0855102539062,656.8912353515625,30.99,19.19
2025-01-27 14:14:44+01:00,8.0,845.8092041015625,45.05768585205078,3.521158218383789,3.813034296035767,3.174131393432617,4.159657955169678,4.509607315063477,280.7478798866272,276.1755298614502,280.6056698799133,330.4110778808593,322.1227554321289,305.5193504333496,32.49774932861328,31.3477783203125,31.62874794006348,279.2903198242187,275.06236996650694,0.0107481861114501,0.0096607780456542,481.4038391113281,480.78717041015625,23.659706115722656,23.472888946533203,424194.0498352051,1233276.2718200684,1221191.3108825684,1217285.0608825684,12.062987327575684,12.042235374450684,583129.8351287842,433227.4913787842,308.10401382446287,268.90585412979124,302.9987091064453,308.45055236816404,7.027499675750732,35.15999984741211,30.0,0.0001550340270996,2016.9139404296875,12.084711074829102,11.784220695495604,7.070400238037109,2.102877140045166,2.0254011154174805,0.8074281811714172,0.9015647768974304,0.8477993607521057,2.9213669300079346,248.6631774902344,11.125680923461914,640.1806030273438,285.4198608398437,2.440117120742798,1.2902517318725586,590.3618774414062,656.9273681640625,30.99,19.19
2025-01-27 14:14:46+01:00,8.0,846.1620483398438,45.02226257324219,3.522445321083069,3.8162437677383423,3.1741756200790405,4.158659219741821,4.508094787597656,280.7128798007965,276.1405298948288,280.6056698799133,330.4060768127441,322.26775588989256,305.5193504333496,32.487749099731445,31.3477783203125,31.62874794006348,279.2853199481964,275.06236996650694,0.0107481861114501,0.0096607780456542,481.4038391113281,480.7750396728516,23.659706115722656,23.53165340423584,425452.8999328613,1229553.1272888184,1214355.3733825684,1221435.4515075684,12.055663108825684,12.062376976013184,578979.4445037842,424133.2530975342,307.95839538574216,268.8215538501739,303.0037092208862,308.45055236816404,7.03000020980835,35.15999984741211,30.01000022888184,0.0001546271091037,2018.204345703125,12.057129859924316,11.582695484161375,7.070400238037109,2.220932126045227,2.0531245470047,0.8106568157672882,0.9076811075210572,0.8466919958591461,2.938916206359864,248.85438537597656,11.39112663269043,640.3807067871094,285.4186248779297,2.440511107444763,1.2902119755744934,590.2807922363281,,30.99,19.19
2025-01-27 14:14:48+01:00,8.0,846.514892578125,44.9868392944336,3.5237324237823486,3.819453239440918,3.174219846725464,4.157660484313965,4.506582260131836,280.6778797149658,276.1055299282074,280.6056698799133,330.4010757446289,322.4127563476562,305.5193504333496,32.47774887084961,31.3477783203125,31.62874794006348,279.28032007217405,275.06236996650694,0.0107481861114501,0.0096607780456542,481.4038391113281,480.7629089355469,23.659706115722656,23.59041786193848,426711.7500305176,1225829.9827575684,1207519.4358825684,1225585.8421325684,12.048338890075684,12.082518577575684,574829.0538787842,415039.0148162842,307.81277694702146,268.7372535705566,303.0087093353271,308.45055236816404,7.022499561309815,35.15999984741211,30.01000022888184,0.0001542710706922,1975.310302734375,12.029548645019531,11.381170272827148,7.070400238037109,2.338987112045288,2.080847978591919,0.8138854503631592,0.9137974381446838,0.8455846309661865,2.956465482711792,249.04559326171875,11.656572341918944,640.580810546875,285.4173889160156,2.4409050941467285,1.2901722192764282,590.19970703125,656.7023315429688,30.99,19.19
2025-01-27 14:14:50+01:00,8.0,844.5101928710938,44.97673416137695,3.5290472507476807,3.828750133514404,3.173476457595825,4.177228927612305,4.531978130340576,280.58788003921507,276.06552972793577,280.5856698989868,330.4110778808593,322.55275573730466,305.4993499755859,32.47774887084961,31.33990478515625,31.62874794006348,279.2903198242187,275.06236996650694,0.0107623853683471,0.00963316822052,481.435791015625,480.7426452636719,23.612022399902344,23.325035095214844,416412.0674133301,1238037.0140075684,1226806.5452575684,1229003.8108825684,12.045897483825684,12.080077171325684,585571.2413787842,424316.3585662842,308.0745948791504,269.0046366691589,303.0087093353271,308.4805511474609,7.0174994468688965,35.119998931884766,30.0,0.0001547288513183,1962.362060546875,11.60086154937744,11.436200141906738,7.377600193023682,2.454169511795044,2.062365770339966,0.7939833998680115,0.9031520485877992,0.854495644569397,2.89016056060791,248.71783447265625,11.92619514465332,641.17041015625,285.41748046875,2.443466663360596,1.290325164794922,590.0086059570312,657.0062255859375,30.99,19.19
2025-01-27 14:14:52+01:00,8.0,844.7843627929688,44.95890045166016,3.533684492111206,3.8339626789093018,3.188804626464844,4.136279582977295,4.529220104217529,280.5278800964355,276.0555297374725,280.5856698989868,330.3810752868652,322.5027565002441,305.53935089111326,32.507747650146484,31.3377685546875,31.62874794006348,279.5403198242187,275.06236996650694,0.0108025703430175,0.0096768455505371,481.4171752929688,480.7077331542969,23.700714111328125,23.51511573791504,419540.1191711426,1229614.1624450684,1214477.4436950684,1222778.2249450684,12.050780296325684,12.045897483825684,602172.8038787842,425781.2023162842,307.99022521972654,269.37978091239927,303.0087093353271,308.45055236816404,7.012499809265137,35.15999984741211,30.0,0.0001559495883517,1973.0408935546875,11.617257118225098,11.941767692565918,7.377600193023682,2.4889960289001465,2.0832293033599854,0.8369095921516418,0.9189001321792604,0.8420518636703491,2.898643970489502,249.0865478515625,11.442238807678224,640.38525390625,285.4731750488281,2.4394423961639404,1.290346384048462,590.0889892578125,656.512939453125,30.99,19.19
2025-01-27 14:14:54+01:00,8.0,844.9447021484375,45.05052947998047,3.52346420288086,3.8216590881347656,3.1709587574005127,4.160034656524658,4.51210355758667,280.50787963867185,276.06552972793577,280.57566967010496,330.4010757446289,322.4127563476562,305.53935089111326,32.49774932861328,31.34701538085937,31.638748168945312,279.92031993865965,275.06236996650694,0.010772117614746,0.010694504737854,481.4410095214844,480.76995849609375,23.969650268554688,23.980195999145508,419540.1191711426,1239135.6468200684,1221313.3811950684,1214233.3030700684,12.056883811950684,12.021483421325684,604492.1398162842,428222.6085662842,308.1082176208496,268.7138461112976,303.0087093353271,308.4805511474609,7.014999866485596,35.15999984741211,30.0,0.0001550848897298,2008.94921875,10.989428520202637,11.77422046661377,7.377600193023682,2.8461945056915283,2.0369174480438232,0.7938042283058167,0.884194552898407,0.8488696217536926,2.840458393096924,249.48260498046875,11.503015518188477,639.9278564453125,285.47076416015625,2.437219858169556,1.2902687788009644,589.9078979492188,656.11328125,30.99,19.19
2025-01-27 14:14:56+01:00,8.0,845.4979248046875,45.02818489074707,3.533791422843933,3.813909411430359,3.1654393672943115,4.170716047286987,4.508133888244629,280.50787963867185,276.0905298233032,280.57566967010496,330.39107551574705,322.39275588989256,305.53935089111326,32.49774932861328,31.345916748046875,31.653748512268063,280.0553199291229,275.06236996650694,0.0107482738494873,0.0106834077835083,481.4417266845703,480.7383880615234,23.88882637023925,23.73027515411377,420264.9116516113,1239562.8929138184,1215392.9710388184,1208923.2444763184,12.052611351013184,12.017821311950684,604003.8585662842,426452.5890350342,308.1124214172363,269.149938249588,303.01870956420896,308.4805511474609,7.019999980926514,35.15999984741211,30.0,0.0001554409450954,1974.4202880859373,11.150888442993164,11.682036876678469,7.377600193023682,2.7580844163894653,2.0078204870224,0.7983768880367279,0.8871630728244781,0.8461718261241913,2.8580322265625,249.2162933349609,11.407814025878906,640.1526794433594,285.4713439941406,2.4388415813446045,1.2903339862823486,589.9854125976562,,30.99,19.19
2025-01-27 14:14:58+01:00,8.0,846.0511474609375,45.00584030151367,3.544118642807007,3.806159734725952,3.1599199771881104,4.181397438049316,4.504164218902588,280.50787963867185,276.11552991867063,280.57566967010496,330.3810752868652,322.3727554321289,305.53935089111326,32.49774932861328,31.34481811523437,31.66874885559082,280.19031991958616,275.06236996650694,0.0107244300842285,0.0106723108291625,481.44244384765625,480.7068176269531,23.808002471923828,23.48035430908203,420989.7041320801,1239990.1390075684,1209472.5608825684,1203613.1858825684,12.048338890075684,12.014159202575684,603515.5773162842,424682.5695037842,308.116625213623,269.5860303878784,303.0287097930908,308.4805511474609,7.017499923706055,35.15999984741211,30.0,0.0001556443956163,2004.8555908203125,11.312348365783691,11.589853286743164,7.377600193023682,2.6699743270874023,1.9787235260009768,0.8029495477676392,0.8901315927505493,0.8434740304946899,2.875606060028076,248.94998168945312,11.312612533569336,640.3775024414062,285.471923828125,2.4404633045196533,1.290399193763733,590.0629272460938,656.7366943359375,30.99,19.19
2025-01-27 14:15:00+01:00,8.0,845.3279418945312,44.96841049194336,3.527323007583618,3.84601640701294,3.1948721408843994,4.166014194488525,4.542413711547852,280.5278800964355,276.1255299091339,280.5656699180603,330.3810752868652,322.2527565002441,305.53935089111326,32.507747650146484,31.34481811523437,31.678749084472656,280.35031976699827,275.04236986637113,0.0108376913070678,0.0106626510620117,481.4190979003906,480.7328186035156,23.73504638671875,23.8701171875,421447.4678039551,1237914.9436950684,1218139.5530700684,1213256.7405700684,12.047118186950684,12.026366233825684,610473.5851287842,436035.1085662842,308.0830024719238,268.9290970802307,303.0287097930908,308.45055236816404,7.012499809265137,35.119998931884766,30.0,0.0001549323018391,2005.923583984375,11.501362800598145,11.185761451721191,7.377600193023682,2.90062952041626,2.049326181411743,0.8006857633590698,0.90508234500885,0.8550387024879456,2.8231890201568604,248.96365356445312,10.939535140991213,639.7973022460938,285.4703674316406,2.437324047088623,1.290255784988403,589.76904296875,656.2247314453125,30.99,19.19
2025-01-27 14:15:02+01:00,8.0,847.2286987304688,45.051055908203125,3.505216598510742,3.844539165496826,3.191798210144043,4.141170501708984,4.542056560516357,280.5578798294067,276.13552989959715,280.5656699180603,330.371076965332,322.2027572631836,305.56934967041013,32.49774932861328,31.35748291015625,31.64874839782715,280.5103196144104,275.04236986637113,0.0108376913070678,0.0106626510620117,481.4190979003906,480.7068176269531,23.73504638671875,23.45781898498535,420760.8222961426,1229736.2327575684,1223510.6468200684,1220214.7483825684,12.060545921325684,12.088622093200684,607421.8273162842,433349.5616912842,308.03247299194334,269.53446807861326,303.0287097930908,308.4805511474609,7.032499313354492,35.13999938964844,30.01000022888184,0.0001552883572048,1983.052490234375,11.112608909606934,11.338473320007324,7.377600193023682,2.5700771808624268,2.004188776016236,0.7891678810119629,0.8948988914489746,0.8576195240020752,2.8486428260803223,248.3627319335937,10.74301052093506,640.1466064453125,285.4748229980469,2.439964771270752,1.290399193763733,589.9954223632812,656.8059692382812,30.99,19.19
2025-01-27 14:15:03+01:00,8.0,847.2286987304688,45.051055908203125,3.505216598510742,3.844539165496826,3.191798210144043,4.141170501708984,4.542056560516357,280.5578798294067,276.13552989959715,280.5656699180603,330.371076965332,322.2027572631836,305.56934967041013,32.49774932861328,31.35748291015625,31.64874839782715,280.5103196144104,275.04236986637113,0.0108376913070678,0.0106626510620117,481.4190979003906,480.7068176269531,23.73504638671875,23.45781898498535,420760.8222961426,1229736.2327575684,1223510.6468200684,1220214.7483825684,12.060545921325684,12.088622093200684,607421.8273162842,433349.5616912842,308.03247299194334,269.53446807861326,303.0287097930908,308.4805511474609,7.024999618530273,35.13999938964844,30.0,0.0001560513136121,1970.860595703125,11.112608909606934,11.338473320007324,7.377600193023682,2.5700771808624268,2.004188776016236,0.7891678810119629,0.8948988914489746,0.8576195240020752,2.8486428260803223,248.3627319335937,10.74301052093506,640.1466064453125,285.4748229980469,2.439964771270752,1.290399193763733,589.9954223632812,,30.99,19.19
