_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-28 16:47:22+01:00,8.0,1130.5953369140625,60.07190704345703,3.722111463546753,3.884408950805664,3.153555393218994,3.302236795425415,3.4462263584136963,281.2778791427612,281.0555299758911,284.41566982269285,341.9110778808593,331.5427536010742,304.9393486022949,31.577749252319336,30.62890625,30.87874794006348,275.8403200149536,278.18236961364744,0.0103080234527587,0.0093799486160278,482.5162963867188,481.6952209472656,22.27163314819336,21.62574577331543,313415.3127670288,1207519.4358825684,1195068.2640075684,1192748.9280700684,11.828612327575684,11.809081077575684,523559.5226287842,319946.2652206421,307.5030731201172,260.5940631866455,302.9787086486816,307.80055084228513,7.237499713897705,34.52000045776367,29.82999992370605,0.0001846369764539,2006.368408203125,24.20072555541992,23.98410987854004,7.070400238037109,2.2096779346466064,2.206834316253662,0.8737317323684692,0.9003546833992004,0.7425518035888672,2.74816632270813,271.51141357421875,24.035797119140625,660.6324462890625,283.79852294921875,2.50530743598938,1.285018801689148,600.4119873046875,681.6597900390625,30.99,19.19
2025-01-28 16:47:24+01:00,8.0,1129.3491821289062,60.02840614318848,3.724681973457336,3.8978101015090942,3.164943099021912,3.306415319442749,3.4601073265075684,281.2378791809082,281.0555299758911,284.43066968917844,341.931078338623,331.55775489807127,304.9293493270874,31.58274936676025,30.626876831054688,30.87874794006348,275.8453200101852,278.1723696231842,0.0103462028503417,0.0093907113075256,482.5251159667969,481.7197113037109,22.254467010498047,21.73367500305176,313491.6067123413,1200744.5335388184,1193176.1741638184,1192687.8929138184,11.809691429138184,11.809691429138184,524291.9445037842,320922.8277206421,307.3431056976318,260.18747797012327,302.95870914459226,307.80055084228513,7.227499485015869,34.529998779296875,29.849998474121094,0.0001844335259331,1998.7596435546875,24.13677406311035,23.90919303894043,7.070400238037109,2.2866815328598022,2.180341362953186,0.8726094663143158,0.9018522202968596,0.7458145320415497,2.7603201866149902,271.7640686035156,23.80740737915039,660.503662109375,283.7697448730469,2.504852175712585,1.284898281097412,600.4496765136719,,30.99,19.19
2025-01-28 16:47:26+01:00,8.0,1128.10302734375,59.98490524291992,3.72725248336792,3.911211252212525,3.176330804824829,3.310593843460083,3.4739882946014404,281.19787921905515,281.0555299758911,284.44566955566404,341.9510787963867,331.57275619506834,304.91935005187986,31.58774948120117,30.62484741210937,30.87874794006348,275.85032000541685,278.1623696327209,0.0103843822479248,0.0094014739990234,482.533935546875,481.74420166015625,22.23730087280273,21.84160423278809,313567.9006576538,1193969.6311950684,1191284.0843200684,1192626.8577575684,11.790770530700684,11.810301780700684,525024.3663787842,321899.3902206421,307.18313827514646,259.78089275360105,302.9387096405029,307.80055084228513,7.227499961853027,34.529998779296875,29.82999992370605,0.0001842809380425,2042.543701171875,24.07282257080078,23.83427619934082,7.070400238037109,2.363685131072998,2.15384840965271,0.8714872002601624,0.903349757194519,0.7490772604942322,2.7724740505218506,272.0167236328125,23.57901763916016,660.3748779296875,283.740966796875,2.504396915435791,1.2847777605056765,600.4873657226562,681.475830078125,30.99,19.19
2025-01-28 16:47:28+01:00,8.0,1127.14599609375,60.09483337402344,3.741139888763428,3.917906045913696,3.178649663925171,3.3250412940979004,3.482147216796875,281.167879486084,281.0755299568176,284.41566982269285,341.97108306884763,331.5427536010742,304.91935005187986,31.597749710083008,30.61920166015625,30.89874839782715,275.8403200149536,278.1723698616028,0.0103946809768676,0.0093961753845214,482.5573120117188,481.7752990722656,22.226810455322266,21.844757080078125,309448.0276107788,1207031.1546325684,1188964.7483825684,1193969.6311950684,11.806639671325684,11.813963890075684,526977.4913787842,315429.6636581421,307.19594802856443,260.1570705413818,302.9387096405029,307.790552520752,7.227499485015869,34.52000045776367,29.85999870300293,0.0001835179646809,1985.5887451171875,24.17759895324707,24.00702476501465,7.070400238037109,2.166853904724121,2.1280412673950195,0.8647230267524719,0.9070637822151184,0.7536787390708923,2.7783098220825195,272.4947204589844,23.985820770263672,660.2401123046875,283.7130126953125,2.503501415252685,1.2846860885620115,600.4208374023438,681.5108642578125,30.99,19.19
2025-01-28 16:47:30+01:00,8.0,1126.908935546875,60.12734222412109,3.7139058113098153,3.888099431991577,3.1553876399993896,3.311126947402954,3.450753927230835,281.1778797149658,281.04552974700925,284.41566982269285,342.011083984375,331.56275405883787,304.909349822998,31.58774948120117,30.621795654296875,30.87874794006348,275.80032005310056,278.1423696517944,0.0103260059356689,0.0094147453308105,482.5115356445313,481.7708740234375,22.22299575805664,22.08580207824707,310287.2610092163,1217285.0608825684,1185302.6390075684,1183227.4436950684,11.809081077575684,11.799315452575684,522827.1007537842,322998.0230331421,307.18313827514646,260.57978382110593,302.92870941162107,307.7405494689941,7.21999979019165,34.52000045776367,29.84000015258789,0.0001832127888997,2002.58642578125,23.62413215637207,23.70470428466797,7.070400238037109,2.485947847366333,2.1280412673950195,0.8730944991111755,0.8830112814903259,0.7448037266731262,2.7466259002685547,271.5523681640625,24.008678436279297,660.276123046875,283.741455078125,2.502581596374512,1.2846952676773071,600.2887573242188,681.274658203125,30.99,19.19
2025-01-28 16:47:32+01:00,8.0,1127.399169921875,60.1295166015625,3.739539861679077,3.904377937316896,3.173073530197144,3.298994541168213,3.4558959007263184,281.1578792572021,281.0055297851562,284.41566982269285,342.04108276367185,331.58275451660154,304.88934936523435,31.54775047302246,30.621795654296875,30.87874794006348,275.80032005310056,278.13236989974973,0.0103652191162109,0.0093757677078247,482.54583740234375,481.8017272949219,22.1853256225586,21.840721130371094,319976.5920639038,1204589.7483825684,1192870.9983825684,1184814.3577575684,11.805418968200684,11.777342796325684,532836.8663787842,329223.6089706421,307.2044853210449,260.61548175811765,302.8987087249756,307.7405494689941,7.212499618530273,34.529998779296875,29.85999870300293,0.0001840266079372,1981.272705078125,24.378162384033203,23.389299392700195,7.070400238037109,2.326747179031372,2.133612632751465,0.89119952917099,0.910336136817932,0.7431997060775757,2.819831609725952,272.05767822265625,23.78304672241211,660.2836303710938,283.6029357910156,2.504078388214112,1.2845200300216677,600.1596069335938,681.6925048828125,30.99,19.19
2025-01-28 16:47:34+01:00,8.0,1126.8831787109375,60.04233551025391,3.7431607246398926,3.906545639038086,3.1714982986450195,3.3116108179092407,3.464291930198669,281.1428796291351,280.99052991867063,284.410669708252,342.05108108520506,331.5877555847168,304.88934936523435,31.542750358581543,30.620651245117188,30.87874794006348,275.80032005310056,278.1223699092865,0.0103652191162109,0.0093757677078247,482.54583740234375,481.83860778808594,22.1853256225586,21.73968982696533,318183.68434906006,1197753.8108825684,1187194.7288513184,1187988.1858825684,11.796263694763184,11.768187522888184,528381.2999725342,327148.4136581421,307.26852836608884,260.5940627098083,302.88870944976804,307.7405494689941,7.212499618530273,34.540000915527344,29.85999870300293,0.0001840266079372,2043.255615234375,24.05919933319092,23.61603546142578,7.070400238037109,2.4171645641326904,2.119234800338745,0.8710035383701324,0.9027225077152252,0.7490288615226746,2.792537569999695,272.3103332519531,23.74751567840576,660.2893981933594,283.5884552001953,2.50394606590271,1.2843866348266602,600.219970703125,,30.99,19.19
2025-01-28 16:47:36+01:00,8.0,1126.3671875,59.95515441894531,3.746781587600708,3.908713340759277,3.1699230670928955,3.324227094650269,3.4726879596710205,281.1278800010681,280.97553005218504,284.405669593811,342.06107940673826,331.592756652832,304.88934936523435,31.537750244140625,30.6195068359375,30.87874794006348,275.80032005310056,278.1123699188232,0.0103652191162109,0.0093757677078247,482.54583740234375,481.87548828125,22.1853256225586,21.63865852355957,316390.7766342163,1190917.8733825684,1181518.4593200684,1191162.0140075684,11.787108421325684,11.759032249450684,523925.7335662842,325073.2183456421,307.3325714111328,260.572643661499,302.8787101745605,307.7405494689941,7.197500228881836,34.529998779296875,29.8799991607666,0.0001840266079372,2005.1226806640625,23.74023628234864,23.842771530151367,7.070400238037109,2.507581949234009,2.1048569679260254,0.8508075475692749,0.8951088786125183,0.7548580169677734,2.765243530273437,272.56298828125,23.71198463439941,660.295166015625,283.573974609375,2.5038137435913086,1.2842532396316528,600.2803344726562,681.7954711914062,30.99,19.19
2025-01-28 16:47:38+01:00,8.0,1124.1298828125,60.00056457519531,3.734949111938477,3.8984580039978014,3.163703441619873,3.3213229179382324,3.466723918914795,281.11787977218626,280.9655298233032,284.405669593811,342.11108245849607,331.592756652832,304.849348449707,31.537750244140625,30.60760498046875,30.87874794006348,275.80032005310056,278.0723699569702,0.0103425636291503,0.0093503875732421,482.5377502441406,481.8536682128906,22.18341827392578,21.64181900024414,312270.9035873413,1205688.3811950684,1185424.7093200684,1193969.6311950684,11.805418968200684,11.807860374450684,518920.8507537842,316894.5074081421,307.3368438720703,260.2865728378296,302.8687099456787,307.7305511474609,7.197500228881836,34.540000915527344,29.85999870300293,0.0001843318006727,1989.41552734375,24.065824508666992,24.23830223083496,7.070400238037109,2.0867152214050293,2.150697708129883,0.8651994466781616,0.8989245295524597,0.7515145540237427,2.7881672382354736,271.85284423828125,23.89442253112793,660.5548095703125,283.5468139648437,2.5054471492767334,1.2841899394989014,600.4427490234375,682.0304565429688,30.99,19.19
2025-01-28 16:47:40+01:00,8.0,1126.943603515625,60.14022445678711,3.7493081092834473,3.940016031265259,3.1961379051208496,3.331240653991699,3.500683784484864,281.08788003921507,280.9455298423767,284.405669593811,342.121076965332,331.6227554321289,304.849348449707,31.52775001525879,30.59991455078125,30.8487491607666,275.78031983375547,278.0623697280884,0.0104459209442138,0.0093712396621704,482.5573120117188,481.8464050292969,22.29928970336914,21.737382888793945,306625.1516342163,1200317.2874450684,1187499.9046325684,1188842.6780700684,11.785887718200684,11.743163108825684,524414.0148162842,310668.9214706421,307.31549682617185,260.19304313659666,302.848709487915,307.72054901123045,7.177499771118164,34.529998779296875,29.90999984741211,0.0001843318006727,1975.7996826171875,24.202306747436523,24.2238998413086,7.070400238037109,2.181107521057129,2.0903854370117188,0.870535671710968,0.9129118323326112,0.7578865885734558,2.72489333152771,271.7299194335937,24.181041717529297,660.702392578125,283.5201416015625,2.504905462265014,1.284260630607605,600.4492797851562,681.9644775390625,30.99,19.19
2025-01-28 16:47:42+01:00,8.0,1125.1488037109375,60.059844970703125,3.7457492351531982,3.929341077804565,3.1886818408966064,3.3120720386505127,3.488563776016236,281.1278800010681,280.9655298233032,284.3956693649292,342.14108123779295,331.6227554321289,304.849348449707,31.49774932861328,30.583221435546875,30.8487491607666,275.80032005310056,278.0623697280884,0.0104244947433471,0.0093973293304443,482.5816040039063,481.8644409179688,22.2468376159668,21.97728729248047,313033.8430404663,1212280.1780700684,1188720.6077575684,1196411.0374450684,11.785887718200684,11.784667015075684,521362.2570037842,319946.2652206421,307.21729507446287,260.4298500061035,302.848709487915,307.6905502319336,7.184999465942383,34.52000045776367,29.90999984741211,0.0001843318006727,1974.0198974609373,24.065824508666992,24.23991584777832,7.070400238037109,2.378128290176392,2.1663923263549805,0.8670385479927063,0.9063127636909484,0.7562960386276245,2.822473287582397,271.38848876953125,24.13068008422852,660.4524536132812,283.5189819335937,2.503946781158448,1.2841119766235352,600.4288940429688,681.690673828125,30.99,19.19
2025-01-28 16:47:44+01:00,8.0,1125.365966796875,60.033742904663086,3.733678698539734,3.9225881099700928,3.1827852725982666,3.316540241241455,3.4874401092529297,281.1378799915313,280.97552981376646,284.3956693649292,342.16608276367185,331.6377548217773,304.82934894561765,31.50774955749512,30.5816650390625,30.853748321533203,275.7803199529648,278.057369852066,0.0104048705101013,0.009379756450653,482.5811309814453,481.9111328125,22.23443984985352,21.85349178314209,313071.99001312256,1203185.9397888184,1184265.0413513184,1194030.6663513184,11.783446311950684,11.781004905700684,522643.9952850342,320861.7925643921,307.11231842041013,260.3474196434021,302.848709487915,307.6905502319336,7.167499542236328,34.529998779296875,29.939998626708984,0.0001841283331976,2012.8204345703125,23.93361091613769,23.921192169189453,7.070400238037109,2.477118968963623,2.1370081901550293,0.8661165833473206,0.9010491371154784,0.7560429573059082,2.7929961681365967,271.01292419433594,24.289352416992188,660.4580993652344,283.4626159667969,2.50395143032074,1.283903956413269,600.3218688964844,,30.99,19.19
2025-01-28 16:47:46+01:00,8.0,1125.5831298828125,60.00764083862305,3.7216081619262695,3.91583514213562,3.1768887042999268,3.321008443832397,3.486316442489624,281.1478799819946,280.9855298042297,284.3956693649292,342.1910842895508,331.65275421142576,304.8093494415283,31.51774978637696,30.580108642578125,30.858747482299805,275.76031985282896,278.0523699760437,0.0103852462768554,0.0093621835708618,482.5806579589844,481.9578247070313,22.222042083740234,21.72969627380371,313110.1369857788,1194091.7015075684,1179809.4749450684,1191650.2952575684,11.781004905700684,11.777342796325684,523925.7335662842,321777.3199081421,307.0073417663574,260.26498928070066,302.848709487915,307.6905502319336,7.150000095367432,34.48999786376953,29.92999839782715,0.0001840774705674,1990.972900390625,23.8013973236084,23.602468490600582,7.070400238037109,2.5761096477508545,2.107624053955078,0.8651946187019348,0.8957855105400085,0.7557898759841919,2.763519048690796,270.6373596191406,24.44802474975586,660.4637451171875,283.40625,2.503956079483032,1.283695936203003,600.21484375,682.072509765625,30.99,19.19
2025-01-28 16:47:48+01:00,8.0,1124.613037109375,59.96266555786133,3.725191831588745,3.915515661239624,3.1769070625305176,3.30139684677124,3.4816653728485107,281.1578792572021,281.0055297851562,284.3956693649292,342.2310775756836,331.67275466918943,304.8093494415283,31.49774932861328,30.580108642578125,30.818748474121094,275.76031985282896,278.0523699760437,0.0103813285827636,0.0093660335540771,482.614990234375,481.9490051269531,22.225379943847656,21.83368873596192,318221.8313217163,1211669.8265075684,1189453.0296325684,1189575.0999450684,11.800536155700684,11.785887718200684,521728.4679412842,325805.6402206421,307.0030502319336,260.44412937164304,302.8387092590332,307.6705497741699,7.147500038146973,34.48999786376953,29.939998626708984,0.0001842300754123,2005.7010498046875,24.005661010742188,23.912670135498047,7.070400238037109,2.2954294681549072,2.063141345977783,0.8669073581695557,0.9017579555511476,0.7544389963150024,2.70879864692688,269.83160400390625,23.26813507080078,660.549072265625,283.3800354003906,2.504192590713501,1.2837141752243042,600.3192749023438,682.0348510742188,30.99,19.19
2025-01-28 16:47:50+01:00,8.0,1126.856201171875,60.05265426635742,3.7257180213928223,3.9372425079345694,3.194975614547729,3.2898478507995605,3.478728771209717,281.1278800010681,281.02552976608274,284.38567008972166,342.24107971191404,331.67275466918943,304.79934921264646,31.49774932861328,30.571929931640625,30.80874824523925,275.76031985282896,278.0523699760437,0.0103813285827636,0.0093660335540771,482.614990234375,481.8824462890625,22.225379943847656,21.412012100219727,314254.5461654663,1204589.7483825684,1188964.7483825684,1181762.5999450684,11.782225608825684,11.781004905700684,524902.2960662842,328735.3277206421,307.0931800842285,260.4298500061035,302.848709487915,307.6705497741699,7.142499923706055,34.47999954223633,29.939998626708984,0.0001840266079372,2004.72216796875,24.324827194213867,24.4912052154541,7.070400238037109,2.289714813232422,2.085893392562866,0.8763660788536072,0.9159116148948668,0.7562770247459412,2.7807655334472656,270.50079345703125,24.469776153564453,660.6891479492188,283.407958984375,2.5078158378601074,1.283852219581604,600.5487670898438,682.6241455078125,30.99,19.19
2025-01-28 16:47:52+01:00,8.0,1127.430419921875,60.07332420349121,3.7153918743133545,3.9359323978424072,3.1929246187210083,3.3048943281173706,3.4851317405700684,281.1278800010681,281.02552976608274,284.38567008972166,342.26608123779295,331.68275489807127,304.8043493270874,31.50774955749512,30.566131591796875,30.80874824523925,275.76031985282896,278.0523699760437,0.0104085788726806,0.0093700976371765,482.635498046875,481.8974304199219,22.200822830200195,21.484166145324707,317230.0100326538,1205993.5569763184,1189758.2054138184,1181518.4593200684,11.784056663513184,11.776122093200684,523315.3820037842,329162.5738143921,307.2022022247314,260.8823598861694,302.848709487915,307.66054954528806,7.139999866485596,34.47999954223633,29.90999984741211,0.0001844335259331,2050.552978515625,23.98701477050781,24.22696018218994,7.070400238037109,2.4939252138137817,2.117529392242432,0.8691832423210144,0.904280811548233,0.7558457255363464,2.851807475090027,271.2587585449219,24.06462383270264,660.5763549804688,283.4206848144531,2.5069591999053955,1.283821165561676,600.4434509277344,,30.99,19.19
2025-01-28 16:47:54+01:00,8.0,1128.004638671875,60.093994140625,3.705065727233887,3.934622287750244,3.190873622894287,3.3199408054351807,3.49153470993042,281.1278800010681,281.02552976608274,284.38567008972166,342.29108276367185,331.6927551269531,304.8093494415283,31.51774978637696,30.560333251953125,30.80874824523925,275.76031985282896,278.0523699760437,0.0104358291625976,0.0093741617202758,482.656005859375,481.9124145507813,22.17626571655273,21.556320190429688,320205.4738998413,1207397.3655700684,1190551.6624450684,1181274.3186950684,11.785887718200684,11.771239280700684,521728.4679412842,329589.8199081421,307.31122436523435,261.33486976623533,302.848709487915,307.6505493164062,7.147500038146973,34.48999786376953,29.94999885559082,0.0001844335259331,1975.4437255859373,23.64920234680176,23.96271514892578,7.070400238037109,2.6981356143951416,2.149165391921997,0.8620004057884216,0.8926500082015991,0.7554144263267517,2.922849416732788,272.0167236328125,23.65947151184082,660.4635620117188,283.43341064453125,2.506102561950684,1.283790111541748,600.338134765625,682.49462890625,30.99,19.19
2025-01-28 16:47:56+01:00,8.0,1127.7144775390625,60.06244659423828,3.722103118896485,3.9229331016540527,3.1823575496673584,3.3055052757263184,3.483515501022339,281.1578792572021,281.0055297851562,284.38567008972166,342.3010772705078,331.72275390625,304.79934921264646,31.49774932861328,30.556427001953125,30.80874824523925,275.76031985282896,278.0523699760437,0.0104055843353271,0.009382809638977,482.6302490234375,481.9293823242188,22.159099578857425,21.726289749145508,317001.1281967163,1200805.5686950684,1193481.3499450684,1198364.1624450684,11.790770530700684,11.781004905700684,527343.7023162842,330688.4527206421,307.3838066101074,260.6724275588989,302.848709487915,307.6705497741699,7.154999732971191,34.459999084472656,29.92999839782715,0.0001838740200466,2067.728515625,23.701807022094727,24.141969680786133,7.070400238037109,2.3453965187072754,2.203612327575684,0.8651272058486938,0.892970085144043,0.75562584400177,2.902740240097046,272.52203369140625,23.69198608398437,660.4102783203125,283.4076232910156,2.505409002304077,1.2836992740631104,600.4054565429688,682.29248046875,30.99,19.19
2025-01-28 16:47:58+01:00,8.0,1127.4581298828125,60.18942260742188,3.688289642333984,3.914884328842163,3.1707065105438232,3.278520107269287,3.479940176010132,281.167879486084,281.0355299949646,284.38567008972166,342.31107940673826,331.73275604248045,304.8093494415283,31.47775077819824,30.574493408203125,30.798748016357425,275.78031983375547,278.0723699569702,0.0103770551681518,0.0093909034729003,482.594482421875,481.89501953125,22.165775299072266,21.72008514404297,319289.9465560913,1203246.9749450684,1194579.9827575684,1197021.3890075684,11.809081077575684,11.782225608825684,517211.8663787842,328735.3277206421,307.28134002685545,260.4369901657104,302.8787101745605,307.6705497741699,7.167500019073486,34.47999954223633,29.94999885559082,0.0001839248826768,2009.92822265625,23.169544219970703,23.91981506347656,7.070400238037109,2.7321574687957764,2.164856433868408,0.8420755863189697,0.8742849230766296,0.758829653263092,2.869699478149414,272.1259765625,23.78732681274414,660.7042846679688,283.4366455078125,2.505373954772949,1.2838817834854126,600.425048828125,682.3201904296875,30.99,19.19
2025-01-28 16:48:00+01:00,8.0,1126.4821166992188,60.111257553100586,3.695458173751831,3.918456196784973,3.1746400594711304,3.282304048538208,3.480373740196228,281.16287937164304,281.0405298709869,284.38567008972166,342.3260787963867,331.7277549743652,304.8093494415283,31.472750663757324,30.56294250488281,30.80374813079834,275.78031983375547,278.07736983299253,0.0103834514617919,0.0093841481208801,482.6199951171875,481.8748779296875,22.14288711547852,21.584009170532227,317611.4797592163,1207946.6819763184,1193725.4905700684,1192382.7171325684,11.795042991638184,11.784056663513184,519226.0265350342,325927.7105331421,307.0949825286865,260.6043080329895,302.8737100601196,307.6705497741699,7.162499904632568,34.459999084472656,29.94999885559082,0.0001842300754123,1980.7833251953125,23.49828624725341,23.9055290222168,7.070400238037109,2.6029216051101685,2.159775733947754,0.8502495884895325,0.8852255940437317,0.7580437362194061,2.8825459480285645,272.13279724121094,23.837305068969727,660.8253479003906,283.4782257080078,2.506173253059387,1.284006953239441,600.3927612304688,,30.99,19.19
2025-01-28 16:48:02+01:00,8.0,1125.506103515625,60.0330924987793,3.7026267051696777,3.922028064727783,3.178573608398437,3.286087989807129,3.480807304382324,281.1578792572021,281.04552974700925,284.38567008972166,342.34107818603513,331.72275390625,304.8093494415283,31.467750549316406,30.5513916015625,30.80874824523925,275.78031983375547,278.08236970901487,0.0103898477554321,0.0093773927688598,482.6455078125,481.854736328125,22.11999893188477,21.447933197021484,315933.0129623413,1212646.3890075684,1192870.9983825684,1187744.0452575684,11.781004905700684,11.785887718200684,521240.1866912842,323120.0933456421,306.9086250305176,260.77162590026853,302.8687099456787,307.6705497741699,7.177499771118164,34.45000076293945,29.94999885559082,0.0001832127888997,1991.3287353515625,23.827028274536133,23.89124298095703,7.070400238037109,2.4736857414245605,2.1546950340271,0.8584235906600952,0.8961662650108337,0.7572578191757202,2.895392417907715,272.1396179199219,23.887283325195312,660.9464111328125,283.5198059082031,2.506972551345825,1.2841321229934692,600.3604736328125,682.7339477539062,30.99,19.19
2025-01-28 16:48:04+01:00,8.0,1126.7686767578125,59.93229293823242,3.678570508956909,3.917701482772827,3.176776647567749,3.272873878479004,3.4856319427490234,281.167879486084,281.04552974700925,284.3956693649292,342.36108245849607,331.73275604248045,304.8093494415283,31.45775032043457,30.53814697265625,30.77874755859375,275.7703198432922,278.1223696708679,0.0103770589828491,0.0093984298706054,482.6502685546875,481.8756713867188,22.17960357666016,21.76123046875,310592.4367904663,1209716.7015075684,1191894.4358825684,1190185.4515075684,11.790770530700684,11.789549827575684,519042.9210662842,316528.2964706421,307.0030502319336,260.09951438903806,302.8787101745605,307.6505493164062,7.179999828338623,34.41999816894531,29.959999084472656,0.0001838231574164,1975.621826171875,24.03282356262207,24.03998756408692,7.070400238037109,2.2539968490600586,2.1503849029541016,0.8530236482620239,0.9018975496292114,0.7610688209533691,2.838007688522339,272.2488708496094,24.032936096191406,660.9708862304688,283.43603515625,2.505103588104248,1.2840330600738523,600.3935546875,682.42333984375,30.99,19.19
2025-01-28 16:48:06+01:00,8.0,1124.2027587890625,60.05550384521485,3.674962520599365,3.896692276000977,3.161581993103028,3.268477439880371,3.465681791305542,281.207879447937,281.0555299758911,284.405669593811,342.39108123779295,331.7527565002441,304.79934921264646,31.427749633789062,30.52130126953125,30.77874755859375,275.80032005310056,278.1223696708679,0.0103201751708984,0.0093819484710693,482.7012939453125,481.8976745605469,22.156715393066406,21.802753448486328,320815.8254623413,1198974.5140075684,1187011.6233825684,1187744.0452575684,11.799315452575684,11.789549827575684,527954.0538787842,329711.8902206421,307.2557205200195,260.75745429992674,302.8887084960937,307.6505493164062,7.184999465942383,34.45000076293945,29.959999084472656,0.0001833145141601,1973.263427734375,24.137598037719727,24.26550674438477,7.070400238037109,2.2639970779418945,2.247917890548706,0.870355486869812,0.9078105092048644,0.7536242604255676,2.8738579750061035,271.8664855957031,23.975818634033203,660.861328125,283.4081115722656,2.506436824798584,1.2837681770324707,600.4169921875,682.6631469726562,30.99,19.19
2025-01-28 16:48:08+01:00,8.0,1125.35400390625,60.08647155761719,3.645967483520508,3.8946285247802734,3.1608965396881104,3.2308828830718994,3.451234579086304,281.2178796768188,281.0555299758911,284.41566982269285,342.4010833740234,331.74275436401365,304.79934921264646,31.427749633789062,30.52130126953125,30.768749237060547,275.7703198432922,278.1423696517944,0.0103201751708984,0.0093819484710693,482.7012939453125,481.9541015625,22.156715393066406,21.89059829711914,311584.2580795288,1205688.3811950684,1189575.0999450684,1183837.7952575684,11.784667015075684,11.805418968200684,525634.7179412842,318603.4917831421,307.16605987548826,259.9693950653076,302.8987087249756,307.6705497741699,7.189999580383301,34.41999816894531,30.0,0.0001825006781684,2039.0284423828125,24.35039520263672,23.75601959228516,7.070400238037109,2.275429010391236,2.1976242065429688,0.8767209053039551,0.9037257432937622,0.7486528158187866,2.895392417907715,271.8664855957031,24.25859832763672,660.588623046875,283.4332580566406,2.5042595863342285,1.2837592363357544,600.2421264648438,682.3135375976562,30.99,19.19
2025-01-28 16:48:10+01:00,8.0,1125.7673950195312,60.09394836425781,3.6485131978988647,3.8989239931106567,3.162400603294373,3.221179246902466,3.458223819732666,281.2178796768188,281.04552998542783,284.4256700515747,342.4110816955566,331.7627548217773,304.8143495559692,31.43274974822998,30.513900756835938,30.768749237060547,275.7703198432922,278.1373697757721,0.0103331933021545,0.0093980822563171,482.716552734375,481.9461669921875,22.191762924194336,21.87996292114257,316009.3069076538,1211303.6155700684,1189575.0999450684,1185424.7093200684,11.781004905700684,11.782225608825684,524658.1554412842,324523.9019393921,307.2685302734375,260.2781590461731,302.89370861053465,307.68055000305174,7.189999580383301,34.41999816894531,29.959999084472656,0.0001825515577528,1976.111083984375,23.953957557678223,23.757466316223145,7.070400238037109,2.502294659614563,2.2105482816696167,0.8657940626144409,0.8929653465747833,0.7512702345848083,2.891779065132141,271.7572326660156,23.908180236816406,660.669189453125,283.46112060546875,2.504173874855041,1.2837756872177124,600.2461853027344,,30.99,19.19
2025-01-28 16:48:12+01:00,8.0,1126.1807861328125,60.10142517089844,3.6510589122772217,3.90321946144104,3.1639046669006348,3.211475610733032,3.4652130603790283,281.2178796768188,281.0355299949646,284.4356702804565,342.4210800170898,331.782755279541,304.829349899292,31.4377498626709,30.506500244140625,30.768749237060547,275.7703198432922,278.13236989974973,0.0103462114334106,0.0094142160415649,482.7318115234375,481.938232421875,22.226810455322266,21.869327545166016,320434.3557357788,1216918.8499450684,1189575.0999450684,1187011.6233825684,11.777342796325684,11.759032249450684,523681.5929412842,330444.3120956421,307.3710006713867,260.5869230270385,302.8887084960937,307.6905502319336,7.194999694824219,34.40999984741211,30.0,0.0001830601840549,1972.5069580078125,23.557519912719727,23.758913040161133,7.070400238037109,2.72916030883789,2.2234723567962646,0.8548672199249268,0.8822049498558044,0.7538876533508301,2.8881657123565674,271.6479797363281,23.557762145996094,660.749755859375,283.4889831542969,2.5040881633758545,1.2837921380996704,600.250244140625,682.3893432617188,30.99,19.19
2025-01-28 16:48:14+01:00,8.0,1127.0240478515625,60.11273193359375,3.6403517723083496,3.905001163482666,3.1658408641815186,3.2203369140625,3.454451560974121,281.2378791809082,281.0055297851562,284.44566955566404,342.4510787963867,331.80275573730466,304.829349899292,31.4377498626709,30.512725830078125,30.768749237060547,275.7703198432922,278.1623696327209,0.0103461942672729,0.0093795747756958,482.7146606445313,481.870361328125,22.163867950439453,21.45503234863281,320281.7678451538,1204345.6077575684,1192993.0686950684,1194946.1936950684,11.794432640075684,11.807860374450684,514404.2491912842,328735.3277206421,307.174600982666,260.4869674682617,302.91870918273924,307.6705497741699,7.199999809265137,34.380001068115234,30.01999855041504,0.0001827550082736,2009.97265625,23.84715461730957,24.09148597717285,7.070400238037109,2.5205202102661133,2.253613471984864,0.8585934638977051,0.8912391662597656,0.7521803975105286,2.9899470806121826,269.81793212890625,23.837326049804688,660.923828125,283.490234375,2.5069522857666016,1.2840441465377808,600.593017578125,682.940185546875,30.99,19.19
2025-01-28 16:48:16+01:00,8.0,1127.331787109375,60.11215972900391,3.645967483520508,3.9076688289642334,3.170138597488404,3.234485387802124,3.466651439666748,281.22787990570066,281.02552976608274,284.4656700134277,342.4610809326172,331.81275405883787,304.8393501281738,31.40774917602539,30.500518798828125,30.748748779296875,275.7703198432922,278.1623696327209,0.0103570766448974,0.0093854322433471,482.7384948730469,481.889404296875,22.2158432006836,21.823131561279297,314101.9582748413,1195556.5452575684,1190551.6624450684,1192626.8577575684,11.800536155700684,11.791991233825684,529296.8273162842,327148.4136581421,307.54554214477537,261.061280632019,302.92870941162107,307.6905502319336,7.207499980926514,34.369998931884766,30.01000022888184,0.0001823480902777,2012.419921875,24.07282257080078,23.676645278930664,7.070400238037109,2.279703140258789,2.306644916534424,0.8637658953666687,0.9000861048698425,0.7549194097518921,2.9398305416107178,270.4598083496094,23.54233169555664,660.8292846679688,283.5474853515625,2.505570888519287,1.2842137813568115,600.7200317382812,682.49951171875,30.99,19.19
2025-01-28 16:48:18+01:00,8.0,1128.1491088867188,60.10193634033203,3.6492353677749634,3.921461224555969,3.180373191833496,3.2436763048172,3.47705614566803,281.22787990570066,281.01052989959715,284.4606698989868,342.4660820007324,331.82775535583494,304.8443492889404,31.41274929046631,30.497879028320312,30.748748779296875,275.7703198432922,278.1623696327209,0.0103884258270263,0.009390820980072,482.73802185058594,481.879135131836,22.166013717651367,21.67552280426025,318565.15407562256,1204040.4319763184,1192016.5061950684,1195007.2288513184,11.791380882263184,11.794432640075684,523681.5929412842,325256.3238143921,307.4902919769287,260.61996736526487,302.9237092971801,307.6905502319336,7.2099995613098145,34.369998931884766,30.01999855041504,0.0001827041456434,1998.715087890625,24.18916416168213,23.833230018615723,7.070400238037109,2.176023006439209,2.277976751327514,0.8557702004909515,0.8947205543518066,0.7584719359874725,2.878735065460205,271.5933380126953,23.62527370452881,661.0248107910156,283.54808044433594,2.506380200386048,1.2841582894325256,600.6394653320312,,30.99,19.19
2025-01-28 16:48:20+01:00,8.0,1128.9664306640625,60.09171295166016,3.652503252029419,3.935253620147705,3.190607786178589,3.2528672218322754,3.4874608516693115,281.22787990570066,280.99553003311155,284.4556697845459,342.47108306884763,331.842756652832,304.849348449707,31.417749404907227,30.4952392578125,30.748748779296875,275.7703198432922,278.1623696327209,0.0104197750091552,0.0093962097167968,482.737548828125,481.8688659667969,22.11618423461914,21.52791404724121,323028.3498764038,1212524.3186950684,1193481.3499450684,1197387.5999450684,11.782225608825684,11.796874046325684,518066.3585662842,323364.2339706421,307.435041809082,260.1786540985107,302.91870918273924,307.6905502319336,7.197499752044678,34.380001068115234,30.01999855041504,0.0001827041456434,1983.319580078125,24.30550575256348,23.98981475830078,7.070400238037109,2.072342872619629,2.249308586120605,0.8477745056152344,0.8893550038337708,0.762024462223053,2.8176395893096924,272.72686767578125,23.708215713500977,661.2203369140625,283.5486755371094,2.507189512252808,1.2841027975082395,600.5588989257812,683.0311889648438,30.99,19.19
2025-01-28 16:48:22+01:00,8.0,1126.70263671875,60.07493209838867,3.649465322494507,3.890025138854981,3.151366949081421,3.2188639640808105,3.4511494636535645,281.2378791809082,280.9655298233032,284.4556697845459,342.511083984375,331.8627571105957,304.8393501281738,31.40774917602539,30.48797607421875,30.718748092651367,275.7703198432922,278.1723698616028,0.0103100605010986,0.0093895397186279,482.7532653808594,481.8386535644531,22.12667465209961,21.63607406616211,317230.0100326538,1215576.0765075684,1196288.9671325684,1183105.3733825684,11.812743186950684,11.800536155700684,520507.7648162842,326660.1324081421,307.0202163696289,260.6795133590698,302.9387096405029,307.6905502319336,7.194999694824219,34.380001068115234,30.03999900817871,0.0001834162394205,1978.958984375,24.2507266998291,24.413713455200195,7.070400238037109,2.299678087234497,2.288041114807129,0.848440408706665,0.8728525042533875,0.7527288794517517,2.886625289916992,273.1639099121094,24.74298858642578,661.2335815429688,283.5473327636719,2.50818395614624,1.2842082977294922,600.5516357421875,683.1126098632812,30.99,19.19
2025-01-28 16:48:24+01:00,8.0,1126.7318115234375,60.007286071777344,3.667362689971924,3.905962467193604,3.167646646499634,3.255288600921631,3.467078685760498,281.22787990570066,280.9455298423767,284.4556697845459,342.511083984375,331.8527549743652,304.849348449707,31.38775062561035,30.486297607421875,30.73874855041504,275.7503198623657,278.1423696517944,0.0103469343185424,0.0094238309860229,482.7685241699219,481.8669128417969,22.14908599853516,21.417110443115234,311355.3762435913,1201293.8499450684,1186401.2718200684,1187744.0452575684,11.817625999450684,11.791991233825684,532958.9366912842,328124.9761581421,307.2258361816406,259.9693950653076,302.9387096405029,307.7305511474609,7.194999694824219,34.380001068115234,30.06999969482422,0.0001825515577528,1976.95654296875,24.42204666137696,23.65538215637207,7.070400238037109,2.2254297733306885,2.2562408447265625,0.8647202849388123,0.911638617515564,0.7563937306404114,2.928166627883911,273.2594909667969,23.777812957763672,661.297607421875,283.5460510253906,2.508657693862915,1.284162521362305,600.3807983398438,683.126708984375,30.99,19.19
2025-01-28 16:48:26+01:00,8.0,1126.8784790039062,60.1050033569336,3.663286089897156,3.8913012742996216,3.156723380088806,3.2515989542007446,3.4539895057678223,281.20287981033323,280.93552985191343,284.47066965103147,342.5210823059082,331.85775604248045,304.849348449707,31.38275051116944,30.486297607421875,30.728748321533203,275.7503198623657,278.1273697853088,0.0103059158325195,0.0094115982055664,482.75660705566406,481.8674774169922,22.208690643310547,21.41175365447998,312881.2551498413,1203674.2210388184,1188842.6780700684,1190612.6976013184,11.813353538513184,11.788329124450684,524536.0851287842,324829.0777206421,307.1423400878906,259.71452989578245,302.9387096405029,307.7305511474609,7.179999351501465,34.380001068115234,30.06999969482422,0.0001835179646809,2039.162109375,24.72399139404297,23.63559913635254,7.070400238037109,2.0994171500206,2.29068660736084,0.8741770088672638,0.9163226783275604,0.7523893415927887,2.9303202629089355,272.8292999267578,23.8389892578125,661.2533874511719,283.54766845703125,2.5087029933929443,1.2841891646385193,600.3463439941406,,30.99,19.19
2025-01-28 16:48:28+01:00,8.0,1127.025146484375,60.20272064208984,3.659209489822388,3.87664008140564,3.1458001136779785,3.2479093074798584,3.4409003257751465,281.1778797149658,280.9255298614502,284.48566951751707,342.5310806274414,331.8627571105957,304.849348449707,31.37775039672852,30.486297607421875,30.718748092651367,275.7503198623657,278.1123699188232,0.0102648973464965,0.0093993654251098,482.7446899414063,481.8680419921875,22.268295288085938,21.406396865844727,314407.1340560913,1206054.5921325684,1191284.0843200684,1193481.3499450684,11.809081077575684,11.784667015075684,516113.2335662842,321533.1792831421,307.0588439941406,259.4596647262573,302.9387096405029,307.7305511474609,7.177499771118164,34.39999771118164,30.049999237060547,0.0001827550082736,1997.246826171875,25.025936126708984,23.615816116333008,7.070400238037109,1.9734045267105105,2.325132369995117,0.8836337327957153,0.9210067391395568,0.748384952545166,2.93247389793396,272.39910888671875,23.900165557861328,661.2091674804688,283.5492858886719,2.5087482929229736,1.284215807914734,600.3118896484375,683.199462890625,30.99,19.19
2025-01-28 16:48:30+01:00,8.0,1125.4920654296875,60.03142547607422,3.648523569107056,3.8753182888031006,3.138832092285156,3.2544193267822266,3.435837745666504,281.1278800010681,280.87553014755247,284.4656700134277,342.5510772705078,331.90275421142576,304.85934867858884,31.36775016784668,30.47857666015625,30.69874763488769,275.7303198814392,278.08236970901487,0.0102648973464965,0.0093993654251098,482.7446899414063,481.827880859375,22.268295288085938,21.597412109375,314178.2522201538,1213256.7405700684,1194579.9827575684,1195678.6155700684,11.806639671325684,11.820067405700684,518554.6398162842,323974.5855331421,307.161791229248,260.49410762786863,302.9387096405029,307.7305511474609,7.147500038146973,34.39999771118164,30.049999237060547,0.0001826532830132,2014.8671875,23.949825286865234,24.02556228637696,7.070400238037109,2.447848081588745,2.317917585372925,0.8465839624404907,0.880381166934967,0.7524467706680298,2.9596996307373047,272.2352294921875,24.58052635192871,661.10546875,283.5743408203125,2.5070576667785645,1.2842661142349243,600.4385986328125,682.8628540039062,30.99,19.19
2025-01-28 16:48:32+01:00,8.0,1127.89404296875,60.08083724975586,3.653608083724976,3.914515972137451,3.173262119293213,3.2450432777404785,3.4767751693725586,281.09787979125974,280.85553016662595,284.4556697845459,342.5710815429687,331.9127563476562,304.85934867858884,31.357749938964844,30.458282470703125,30.70874786376953,275.7503198623657,278.03236951828,0.0103658180236816,0.0093748903274536,482.8119201660156,481.9109802246094,22.24302291870117,22.1447868347168,309600.6155014038,1217651.2718200684,1195190.3343200684,1189453.0296325684,11.796874046325684,11.790770530700684,518798.7804412842,314086.8902206421,307.2258361816406,260.0851243972778,302.94870986938474,307.72054901123045,7.152500152587891,34.380001068115234,30.049999237060547,0.0001823480902777,2002.0078125,24.54845428466797,24.02556228637696,7.070400238037109,2.056640148162842,2.409643173217773,0.8684512972831726,0.9152175784111024,0.7591321468353271,2.933859348297119,271.2929077148437,24.508026123046875,660.61669921875,283.54351806640625,2.5029540061950684,1.2840710878372192,600.099609375,682.2963256835938,30.99,19.19
2025-01-28 16:48:34+01:00,8.0,1129.5435791015625,60.07729721069336,3.644943237304688,3.8937485218048096,3.151407718658448,3.227955102920532,3.448296546936035,281.08788003921507,280.8255299568176,284.4356702804565,342.5810836791992,331.9427551269531,304.85934867858884,31.357749938964844,30.4464111328125,30.69874763488769,275.7703198432922,278.0523699760437,0.0103147315979003,0.0094212799072265,482.8233642578125,481.8805847167969,22.18914031982422,21.662199020385746,317916.6555404663,1210937.4046325684,1192993.0686950684,1195312.4046325684,11.812743186950684,11.796874046325684,531249.9523162842,328002.9058456421,307.03309478759763,260.63690128326414,302.94870986938474,307.77055206298826,7.137499809265137,34.380001068115234,30.049999237060547,0.0001829075961642,1982.296142578125,23.57459259033203,23.66501235961914,7.070400238037109,2.740140914916992,2.3091652393341064,0.8453665971755981,0.8798952102661133,0.7551722526550293,3.0098302364349365,271.2519226074219,23.80876922607422,661.0944213867188,283.6004638671875,2.507753849029541,1.2841341495513916,600.264892578125,682.964111328125,30.99,19.19
2025-01-28 16:48:36+01:00,8.0,1126.667236328125,60.1049919128418,3.649011611938477,3.897417068481445,3.152563571929932,3.2365074157714844,3.456831693649292,281.04788007736204,280.81552972793577,284.41566982269285,342.621076965332,331.9527572631836,304.85934867858884,31.33774948120117,30.446014404296875,30.66874885559082,275.78031983375547,278.02236976623533,0.0103203210830688,0.0094172039031982,482.81048583984375,481.8325500488281,22.27926254272461,21.52638435363769,320129.1799545288,1210204.9827575684,1194457.9124450684,1193115.1390075684,11.823729515075684,11.799315452575684,532714.7960662842,328979.4683456421,307.1189331054687,260.7999681472778,302.9687084197998,307.7405494689941,7.130000114440918,34.380001068115234,30.049999237060547,0.0001824498155381,1996.4013671875,23.571666717529297,23.438644409179688,7.070400238037109,2.7146568298339844,2.435426712036133,0.8463146686553955,0.8792902231216431,0.7570798397064209,3.0528485774993896,272.50836181640625,23.955841064453125,661.264404296875,283.6019287109375,2.5075037479400635,1.2843449115753174,600.259521484375,683.219482421875,30.99,19.19
2025-01-28 16:48:38+01:00,8.0,1127.8475952148438,60.08016395568848,3.636327385902405,3.904777765274048,3.159101724624634,3.2248677015304565,3.462940096855164,281.03287997245786,280.8005298614502,284.410669708252,342.6410774230957,331.9577564239502,304.86434879302976,31.347749710083008,30.44247436523437,30.66874885559082,275.77531983852384,278.02236976623533,0.0103429369926452,0.0094086561203002,482.8224182128906,481.8085174560547,22.24278450012207,21.54216289520264,324706.8166732788,1201599.0257263184,1188598.5374450684,1198120.0218200684,11.821898460388184,11.806639671325684,523559.5226287842,335266.0894393921,307.23429145812986,260.57564105987547,302.9687084197998,307.7555507659912,7.122499465942383,34.39999771118164,30.03999900817871,0.0001832636515299,2005.656494140625,23.531922340393063,23.650708198547363,7.070400238037109,2.708904504776001,2.418236374855041,0.8443163931369781,0.8807714581489563,0.7593920826911926,3.0614476203918457,272.4605712890625,23.74742889404297,661.1690673828125,283.63026428222656,2.508063316345215,1.284450352191925,600.3128662109375,,30.99,19.19
2025-01-28 16:48:40+01:00,8.0,1129.0279541015625,60.05533599853516,3.623643159866333,3.9121384620666495,3.165639877319336,3.2132279872894287,3.469048500061035,281.0178798675537,280.7855299949646,284.405669593811,342.6610778808593,331.9627555847168,304.8693489074707,31.357749938964844,30.438934326171875,30.66874885559082,275.7703198432922,278.02236976623533,0.0103655529022216,0.0094001083374023,482.8343505859375,481.7844848632813,22.20630645751953,21.55794143676757,329284.4533920288,1192993.0686950684,1182739.1624450684,1203124.9046325684,11.820067405700684,11.813963890075684,514404.2491912842,341552.7105331421,307.349649810791,260.3513139724731,302.9687084197998,307.77055206298826,7.127499580383301,34.41999816894531,30.06999969482422,0.0001818394470214,2008.90478515625,23.49217796325684,23.86277198791504,7.070400238037109,2.7031521797180176,2.40104603767395,0.8423181176185608,0.8822526931762695,0.7617043256759644,3.0700466632843018,272.41278076171875,23.53901672363281,661.07373046875,283.6585998535156,2.508622884750366,1.2845557928085327,600.3662109375,683.2175903320312,30.99,19.19
2025-01-28 16:48:42+01:00,8.0,1131.0230712890625,60.07913589477539,3.670842885971069,3.92650318145752,3.1784512996673584,3.258901357650757,3.4676783084869385,281.04788007736204,280.8255299568176,284.405669593811,342.6610778808593,332.0027565002441,304.88934936523435,31.327749252319336,30.438934326171875,30.66874885559082,275.78031983375547,278.03236951828,0.0103655529022216,0.0094001083374023,482.8343505859375,481.77435302734375,22.20630645751953,21.540447235107425,320968.4133529663,1209350.4905700684,1192748.9280700684,1193115.1390075684,11.804198265075684,11.820067405700684,521606.3976287842,326660.1324081421,307.44358291625974,260.55836429595945,302.9687084197998,307.7405494689941,7.130000114440918,34.40999984741211,30.049999237060547,0.0001818394470214,1972.9964599609373,23.7786865234375,24.085824966430664,7.070400238037109,2.345229148864746,2.4554271697998047,0.8602434992790222,0.903933048248291,0.7633957266807556,3.124427795410156,272.2352294921875,23.8573055267334,661.1492919921875,283.6586303710937,2.50656795501709,1.2845567464828491,600.3080444335938,683.1146850585938,30.99,19.19
2025-01-28 16:48:44+01:00,8.0,1128.0869140625,60.02503204345703,3.6519739627838135,3.9237711429595934,3.177103042602539,3.233811616897583,3.4744873046875,281.04788007736204,280.81552972793577,284.405669593811,342.6910842895508,332.0127548217773,304.88934936523435,31.357749938964844,30.426055908203125,30.66874885559082,275.80032005310056,278.02236976623533,0.0104015893936157,0.0093910207748413,482.8805847167969,481.76947021484375,22.23348617553711,21.775310516357425,318069.2434310913,1222534.0843200684,1200561.4280700684,1200073.1468200684,11.790770530700684,11.815184593200684,529663.0382537842,325805.6402206421,307.2087577819824,260.4012912750244,302.9787086486816,307.77055206298826,7.117499828338623,34.40999984741211,30.01999855041504,0.0001818903096516,1968.9029541015625,23.57413101196289,23.53044891357422,7.070400238037109,2.6251490116119385,2.3091652393341064,0.8544685244560242,0.8888471126556396,0.7604899406433105,3.074248075485229,272.2625427246094,24.47252655029297,661.317626953125,283.65948486328125,2.507352828979492,1.2845869064331057,600.5165405273438,683.0325317382812,30.99,19.19
2025-01-28 16:48:46+01:00,8.0,1130.0697021484375,60.1640739440918,3.671954393386841,3.9185826778411865,3.170450210571289,3.254091262817383,3.47265362739563,281.04788007736204,280.8255299568176,284.3956693649292,342.7310775756836,332.032755279541,304.8993495941162,31.33774948120117,30.41464233398437,30.658748626708984,275.80032005310056,278.02236976623533,0.0103814496994018,0.009408860206604,482.8839416503906,481.7293395996094,22.221088409423828,21.93926239013672,314559.7219467163,1220703.0296325684,1186157.1311950684,1197997.9515075684,11.824950218200684,11.815184593200684,522216.7491912842,324584.9370956421,307.2044853210449,260.2577947616577,302.9987091064453,307.80055084228513,7.110000133514404,34.41999816894531,30.01999855041504,0.0001827550082736,2013.220703125,23.49217796325684,24.40431022644043,7.070400238037109,2.778042316436768,2.422536373138428,0.8454312682151794,0.8834664821624756,0.7623307704925537,3.055527687072754,271.9894104003906,24.306156158447266,661.1439819335938,283.7156982421875,2.506164073944092,1.2847813367843628,600.5165405273438,682.8582763671875,30.99,19.19
