_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-28 16:48:48+01:00,8.0,1129.009521484375,59.97592926025391,3.640353202819824,3.9145970344543457,3.1681573390960693,3.249492883682251,3.467780351638794,281.00787963867185,280.83553018569944,284.405669593811,342.7510818481445,332.08275451660154,304.91935005187986,31.33774948120117,30.418853759765625,30.64874839782715,275.80032005310056,278.0123695373535,0.0103665857315063,0.0094049158096313,482.8825073242188,481.7854614257813,22.264480590820312,21.95798110961914,315933.0129623413,1204955.9593200684,1184692.2874450684,1205810.4515075684,11.837157249450684,11.834715843200684,526733.3507537842,322387.6714706421,307.31122436523435,259.70807018280027,303.0087093353271,307.80055084228513,7.109999656677246,34.43000030517578,30.03999900817871,0.0001827550082736,2014.82275390625,23.84415626525879,23.61955642700196,7.070400238037109,2.4078471660614014,2.464019298553467,0.8370822668075562,0.8743181824684143,0.7626724243164062,3.193127155303955,271.006103515625,24.07312393188477,661.302978515625,283.6861267089844,2.506704330444336,1.2846328020095823,600.3065185546875,683.1304931640625,30.99,19.19
2025-01-28 16:48:50+01:00,8.0,1129.4432373046875,60.014305114746094,3.644409418106079,3.90381932258606,3.1581982374191284,3.2441728115081787,3.461875319480896,280.9978796482086,280.8305300712585,284.405669593811,342.7510818481445,332.0877555847168,304.91434993743894,31.35274982452393,30.418930053710938,30.64874839782715,275.790319943428,278.00736966133115,0.0103392949104309,0.0094192810058593,482.8896484375,481.7610778808594,22.25637435913086,21.83484268188477,317535.1858139038,1207031.1546325684,1188354.3968200684,1196838.2835388184,11.840209007263184,11.823729515075684,528686.4757537842,326110.8160018921,307.3965305328369,260.25401916503904,303.0087093353271,307.80055084228513,7.102499485015869,34.41999816894531,30.01999855041504,0.0001818394470214,2009.127197265625,23.728312492370605,23.859214782714844,7.070400238037109,2.4879918098449707,2.451871156692505,0.8426852822303772,0.8782026171684265,0.7606174945831299,3.1594810485839844,271.68212890625,23.9980525970459,661.4660339355469,283.71417236328125,2.507858633995056,1.2847272753715515,600.3738708496094,,30.99,19.19
2025-01-28 16:48:52+01:00,8.0,1129.876953125,60.05268096923828,3.648465633392334,3.893041610717773,3.1482391357421875,3.2388527393341064,3.455970287322998,280.98787965774534,280.8255299568176,284.405669593811,342.7510818481445,332.092756652832,304.909349822998,31.36775016784668,30.41900634765625,30.64874839782715,275.78031983375547,278.0023697853088,0.0103120040893554,0.0094336462020874,482.8967895507813,481.7366943359375,22.248268127441406,21.71170425415039,319137.3586654663,1209106.3499450684,1192016.5061950684,1187866.1155700684,11.843260765075684,11.812743186950684,530639.6007537842,329833.9605331421,307.48183670043943,260.7999681472778,303.0087093353271,307.80055084228513,7.090000152587891,34.41999816894531,30.0,0.0001816868591308,1964.186279296875,23.612468719482425,24.09887313842773,7.070400238037109,2.56813645362854,2.439723014831543,0.8482882976531982,0.8820870518684387,0.7585625648498535,3.1258349418640137,272.358154296875,23.92298126220703,661.6290893554688,283.7422180175781,2.5090129375457764,1.2848217487335205,600.4412231445312,683.1937866210938,30.99,19.19
2025-01-28 16:48:54+01:00,8.0,1130.38037109375,60.09880447387695,3.6286425590515137,3.927006483078003,3.175256967544556,3.2050535678863525,3.468587875366211,280.98787965774534,280.8055299758911,284.405669593811,342.7810806274414,332.08275451660154,304.9393486022949,31.37775039672852,30.41900634765625,30.658748626708984,275.80032005310056,278.0023697853088,0.0103120040893554,0.009412558555603,482.9216003417969,481.7275085449219,22.231101989746094,21.52012252807617,316314.4826889038,1210815.3343200684,1199218.6546325684,1200683.4983825684,11.834715843200684,11.833495140075684,524658.1554412842,324340.7964706421,307.71542205810545,261.0823759078979,303.0287097930908,307.830549621582,7.079999923706055,34.459999084472656,30.01000022888184,0.0001814325459798,1949.235595703125,23.30298042297364,23.28188133239746,7.070400238037109,2.817390203475952,2.444018840789795,0.8483240008354187,0.8796303868293762,0.760643482208252,3.1459052562713623,271.3338623046875,24.099098205566406,661.08935546875,283.73944091796875,2.508249998092652,1.28495192527771,600.0790405273438,683.5020751953125,30.99,19.19
2025-01-28 16:48:56+01:00,8.0,1130.8565673828125,60.13288879394531,3.6596994400024414,3.932525157928467,3.1814424991607666,3.233570575714112,3.476130247116089,280.98787965774534,280.7855299949646,284.38567008972166,342.7810806274414,332.1227554321289,304.95934906005857,31.327749252319336,30.418487548828125,30.66874885559082,275.78031983375547,278.0023697853088,0.0104068040847778,0.009412558555603,482.9216003417969,481.6376647949219,22.231101989746094,21.631113052368164,315551.5432357788,1222289.9436950684,1191528.2249450684,1189575.0999450684,11.854247093200684,11.832274436950684,521972.6085662842,321044.8980331421,307.5243095397949,259.9186443328857,303.04870834350584,307.81054916381834,7.065000057220459,34.459999084472656,30.01000022888184,0.0001820937771267,1981.940185546875,23.936962127685547,24.314828872680664,7.070400238037109,2.2467472553253174,2.489787340164185,0.8753852844238281,0.9131062030792236,0.7589908838272095,3.2059991359710693,272.2352294921875,23.727413177490234,661.706787109375,283.8265991210937,2.509131669998169,1.285115122795105,600.3416137695312,683.580810546875,30.99,19.19
2025-01-28 16:48:58+01:00,8.0,1131.265625,60.10239791870117,3.635305881500244,3.9074416160583496,3.161534547805786,3.220183849334717,3.4612441062927246,280.93787994384763,280.77552976608274,284.38567008972166,342.8010772705078,332.1327537536621,304.95934906005857,31.33774948120117,30.436798095703125,30.658748626708984,275.80032005310056,278.0023697853088,0.0103405609130859,0.0094092092514038,482.8658142089844,481.6934509277344,22.28975296020508,21.959590911865234,315170.0735092163,1212402.2483825684,1202026.2718200684,1196044.8265075684,11.848143577575684,11.850584983825684,516845.6554412842,323242.1636581421,307.5540374755859,260.0273956298828,303.03871002197263,307.8405517578125,7.070000171661377,34.43000030517578,30.0,0.0001812799411349,2038.49462890625,24.444976806640625,24.137598037719727,7.070400238037109,2.045360326766968,2.498373985290528,0.8558027744293213,0.9112470149993896,0.7622820734977722,3.134428024291992,270.9651184082031,23.599872589111328,661.4186401367188,283.7986145019531,2.506922483444214,1.285022497177124,600.5076904296875,682.9888305664062,30.99,19.19
2025-01-28 16:49:00+01:00,8.0,1131.7669067382812,60.17059516906738,3.646407961845398,3.9097148180007935,3.163103938102722,3.2267736196517944,3.4597872495651245,280.9178799629211,280.7505299091339,284.3906697273254,342.806078338623,332.15275421142576,304.95934906005857,31.347749710083008,30.433807373046875,30.658748626708984,275.80032005310056,277.9973696708679,0.0103513860702514,0.009422776222229,482.8610382080078,481.6599426269531,22.27044105529785,21.765729904174805,317611.4797592163,1212585.3538513184,1193847.5608825684,1191100.9788513184,11.847533226013184,11.845091819763184,519836.3780975342,322570.7769393921,307.5476669311523,260.25361194610593,303.03871002197263,307.8405517578125,7.057499885559082,34.459999084472656,30.0,0.0001814325459798,1992.1297607421875,24.18525123596192,24.20596504211425,7.070400238037109,2.110378384590149,2.4862271547317505,0.8567354083061218,0.9031729698181152,0.760597288608551,3.161631941795349,271.1904602050781,23.50228881835937,661.4129638671875,283.8407287597656,2.507341146469116,1.2852031588554382,600.4879150390625,,30.99,19.19
2025-01-28 16:49:02+01:00,8.0,1132.2681884765625,60.2387924194336,3.657510042190552,3.911988019943237,3.164673328399658,3.233363389968872,3.4583303928375244,280.8978799819946,280.72553005218504,284.3956693649292,342.81107940673826,332.17275466918943,304.95934906005857,31.357749938964844,30.430816650390625,30.658748626708984,275.80032005310056,277.992369556427,0.0103622112274169,0.0094363431930542,482.8562622070313,481.6264343261719,22.251129150390625,21.57186889648437,320052.8860092163,1212768.4593200684,1185668.8499450684,1186157.1311950684,11.846922874450684,11.839598655700684,522827.1007537842,321899.3902206421,307.5412963867187,260.4798282623291,303.03871002197263,307.8405517578125,7.072499752044678,34.46999740600586,30.0,0.0001820937771267,1977.5794677734373,23.925525665283203,24.27433204650879,7.070400238037109,2.17539644241333,2.4740803241729736,0.8576680421829224,0.8950989246368408,0.7589125037193298,3.188835859298706,271.4158020019531,23.404705047607425,661.4072875976562,283.8828430175781,2.5077598094940186,1.2853838205337524,600.4681396484375,683.5327758789062,30.99,19.19
2025-01-28 16:49:04+01:00,8.0,1132.002197265625,60.04049301147461,3.655615091323853,3.90187668800354,3.156910896301269,3.238520860671997,3.4495444297790527,280.9278797149658,280.7555297851562,284.3956693649292,342.81107940673826,332.15275421142576,304.9693492889404,31.33774948120117,30.4130859375,30.658748626708984,275.8203200340271,278.0123695373535,0.0103328924179077,0.0094398708343505,482.9172973632813,481.6557922363281,22.24874496459961,21.693262100219727,311202.7883529663,1209106.3499450684,1189330.9593200684,1194946.1936950684,11.846922874450684,11.846922874450684,528930.6163787842,319091.7730331421,307.37526931762693,260.7078556060791,303.03871002197263,307.8505500793457,7.072500228881836,34.459999084472656,30.0,0.0001816359965006,2010.64013671875,24.241100311279297,23.510448455810547,7.070400238037109,2.188238382339477,2.528417587280273,0.8477242588996887,0.8911786079406738,0.7599176168441772,3.1172404289245605,270.28228759765625,23.64238739013672,661.4998779296875,283.8827819824219,2.50742769241333,1.285306692123413,600.4689331054688,683.2340087890625,30.99,19.19
2025-01-28 16:49:06+01:00,8.0,1130.4300537109375,60.11427688598633,3.672682523727417,3.90933895111084,3.158555269241333,3.2481138706207275,3.4574122428894043,280.93787994384763,280.76553001403806,284.3956693649292,342.8510803222656,332.17275466918943,304.9993499755859,31.33774948120117,30.4130859375,30.66874885559082,275.8203200340271,277.992369556427,0.0103502645492553,0.0094229698181152,482.920166015625,481.6591796875,22.178173065185547,21.727441787719727,319061.0647201538,1216918.8499450684,1195434.4749450684,1199951.0765075684,11.861571311950684,11.834715843200684,526122.9991912842,327758.7652206421,307.520059967041,260.2506002426147,303.04870834350584,307.8605522155761,7.077500343322754,34.5099983215332,29.979999542236328,0.0001818903096516,2001.829833984375,23.59955596923828,23.552892684936523,7.070400238037109,2.3334546089172363,2.532708168029785,0.840262770652771,0.8852395415306091,0.7623478174209595,3.241734504699707,271.7162475585937,23.242977142333984,661.66943359375,283.90838623046875,2.508674144744873,1.285315990447998,600.2383422851562,683.3695068359375,30.99,19.19
2025-01-28 16:49:08+01:00,8.0,1131.7972412109375,60.08121490478516,3.691986083984375,3.9068503379821777,3.1579744815826416,3.270120143890381,3.460433006286621,280.95787992477415,280.7855299949646,284.405669593811,342.86108245849607,332.17275466918943,304.97934951782224,31.327749252319336,30.420135498046875,30.64874839782715,275.8203200340271,278.02236976623533,0.0103502645492553,0.0094229698181152,482.920166015625,481.6481323242188,22.178173065185547,21.69854736328125,318679.5949935913,1202148.3421325684,1182983.3030700684,1190185.4515075684,11.833495140075684,11.827391624450684,535522.4132537842,330200.1714706421,307.62623443603513,260.8141387939453,303.03871002197263,307.9005493164062,7.069999694824219,34.48999786376953,29.979999542236328,0.0001809239027235,1978.2470703125,23.581212997436523,23.93411064147949,7.377600193023682,2.516642570495605,2.498373985290528,0.8499027490615845,0.8836697340011597,0.7605236172676086,3.154428482055664,270.9787902832031,23.35142135620117,661.4282836914062,283.9644775390625,2.508030891418457,1.2853388786315918,600.3273315429688,683.4659423828125,30.99,19.19
2025-01-28 16:49:10+01:00,8.0,1130.9283447265625,60.01384353637695,3.674075841903688,3.9234910011291504,3.173651695251465,3.2644429206848145,3.4718985557556152,280.95787992477415,280.8255299568176,284.405669593811,342.89108123779295,332.1827568054199,304.9993499755859,31.33774948120117,30.4122314453125,30.658748626708984,276.2103199005127,278.0123695373535,0.0103939704895019,0.0095439977645874,482.9077758789063,481.6695251464844,22.19104766845703,22.02303123474121,323333.5256576538,1205200.0999450684,1190307.5218200684,1185668.8499450684,11.860350608825684,11.829833030700684,553100.5382537842,332519.5074081421,307.3710006713867,261.1808198928833,303.0287097930908,307.9005493164062,7.077500343322754,34.47999954223633,29.94999885559082,0.0001810764906141,1988.3031005859373,23.520448684692383,23.70470428466797,7.377600193023682,2.593151569366455,2.5127077102661133,0.8540374636650085,0.8982352018356323,0.7633506059646606,3.183081865310669,270.78759765625,23.997238159179688,661.4415893554688,283.9640197753906,2.5067312717437744,1.2854883670806885,600.1966552734375,683.3582153320312,30.99,19.19
2025-01-28 16:49:12+01:00,8.0,1132.2120971679688,60.02968978881836,3.704121232032776,3.912145733833313,3.1631646156311035,3.2824450731277466,3.4598125219345093,280.97287979125974,280.8405300617218,284.4006694793701,342.8960823059082,332.1827568054199,305.0043491363525,31.33774948120117,30.4122314453125,30.658748626708984,276.4853198766708,278.0323697566986,0.0103619699478149,0.0101182470321655,482.9316101074219,481.6506958007813,22.17888832092285,21.951664924621586,321616.91188812256,1210510.1585388184,1195800.6858825684,1194579.9827575684,11.851195335388184,11.829222679138184,555053.6632537842,330078.1011581421,307.317631149292,260.93016662597654,303.0337099075317,307.9005493164062,7.082499504089356,34.47999954223633,29.979999542236328,0.0001810764906141,1990.2164306640625,23.536057472229004,23.59697437286377,7.377600193023682,2.493156671524048,2.4933940172195435,0.8458092510700226,0.8890514373779297,0.7623124420642853,3.1559029817581177,270.5963897705078,23.72003555297852,661.4530029296875,283.9639434814453,2.5067250728607178,1.2854860424995422,600.1142272949219,,30.99,19.19
2025-01-28 16:49:14+01:00,8.0,1133.495849609375,60.045536041259766,3.734166622161865,3.900800466537476,3.152677536010742,3.3004472255706787,3.447726488113404,280.98787965774534,280.85553016662595,284.3956693649292,342.9010833740234,332.1827568054199,305.0093482971191,31.33774948120117,30.4122314453125,30.658748626708984,276.76031985282896,278.0523699760437,0.0103299694061279,0.0106924962997436,482.9554443359375,481.6318664550781,22.166728973388672,21.88029861450196,319900.2981185913,1215820.2171325684,1201293.8499450684,1203491.1155700684,11.842040061950684,11.828612327575684,557006.7882537842,327636.6949081421,307.26426162719724,260.6795133590698,303.03871002197263,307.9005493164062,7.089999675750732,34.5099983215332,29.979999542236328,0.0001812799411349,2014.021728515625,23.551666259765625,23.48924446105957,7.377600193023682,2.3931617736816406,2.4740803241729736,0.8375810384750366,0.879867672920227,0.7612742781639099,3.1287240982055664,270.4051818847656,23.442832946777344,661.4644165039062,283.9638671875,2.506718873977661,1.285483717918396,600.0317993164062,683.2686767578125,30.99,19.19
2025-01-28 16:49:16+01:00,8.0,1138.1197509765625,60.11991500854492,3.691986083984375,3.993391275405884,3.228102684020996,3.2550573348999023,3.5207927227020264,280.95787992477415,280.86552991867063,284.3956693649292,342.9410842895508,332.2027572631836,305.0093482971191,31.357749938964844,30.41973876953125,30.68874931335449,277.28032007217405,278.0523699760437,0.0105773601531982,0.0108551387786865,482.9320983886719,481.60205078125,22.200584411621094,21.8337345123291,324706.8166732788,1215576.0765075684,1199340.7249450684,1194335.8421325684,11.870116233825684,11.850584983825684,568969.6788787842,332519.5074081421,307.4307731628418,261.1597246170044,303.04870834350584,307.9005493164062,7.09999942779541,34.5099983215332,29.979999542236328,0.0001827550082736,1959.736572265625,23.235671997070312,22.698711395263672,7.377600193023682,2.5038809776306152,2.494125843048096,0.8341734409332275,0.8913183808326721,0.7777171730995178,3.1516671180725098,270.76025390625,23.500675201416016,661.5059814453125,283.9645690917969,2.505230188369751,1.2856011390686035,599.8657836914062,683.4274291992188,30.99,19.19
2025-01-28 16:49:18+01:00,8.0,1137.5013427734375,59.95442199707031,3.696794033050537,4.038638114929199,3.264084815979004,3.2479615211486816,3.548301696777344,280.98787965774534,280.86552991867063,284.3756698608398,342.9610809326172,332.22275390625,305.0093482971191,31.36775016784668,30.41973876953125,30.68874931335449,277.67031993865965,278.0623697280884,0.0107001266479492,0.0108686761856079,482.9359130859375,481.56353759765625,22.2773551940918,21.643537521362305,329818.5110092163,1220825.0999450684,1200317.2874450684,1192748.9280700684,11.877440452575684,11.857909202575684,555297.8038787842,329101.5386581421,307.5667785644531,261.58582344055174,303.0287097930908,307.9005493164062,7.104999542236328,34.540000915527344,30.0,0.0001818394470214,1974.2867431640625,22.142593383789062,22.975601196289062,7.377600193023682,2.775142908096313,2.491287469863892,0.8321393132209778,0.8951943516731262,0.7840654253959656,3.16312837600708,269.88623046875,22.73521614074707,661.4967651367188,284.0466003417969,2.506686449050904,1.285717487335205,599.5941162109375,683.4779052734375,30.99,19.19
2025-01-28 16:49:20+01:00,8.0,1144.7435302734375,60.096038818359375,3.7257778644561768,4.0395121574401855,3.25978946685791,3.2648892402648926,3.53981351852417,281.0178798675537,280.86552991867063,284.32566967010496,342.97108306884763,332.24275436401365,305.0293487548828,31.38775062561035,30.422882080078125,30.69874763488769,277.9603199005127,278.0623697280884,0.0107001266479492,0.0108686761856079,482.9359130859375,481.6044006347656,22.2773551940918,21.90995979309082,330657.7205657959,1212402.2483825684,1194091.7015075684,1203369.0452575684,11.882323265075684,11.879881858825684,563232.3741912842,337402.3199081421,307.63048400878904,262.06210269927976,303.0087093353271,307.9105514526367,7.107499599456787,34.52000045776367,30.0,0.0001814325459798,1978.9144287109373,22.25957298278809,21.90522193908692,7.377600193023682,2.439837694168091,2.5341689586639404,0.8119955062866211,0.8725537657737732,0.7852663397789001,3.1745798587799072,270.0227966308594,22.291061401367188,661.4024658203125,284.0462951660156,2.50581955909729,1.2857074737548828,599.4083251953125,683.4067993164062,30.99,19.19
2025-01-28 16:49:21+01:00,8.0,1144.7435302734375,60.096038818359375,3.7257778644561768,4.0395121574401855,3.25978946685791,3.2648892402648926,3.53981351852417,281.0178798675537,280.86552991867063,284.32566967010496,342.97108306884763,332.24275436401365,305.0293487548828,31.38775062561035,30.422882080078125,30.69874763488769,277.9603199005127,278.0623697280884,0.0107001266479492,0.0108686761856079,482.9359130859375,481.6044006347656,22.2773551940918,21.90995979309082,330657.7205657959,1212402.2483825684,1194091.7015075684,1203369.0452575684,11.882323265075684,11.879881858825684,563232.3741912842,337402.3199081421,307.63048400878904,262.06210269927976,303.0087093353271,307.9105514526367,7.119999408721924,34.529998779296875,29.979999542236328,0.00018148340861,1989.682373046875,22.25957298278809,21.90522193908692,7.377600193023682,2.439837694168091,2.5341689586639404,0.8119955062866211,0.8725537657737732,0.7852663397789001,3.1745798587799072,270.0227966308594,22.291061401367188,661.4024658203125,284.0462951660156,2.50581955909729,1.2857074737548828,599.4083251953125,,30.99,19.19
