_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-28 16:55:22+01:00,8.0,1158.0198974609375,60.06070709228516,4.211120128631592,4.451335906982422,3.547802209854126,3.643118143081665,3.850933074951172,280.5578798294067,279.5655302047729,281.8056701660156,341.0510772705078,331.9327568054199,305.3293518066406,32.46774673461914,31.409454345703125,31.69874763488769,279.3703197479248,275.92237010002134,0.0118415632247924,0.0108210611343383,481.2069091796875,481.07562255859375,22.63212203979492,22.359039306640625,350951.9100189209,1239257.7171325684,1216430.5686950684,1213745.0218200684,11.992186546325684,12.003172874450684,580932.5695037842,357788.0620956421,307.81277694702146,263.4978202819824,303.0087093353271,308.4805511474609,6.679999828338623,35.189998626708984,30.01000022888184,0.0001850438944498,1980.42724609375,18.33403205871582,18.0796127319336,7.377600193023682,2.288630247116089,1.8912280797958367,0.7549402713775635,0.90941321849823,0.8691005706787109,2.685749292373657,268.3839416503906,17.814105987548828,660.6471557617188,284.8862609863281,2.503174304962158,1.2884697914123535,594.790283203125,679.016845703125,30.99,21.11
2025-01-28 16:55:24+01:00,8.0,1157.3637084960938,60.09946250915527,4.204362630844116,4.448119401931763,3.5451830625534058,3.6331145763397217,3.8437482118606567,280.56787981987,279.57053008079527,281.8006700515747,341.0510772705078,331.9327568054199,305.3293518066406,32.46774673461914,31.40425109863281,31.69874763488769,279.3703197479248,275.92237010002134,0.0118416080474853,0.0108093295097351,481.2207336425781,481.0637664794922,22.61281013488769,22.35508155822754,352630.3768157959,1235900.7835388184,1211486.7210388184,1207092.1897888184,12.005003929138184,11.993407249450684,582763.6241912842,359130.8355331421,307.8550266265869,263.42498579025266,303.01870956420896,308.46055068969724,6.670000076293945,35.209999084472656,30.01999855041504,0.0001844335259331,2022.787353515625,17.948579788208008,18.119271278381348,7.377600193023682,2.58009934425354,1.9074941277503967,0.7533214688301086,0.8977516293525696,0.8661927580833435,2.617624521255493,268.6844024658203,17.965116500854492,660.6946411132812,284.88648986816406,2.503518939018249,1.288477599620819,594.7311401367188,,30.99,21.11
2025-01-28 16:55:26+01:00,8.0,1156.70751953125,60.13821792602539,4.197605133056641,4.444902896881104,3.542563915252685,3.6231110095977774,3.8365633487701416,280.57787981033323,279.5755299568176,281.79566993713377,341.0510772705078,331.9327568054199,305.3293518066406,32.46774673461914,31.3990478515625,31.69874763488769,279.3703197479248,275.92237010002134,0.0118416528701782,0.0107975978851318,481.2345581054688,481.0519104003906,22.59349822998047,22.351123809814453,354308.8436126709,1232543.8499450684,1206542.8733825684,1200439.3577575684,12.017821311950684,11.983641624450684,584594.6788787842,360473.6089706421,307.8972763061523,263.3521512985229,303.0287097930908,308.4405502319336,6.664999961853027,35.189998626708984,30.01999855041504,0.0001842809380425,1975.9775390625,17.563127517700195,18.1589298248291,7.377600193023682,2.871568441390991,1.923760175704956,0.7517026662826538,0.8860900402069092,0.8632849454879761,2.549499750137329,268.98486328125,18.11612701416016,660.7421264648438,284.88671875,2.503863573074341,1.288485407829285,594.6719970703125,679.0306396484375,30.99,21.11
2025-01-28 16:55:28+01:00,8.0,1156.8719482421875,60.03254318237305,4.198390960693359,4.432293891906738,3.543637990951538,3.628952026367188,3.831130027770996,280.58788003921507,279.5955299377441,281.8156694412231,341.0510772705078,331.592756652832,305.3293518066406,32.44774627685547,31.395263671875,31.718748092651367,279.3703197479248,275.92237010002134,0.0118199396133422,0.0108267736434936,481.2745971679688,481.1347351074219,22.672176361083984,22.493770599365234,354919.1951751709,1233398.3421325684,1215942.2874450684,1213134.6702575684,12.008055686950684,11.983641624450684,583373.9757537842,364013.6480331421,307.893049621582,263.570654296875,303.0087093353271,308.4405502319336,6.664999961853027,35.189998626708984,30.0,0.0001842300754123,2004.499755859375,18.76373863220215,17.728992462158203,7.377600193023682,2.1440911293029785,1.960763931274414,0.7753307223320007,0.9209430813789368,0.8612673878669739,2.6332077980041504,268.2746887207031,18.24163818359375,659.5177612304688,284.80181884765625,2.498887777328491,1.2881807088851929,594.7312622070312,678.8404541015625,30.99,21.11
2025-01-28 16:55:30+01:00,8.0,1158.184814453125,60.08346939086914,4.197605133056641,4.414994239807129,3.526442050933838,3.621239185333252,3.808779239654541,280.61787977218626,279.63552989959715,281.8056701660156,341.0310806274414,331.5427536010742,305.3293518066406,32.44774627685547,31.39706420898437,31.69874763488769,279.3803199768066,275.9023701190948,0.0117828016281127,0.0108165035247802,481.2536315917969,481.0943298339844,22.62115478515625,22.308921813964844,350036.3826751709,1233642.4827575684,1208251.8577575684,1217773.3421325684,11.999510765075684,11.981200218200684,582275.3429412842,357299.7808456421,308.1544479370117,263.7355493545532,302.9987091064453,308.4405502319336,6.659999847412109,35.16999816894531,30.0,0.0001846369764539,2025.3681640625,17.800861358642578,17.650737762451172,7.377600193023682,2.752193689346313,1.955011844635009,0.7581019997596741,0.8863285183906555,0.8574174642562866,2.566548585891724,268.80731201171875,17.82715606689453,659.6105346679688,284.912353515625,2.5012669563293457,1.2884310483932495,594.4522094726562,679.0824584960938,30.99,21.11
2025-01-28 16:55:32+01:00,8.0,1159.2791748046875,60.13229751586914,4.200705051422119,4.423905372619629,3.52942442893982,3.619622468948364,3.8119473457336426,280.58788003921507,279.63552989959715,281.8056701660156,341.0310806274414,331.65275421142576,305.3293518066406,32.44774627685547,31.39706420898437,31.69874763488769,279.3703197479248,275.9023701190948,0.0117828016281127,0.0108165035247802,481.2536315917969,481.1076965332031,22.62115478515625,22.43248176574707,350799.3221282959,1235595.6077575684,1206787.0140075684,1212768.4593200684,12.008055686950684,11.978758811950684,584106.3976287842,358520.4839706421,308.0998138427734,263.6763986587524,302.9987091064453,308.45055236816404,6.672499656677246,35.16999816894531,30.0,0.0001841283331976,2008.2373046875,18.18531990051269,17.862855911254883,7.377600193023682,2.774822950363159,1.9139926433563232,0.750901460647583,0.8979049921035767,0.8612478971481323,2.7480015754699707,269.3945617675781,17.98153305053711,660.1285400390625,284.8842468261719,2.50127387046814,1.2884033918380735,594.5396728515625,678.8815307617188,30.99,21.11
2025-01-28 16:55:34+01:00,8.0,1158.4036865234375,60.164981842041016,4.1972336769104,4.428086519241333,3.5333515405654907,3.623699188232422,3.823020219802856,280.58287992477415,279.64053001403806,281.8056701660156,341.0310806274414,331.7177547454834,305.3293518066406,32.4527473449707,31.391815185546875,31.693748474121094,279.3753198623657,275.9123701095581,0.0117992162704467,0.0107954883575439,481.2641143798828,481.09254455566406,22.653818130493164,22.353593826293945,352630.3768157959,1231445.2171325684,1206359.7679138184,1209899.8069763184,12.000121116638184,11.976927757263184,584899.8546600342,361267.0660018921,308.1292327880859,263.48760023117063,303.0037092208862,308.45055236816404,6.662499904632568,35.15999984741211,30.01000022888184,0.0001844843885633,1974.6873779296875,18.043749809265137,18.00259494781494,7.377600193023682,2.7432315349578857,1.900482952594757,0.7570492625236511,0.8957439661026001,0.8609712719917297,2.7437539100646973,269.6062469482422,17.853676795959473,660.0661010742188,284.88446044921875,2.501966714859009,1.2884347438812256,594.6016540527344,,30.99,21.11
2025-01-28 16:55:36+01:00,8.0,1157.5281982421875,60.19766616821289,4.193762302398682,4.432267665863037,3.537278652191162,3.62777590751648,3.8340930938720703,280.57787981033323,279.645530128479,281.8056701660156,341.0310806274414,331.782755279541,305.3293518066406,32.45774841308594,31.38656616210937,31.68874931335449,279.3803199768066,275.92237010002134,0.0118156309127807,0.0107744731903076,481.2745971679688,481.077392578125,22.68648147583008,22.27470588684082,354461.4315032959,1227294.8265075684,1205932.5218200684,1207031.1546325684,11.992186546325684,11.975096702575684,585693.3116912842,364013.6480331421,308.1586517333984,263.29880180358884,303.0087093353271,308.45055236816404,6.657500267028809,35.189998626708984,30.0,0.0001846369764539,1999.2490234375,17.902179718017578,18.142333984375,7.377600193023682,2.7116401195526123,1.886973261833191,0.7631970643997192,0.8935829401016235,0.8606946468353271,2.739506244659424,269.81793212890625,17.725820541381836,660.003662109375,284.8846740722656,2.502659559249878,1.2884660959243774,594.6636352539062,679.0293579101562,30.99,21.11
2025-01-28 16:55:38+01:00,8.0,1157.9931640625,60.02207565307617,4.219207763671875,4.413616180419922,3.5228381156921387,3.640110731124878,3.8078360557556152,280.5678800582885,279.63552989959715,281.8156694412231,341.0010818481445,331.842756652832,305.3293518066406,32.45774841308594,31.396697998046875,31.68874931335449,279.3703197479248,275.9323700904846,0.0117650260925292,0.0107970323562622,481.23931884765625,481.0804443359375,22.591114044189453,22.37388038635254,352859.2586517334,1248412.9905700684,1208129.7874450684,1209228.4202575684,11.999510765075684,11.960448265075684,583984.3273162842,361694.3120956421,307.6814445495605,263.8604244232177,303.0287097930908,308.45055236816404,6.664999961853027,35.16999816894531,30.0,0.0001849421691894,1996.04541015625,17.882854461669922,18.178720474243164,7.377600193023682,2.6721324920654297,1.89420747756958,0.7671226859092712,0.8924185633659363,0.8536456823348999,2.6985058784484863,268.7117004394531,17.55669593811035,660.3677978515625,284.9128723144531,2.501946926116944,1.288515329360962,594.5651245117188,678.9190673828125,30.99,21.11
2025-01-28 16:55:40+01:00,8.0,1157.11328125,60.002567291259766,4.213433265686035,4.391107082366943,3.5000109672546387,3.639535188674927,3.793008804321289,280.57787981033323,279.62553014755247,281.8156694412231,341.0010818481445,331.8727554321289,305.3293518066406,32.437747955322266,31.396392822265625,31.69874763488769,279.3703197479248,275.9323700904846,0.0116890144348144,0.0108357629776,481.2626953125,481.1094055175781,22.65644073486328,22.609922409057617,351257.0858001709,1221191.3108825684,1203002.8343200684,1214721.5843200684,12.008055686950684,11.989745140075684,578613.2335662842,357788.0620956421,307.76207580566404,263.8407081604004,303.0087093353271,308.4805511474609,6.65749979019165,35.16999816894531,30.0,0.0001846878390842,1964.898193359375,17.9615421295166,17.72246551513672,7.377600193023682,2.5766167640686035,2.0217418670654297,0.7533404231071472,0.8851252794265747,0.853843092918396,2.6089513301849365,267.91961669921875,17.9818172454834,660.5465698242188,284.88555908203125,2.5012753009796143,1.2884554862976074,594.4832153320312,678.55126953125,30.99,21.11
2025-01-28 16:55:42+01:00,8.0,1158.8319091796875,60.094573974609375,4.189878463745117,4.432844161987305,3.5348100662231445,3.6348509788513184,3.8311731815338135,280.61787977218626,279.65552988052366,281.8156694412231,340.9810775756836,331.8727554321289,305.3293518066406,32.45774841308594,31.388671875,31.68874931335449,279.3703197479248,275.9323700904846,0.0118032054901123,0.0108360595703125,481.2669677734375,481.0555725097656,22.644519805908203,22.478605270385746,356673.9559173584,1221557.5218200684,1202270.4124450684,1216430.5686950684,12.005614280700684,11.973875999450684,585082.9601287842,367919.8980331421,307.8169998168945,263.6763986587524,303.0087093353271,308.45055236816404,6.654999732971191,35.16999816894531,30.0,0.0001854508124457,2037.115234375,18.24476432800293,18.74695205688477,7.377600193023682,2.6779141426086426,1.8912280797958367,0.7639778852462769,0.8954305052757263,0.8586552143096924,2.619148969650269,267.8923034667969,17.863250732421875,660.4913940429688,284.8848876953125,2.5025763511657715,1.2884246110916138,594.7200317382812,678.8489379882812,30.99,21.11
2025-01-28 16:55:44+01:00,8.0,1158.8233032226562,60.09725761413574,4.189505815505981,4.424858570098877,3.52677583694458,3.641112446784973,3.825671911239624,280.60287990570066,279.6655298709869,281.8156694412231,340.9760803222656,331.8827556610107,305.3293518066406,32.47774887084961,31.388671875,31.68374919891357,279.3603197574615,275.9323700904846,0.0117807655334472,0.0108304300308227,481.2789001464844,481.0535125732422,22.60327339172364,22.45162677764893,353889.22691345215,1229125.8811950684,1205871.4866638184,1211364.6507263184,12.008055686950684,11.979979515075684,583373.9757537842,364074.6831893921,307.939493560791,263.7256912231445,303.01870956420896,308.45055236816404,6.662499904632568,35.15999984741211,30.0,0.0001842809380425,1982.1181640625,17.995141983032227,18.446457862854004,7.377600193023682,2.757925271987915,1.926619291305542,0.7658731937408447,0.9003077447414398,0.8571013510227203,2.601370692253113,268.4658966064453,18.25009536743164,660.506591796875,284.8843688964844,2.5021183490753174,1.28849995136261,594.6129455566406,,30.99,21.11
2025-01-28 16:55:46+01:00,8.0,1158.814697265625,60.09994125366211,4.189133167266846,4.416872978210449,3.518741607666016,3.647373914718628,3.8201706409454346,280.58788003921507,279.6755298614502,281.8156694412231,340.97108306884763,331.89275588989256,305.3293518066406,32.49774932861328,31.388671875,31.678749084472656,279.35031976699827,275.9323700904846,0.0117583255767822,0.010824800491333,481.2908325195313,481.0514526367188,22.562026977539062,22.42464828491211,351104.4979095459,1236694.2405700684,1209472.5608825684,1206298.7327575684,12.010497093200684,11.986083030700684,581664.9913787842,360229.4683456421,308.0619873046875,263.7749837875366,303.0287097930908,308.45055236816404,6.662499904632568,35.15999984741211,30.0,0.0001844335259331,2005.87890625,17.745519638061523,18.14596366882324,7.377600193023682,2.8379364013671875,1.9620105028152464,0.7677685022354126,0.9051849842071532,0.8555474877357483,2.583592414855957,269.0394897460937,18.636940002441406,660.5217895507812,284.88385009765625,2.501660346984864,1.288575291633606,594.505859375,678.7174682617188,30.99,21.11
2025-01-28 16:55:48+01:00,8.0,1157.539794921875,60.10673141479492,4.241316318511963,4.426821708679199,3.53391981124878,3.6209211349487305,3.811989784240722,280.6278800010681,279.61552991867063,281.8156694412231,340.9610809326172,331.8727554321289,305.3393501281738,32.44774627685547,31.38705444335937,31.69874763488769,279.3803199768066,275.94237008094785,0.0117583255767822,0.010802487373352,481.2822265625,481.10101318359375,22.644996643066406,22.378746032714844,344924.6883392334,1228759.6702575684,1217651.2718200684,1207031.1546325684,11.966551780700684,11.975096702575684,584594.6788787842,367065.4058456421,307.9606498718261,263.63024559020994,303.0087093353271,308.4405502319336,6.674999713897705,35.15999984741211,29.979999542236328,0.0001854508124457,1994.9329833984373,18.91777801513672,17.981542587280273,7.377600193023682,1.946497797966004,1.9862594604492188,0.7817690372467041,0.9230870604515076,0.8532280325889587,2.621718406677246,266.5402526855469,17.550220489501953,660.6965942382812,284.9176330566406,2.5020809173583984,1.2884172201156616,594.6329345703125,678.775634765625,30.99,21.11
2025-01-28 16:55:50+01:00,8.0,1159.987060546875,60.063507080078125,4.197948932647705,4.424143314361572,3.530873537063598,3.626748561859131,3.8221652507781982,280.6378797531128,279.5455302238464,281.79566993713377,340.9610809326172,331.89275588989256,305.3393501281738,32.44774627685547,31.3878173828125,31.68874931335449,279.3803199768066,275.9323700904846,0.0117803869247436,0.010802487373352,481.2822265625,481.072509765625,22.644996643066406,22.247886657714844,348205.3279876709,1237426.6624450684,1212402.2483825684,1210082.9124450684,12.009276390075684,12.008055686950684,576293.8976287842,361206.0308456421,307.7493995666504,264.3755392074585,303.0287097930908,308.4405502319336,6.682499885559082,35.15999984741211,29.959999084472656,0.000184840443929,2015.890625,18.400346755981445,18.817136764526367,7.377600193023682,2.432804584503174,1.9692636728286743,0.778883159160614,0.906527578830719,0.8528492450714111,2.7127578258514404,267.2777404785156,18.12612533569336,660.4135131835938,284.8864440917969,2.502277374267578,1.2884762287139893,594.7001342773438,678.9274291992188,30.99,21.11
2025-01-28 16:55:52+01:00,8.0,1161.3067016601562,60.11557197570801,4.202798843383789,4.43187427520752,3.5398173332214355,3.62863552570343,3.8264143466949454,280.65287985801695,279.53053011894224,281.8156699180603,340.9410804748535,331.6877559661865,305.3343509674072,32.43274688720703,31.390945434570312,31.68374919891357,279.3803199768066,275.9373700857162,0.0118171463012695,0.0108124160766601,481.2593383789063,481.0751800537109,22.647857666015625,22.41307163238525,349082.70835876465,1238037.0140075684,1212829.4944763184,1213134.6702575684,12.007445335388184,11.989134788513184,578369.0929412842,359252.9058456421,307.7874244689941,264.163979434967,303.0287097930908,308.4455513000488,6.684999942779541,35.15999984741211,29.959999084472656,0.00018509475708,1996.0008544921875,18.112143516540527,18.537646293640137,7.377600193023682,2.542705535888672,1.9736371636390688,0.7683676779270172,0.8995234072208405,0.8570458292961121,2.6553053855896,267.7762145996094,18.152463912963867,659.9126892089844,284.88575744628906,2.499956250190735,1.2884706854820251,594.7256469726562,,30.99,21.11
2025-01-28 16:55:54+01:00,8.0,1162.6263427734375,60.16763687133789,4.207648754119873,4.439605236053467,3.5487611293792725,3.6305224895477295,3.8306634426116943,280.6678799629211,279.51553001403806,281.8356698989868,340.9210800170898,331.48275604248045,305.3293518066406,32.417747497558594,31.394073486328125,31.678749084472656,279.3803199768066,275.94237008094785,0.0118539056777954,0.0108223447799682,481.2364501953125,481.0778503417969,22.650718688964844,22.578256607055664,349960.0887298584,1238647.3655700684,1213256.7405700684,1216186.4280700684,12.005614280700684,11.970213890075684,580444.2882537842,357299.7808456421,307.82544937133787,263.9524196624756,303.0287097930908,308.45055236816404,6.689999580383301,35.15999984741211,30.0,0.0001846878390842,2014.60009765625,17.82394027709961,18.258155822753903,7.377600193023682,2.65260648727417,1.978010654449463,0.7578521966934204,0.8925192356109619,0.861242413520813,2.597852945327759,268.2746887207031,18.17880249023437,659.411865234375,284.88507080078125,2.497635126113892,1.288465142250061,594.7511596679688,678.4947509765625,30.99,21.11
2025-01-28 16:55:56+01:00,8.0,1155.305908203125,60.030033111572266,4.187572479248047,4.397655963897705,3.519955635070801,3.616267204284668,3.797689199447632,280.68787994384763,279.4855298042297,281.84567012786863,340.9310821533203,331.39275588989256,305.3493522644043,32.437747955322266,31.40194702148437,31.68874931335449,279.3803199768066,275.9723700523376,0.0117417583465576,0.010833080291748,481.22216796875,481.0880126953125,22.70126342773437,22.40731430053711,353088.1404876709,1235473.5374450684,1212402.2483825684,1216308.4983825684,11.989745140075684,11.988524436950684,587890.5773162842,363647.4370956421,308.2679275512695,263.55741157531736,302.98870887756345,308.45055236816404,6.700000286102295,35.15999984741211,30.0,0.000184840443929,1958.0013427734373,18.483476638793945,17.935623168945312,7.377600193023682,2.2249081134796143,1.999262452125549,0.7767143249511719,0.906493604183197,0.8502472639083862,2.653206348419189,269.0531311035156,18.067256927490234,659.455078125,284.9123840332031,2.498698711395264,1.2884997129440308,594.5003662109375,678.6990356445312,30.99,21.11
2025-01-28 16:55:58+01:00,8.0,1157.4305419921875,60.09529876708984,4.207172870635986,4.41314172744751,3.524646282196045,3.655673742294312,3.807952642440796,280.6778797149658,279.4855298042297,281.8156694412231,340.9210800170898,331.57275619506834,305.3493522644043,32.437747955322266,31.38690185546875,31.678749084472656,279.3703197479248,275.9523700714111,0.0117721891403198,0.0108264932632446,481.2364501953125,481.0523376464844,22.64070510864257,22.4760684967041,353622.1981048584,1240356.3499450684,1205322.1702575684,1205444.2405700684,12.015379905700684,12.014159202575684,586181.5929412842,365478.4917831421,308.0830024719238,263.8407081604004,303.0087093353271,308.45055236816404,6.679999828338623,35.13999938964844,30.0,0.0001848913065592,2032.4429931640625,18.40054512023925,18.42370986938477,7.377600193023682,2.6483874320983887,1.9410032033920288,0.7596907615661621,0.8897830843925476,0.8553443551063538,2.736759185791016,268.5068664550781,18.258394241333008,659.7401123046875,284.8851013183594,2.4995265007019043,1.2884310483932495,594.8243408203125,678.6260986328125,30.99,21.11
2025-01-28 16:56:00+01:00,8.0,1157.02490234375,60.05382537841797,4.2339489459991455,4.436850786209106,3.5452643632888794,3.670304775238037,3.832858920097351,280.68787970542905,279.49552979469297,281.82566967010496,340.9060806274414,331.6277565002441,305.3493522644043,32.42274856567383,31.3878173828125,31.678749084472656,279.3703197479248,275.9623700618744,0.0118287072181701,0.0108227500915527,481.241455078125,481.0532836914063,22.623777389526367,22.27222919464112,354995.4891204834,1234680.0804138184,1210693.2640075684,1209960.8421325684,12.009276390075684,11.994627952575684,581481.8859100342,365173.3160018921,307.93943824768064,263.77498426437376,303.0037092208862,308.45055236816404,6.697499752044678,35.15999984741211,30.0,0.0001856034003363,1971.2611083984373,18.62724781036377,18.55518627166748,7.377600193023682,2.467755079269409,1.9389878511428835,0.7720791101455688,0.908829540014267,0.8583016395568848,2.6949827671051025,268.0561828613281,18.136677742004395,660.0780334472656,284.88633728027344,2.5013976097106934,1.2884725332260132,594.8692932128906,,30.99,21.11
2025-01-28 16:56:02+01:00,8.0,1156.6192626953125,60.012351989746094,4.260725021362305,4.460559844970703,3.565882444381714,3.684935808181762,3.857765197753906,280.6978796958923,279.5055297851562,281.8356698989868,340.89108123779295,331.6827568054199,305.3493522644043,32.40774917602539,31.38873291015625,31.678749084472656,279.3703197479248,275.9723700523376,0.0118852252960205,0.0108190069198608,481.2464599609375,481.0542297363281,22.60684967041016,22.068389892578125,356368.7801361084,1229003.8108825684,1216064.3577575684,1214477.4436950684,12.003172874450684,11.975096702575684,576782.1788787842,364868.1402206421,307.7958740234375,263.70926036834715,302.9987091064453,308.45055236816404,6.702499866485596,35.13999938964844,30.0,0.0001861120435926,1978.2469482421875,18.85395050048828,18.686662673950195,7.377600193023682,2.2871227264404297,1.9369724988937376,0.7844674587249756,0.9278759956359864,0.8612589240074158,2.653206348419189,267.6054992675781,18.01496124267578,660.4159545898438,284.8875732421875,2.5032687187194824,1.2885140180587769,594.9142456054688,679.1234741210938,30.99,21.11
2025-01-28 16:56:04+01:00,8.0,1158.0894775390625,60.05741882324219,4.2382121086120605,4.417604446411133,3.524159669876098,3.657395839691162,3.8122034072875977,280.7178796768188,279.51553001403806,281.8356698989868,340.89108123779295,331.73275604248045,305.3293518066406,32.417747497558594,31.371612548828125,31.678749084472656,279.3803199768066,275.9723700523376,0.0117671318054199,0.0108065910339355,481.2765197753906,481.1361999511719,22.686004638671875,22.533344268798828,348891.9734954834,1234863.1858825684,1217040.9202575684,1212280.1780700684,11.981200218200684,11.968993186950684,575561.4757537842,356811.4995956421,307.7789749145508,263.8407081604004,302.9987091064453,308.45055236816404,6.700000286102295,35.15999984741211,30.0,0.0001858068508572,2045.7918701171875,18.03408432006836,18.19892883300781,7.377600193023682,2.5397157669067383,1.973759412765503,0.7597299218177795,0.8919656872749329,0.8548558950424194,2.7085061073303223,269.5721130371094,18.28487968444824,660.10546875,284.88250732421875,2.500931739807129,1.288344383239746,594.5287475585938,678.4556274414062,30.99,21.11
2025-01-28 16:56:06+01:00,8.0,1157.5655517578125,60.13373565673828,4.211120128631592,4.428426265716553,3.5348854064941406,3.6381490230560303,3.82588791847229,280.72787990570066,279.4855298042297,281.8556694030761,340.871076965332,331.782755279541,305.3393501281738,32.417747497558594,31.371612548828125,31.64874839782715,279.3403200149536,275.99237003326414,0.011797119140625,0.0108400840759277,481.2545776367188,481.0670776367188,22.64022827148437,22.68983459472656,352020.0252532959,1239013.5765075684,1201660.0608825684,1208129.7874450684,12.015379905700684,11.993407249450684,586425.7335662842,361572.2417831421,307.96487655639646,263.6170028686523,302.9987091064453,308.4305519104004,6.697500228881836,35.15999984741211,30.01999855041504,0.0001851964823404,1952.1279296875,18.281373977661133,18.29459953308105,7.377600193023682,2.639948606491089,1.9539897441864007,0.7730205655097961,0.903483510017395,0.8541918992996216,2.6489503383636475,269.0804443359375,18.22542381286621,660.198486328125,284.9121398925781,2.501164197921753,1.2884913682937622,594.6134033203125,678.6287231445312,30.99,21.11
2025-01-28 16:56:08+01:00,8.0,1156.8259887695312,60.15241241455078,4.221944808959961,4.421094179153442,3.528823494911194,3.637210726737976,3.819939970970154,280.7128798007965,279.5005299091339,281.8506697654724,340.871076965332,331.782755279541,305.3343509674072,32.417747497558594,31.37440490722656,31.663748741149902,279.3353199005127,275.99237003326414,0.0117800889015197,0.0108312358856201,481.2812805175781,481.0793762207031,22.650718688964844,22.47943115234375,350646.7342376709,1231384.1819763184,1204894.9241638184,1211425.6858825684,11.996459007263184,11.988524436950684,583190.8702850342,358337.3785018921,307.7913097381592,263.3210591316223,303.0037092208862,308.43555107116697,6.699999809265137,35.189998626708984,30.01000022888184,0.0001856542629665,1974.2423095703125,18.156158447265625,18.19735717773437,7.377600193023682,2.684222102165222,1.9709993600845337,0.779638409614563,0.906915247440338,0.8512799143791199,2.632011294364929,268.28834533691406,18.331364631652832,660.1526794433594,284.8983459472656,2.5015634298324585,1.2884639501571655,594.6401062011719,,30.99,21.11
2025-01-28 16:56:10+01:00,8.0,1156.08642578125,60.17108917236328,4.23276948928833,4.413762092590332,3.522761583328247,3.636272430419922,3.8139920234680176,280.6978796958923,279.51553001403806,281.84567012786863,340.871076965332,331.782755279541,305.3293518066406,32.417747497558594,31.377197265625,31.678749084472656,279.3303197860717,275.99237003326414,0.0117630586624145,0.0108223876953125,481.3079833984375,481.0916748046875,22.661209106445312,22.269027709960938,349273.4432220459,1223754.7874450684,1208129.7874450684,1214721.5843200684,11.977538108825684,11.983641624450684,579956.0070037842,355102.5152206421,307.61774291992185,263.02511539459226,303.0087093353271,308.4405502319336,6.699999809265137,35.15999984741211,30.01999855041504,0.0001856034003363,2051.843505859375,18.03094291687012,18.10011482238769,7.377600193023682,2.7284955978393555,1.988008975982666,0.7862562537193298,0.9103469848632812,0.8483679294586182,2.615072250366211,267.4962463378906,18.437305450439453,660.1068725585938,284.8845520019531,2.501962661743164,1.2884365320205688,594.6668090820312,678.8018798828125,30.99,21.11
2025-01-28 16:56:12+01:00,8.0,1154.8226318359375,60.02814483642578,4.200255393981934,4.399876594543457,3.511863946914673,3.633822202682495,3.806523084640503,280.68787994384763,279.52552976608274,281.84567012786863,340.86108245849607,331.782755279541,305.3293518066406,32.40774917602539,31.372344970703125,31.678749084472656,279.3403200149536,275.99237003326414,0.0117630586624145,0.0108122434616088,481.2774658203125,481.0867614746094,22.661209106445312,22.128881454467773,348052.7400970459,1242187.4046325684,1215209.8655700684,1200683.4983825684,11.984862327575684,11.989745140075684,585571.2413787842,356811.4995956421,308.1712593078613,264.0763725280761,302.9987091064453,308.4205497741699,6.710000038146973,35.15999984741211,30.03999900817871,0.0001852982245551,1976.4671630859373,18.384031295776367,18.48690223693848,7.377600193023682,2.479744911193848,1.9114371538162231,0.770533561706543,0.8991570472717285,0.8499310612678528,2.631922960281372,267.6328125,18.19241714477539,660.45751953125,284.8023681640625,2.504191398620605,1.2884466648101809,594.8864135742188,678.9464111328125,30.99,21.11
2025-01-28 16:56:14+01:00,8.0,1157.3489990234375,60.05412292480469,4.21955156326294,4.394565105438232,3.515177249908448,3.657150983810425,3.808837890625,280.6578797340393,279.5455302238464,281.865669631958,340.8510803222656,331.7627548217773,305.29934921264646,32.437747955322266,31.3787841796875,31.678749084472656,279.35031976699827,275.9723700523376,0.0117125415802001,0.0108122434616088,481.2774658203125,481.1436462402344,22.626876831054688,22.56840133666992,352401.4949798584,1230834.8655700684,1216674.7093200684,1220092.6780700684,12.004393577575684,11.978758811950684,578369.0929412842,357299.7808456421,307.5880111694336,264.2913526535034,302.9987091064453,308.4305519104004,6.71750020980835,35.15999984741211,30.03999900817871,0.0001861120435926,2016.424560546875,19.075841903686523,18.29137420654297,7.377600193023682,2.104289531707764,1.89420747756958,0.7858588099479675,0.922373116016388,0.8501312136650085,2.671717643737793,267.7147521972656,19.08594512939453,660.1182250976562,284.80126953125,2.497529983520508,1.2881622314453125,594.6359252929688,678.3509521484375,30.99,21.11
2025-01-28 16:56:16+01:00,8.0,1156.8143310546875,60.0749397277832,4.214085578918457,4.38732123374939,3.51012647151947,3.647639989852905,3.7975915670394897,280.647879743576,279.55553021430967,281.86066951751707,340.8510803222656,331.48275604248045,305.31435050964353,32.42774772644043,31.372390747070312,31.678749084472656,279.345319890976,275.9723700523376,0.01170676612854,0.0108144659996032,481.28033447265625,481.1284942626953,22.629976272583008,22.41899299621582,352210.76011657715,1228576.5647888184,1211120.5101013184,1215881.2522888184,11.995848655700684,11.976927757263184,581848.0968475342,358581.5191268921,307.7151817321777,263.921071434021,302.9937089920044,308.42055168151853,6.702499866485596,35.15999984741211,30.06999969482422,0.0001852982245551,2006.991455078125,18.55682277679444,18.13005542755127,7.377600193023682,2.460871696472168,1.902079701423645,0.773142546415329,0.905478447675705,0.8501823246479034,2.654691576957702,267.34600830078125,19.06578254699707,659.6755676269531,284.8022003173828,2.4982759952545166,1.2881935834884644,594.8003845214844,,30.99,21.11
2025-01-28 16:56:18+01:00,8.0,1156.2796630859375,60.09575653076172,4.208619594573975,4.380077362060547,3.505075693130493,3.6381289958953857,3.78634524345398,280.6378797531128,279.5655302047729,281.8556694030761,340.8510803222656,331.2027572631836,305.3293518066406,32.417747497558594,31.365997314453125,31.678749084472656,279.3403200149536,275.9723700523376,0.0117009906768798,0.0108166885375976,481.283203125,481.11334228515625,22.633075714111328,22.26958465576172,352020.0252532959,1226318.2640075684,1205566.3108825684,1211669.8265075684,11.987303733825684,11.975096702575684,585327.1007537842,359863.2574081421,307.84235229492185,263.5507902145385,302.98870887756345,308.4105514526367,6.707499980926514,35.15999984741211,30.03999900817871,0.0001862646314832,1930.680908203125,18.037803649902344,17.96873664855957,7.377600193023682,2.8174538612365723,1.90995192527771,0.7604262828826904,0.888583779335022,0.8502334356307983,2.6376655101776123,266.9772644042969,19.04561996459961,659.23291015625,284.8031311035156,2.4990220069885254,1.2882249355316162,594.96484375,678.742431640625,30.99,21.11
2025-01-28 16:56:20+01:00,8.0,1155.8526611328125,60.17487716674805,4.222159862518311,4.412775039672852,3.530794143676758,3.659996509552002,3.8252322673797607,280.6778797149658,279.5955299377441,281.8556694030761,340.8510803222656,331.31275405883787,305.29934921264646,32.39774703979492,31.36724853515625,31.66874885559082,279.3403200149536,275.9523700714111,0.011769718170166,0.0107994298934936,481.302734375,481.1431884765625,22.653579711914062,22.72766494750977,347976.4461517334,1238647.3655700684,1208495.9983825684,1215454.0061950684,12.000731468200684,11.965331077575684,571411.0851287842,354370.0933456421,307.6092475891113,263.4051221847534,302.9987091064453,308.4105514526367,6.699999809265137,35.15999984741211,30.03999900817871,0.0001862646314832,1989.7269287109373,18.67998504638672,18.470260620117188,7.377600193023682,2.2464089393615723,1.8801506757736208,0.7796788215637207,0.913611114025116,0.8543070554733276,2.6361801624298096,269.2853088378906,18.503517150878903,659.1900634765625,284.7997436523437,2.497580051422119,1.288111686706543,594.62744140625,678.3506469726562,30.99,21.11
2025-01-28 16:56:22+01:00,8.0,1155.3412475585938,60.093379974365234,4.22158408164978,4.406099557876587,3.5229146480560303,3.650367021560669,3.814669370651245,280.67287983894346,279.5955299377441,281.8506697654724,340.8510803222656,331.40275421142576,305.29435005187986,32.39774703979492,31.3670654296875,31.653748512268063,279.3353199005127,275.9523700714111,0.0117525839805603,0.0108166160583496,481.3022613525391,481.1062927246094,22.66407012939453,22.46330738067627,350341.5584564209,1240173.2444763184,1209350.4905700684,1211303.6155700684,11.998290061950684,11.967772483825684,578185.9874725342,358032.2027206421,307.8650363922119,263.3918794631958,303.01370944976804,308.4105514526367,6.692500114440918,35.15999984741211,30.01999855041504,0.000186213768853,2002.942138671875,18.40638542175293,18.455303192138672,7.377600193023682,2.343841552734375,1.9205771684646609,0.7761636078357697,0.9037083685398102,0.8522905707359314,2.7114702463150024,268.8892517089844,18.087478637695312,659.4799194335938,284.8430938720703,2.499640703201294,1.288297176361084,594.7343444824219,,30.99,21.11
2025-01-28 16:56:24+01:00,8.0,1154.829833984375,60.01188278198242,4.22100830078125,4.399424076080322,3.5150351524353027,3.640737533569336,3.8041064739227295,280.6678799629211,279.5955299377441,281.84567012786863,340.8510803222656,331.49275436401365,305.28935089111326,32.39774703979492,31.36688232421875,31.638748168945312,279.3303197860717,275.9523700714111,0.0117354497909545,0.0108338022232055,481.3017883300781,481.06939697265625,22.674560546875,22.198949813842773,352706.6707611084,1241699.1233825684,1210204.9827575684,1207153.2249450684,11.995848655700684,11.970213890075684,584960.8898162842,361694.3120956421,308.1208251953125,263.37863674163816,303.0287097930908,308.4105514526367,6.682499885559082,35.15999984741211,30.01999855041504,0.0001857051255967,1979.00341796875,18.13278579711914,18.44034576416016,7.377600193023682,2.4412741661071777,1.961003661155701,0.7726483941078186,0.8938056230545044,0.8502740859985352,2.786760330200196,268.4931945800781,17.67144012451172,659.769775390625,284.8864440917969,2.5017013549804688,1.288482666015625,594.8412475585938,678.7763061523438,30.99,21.11
2025-01-28 16:56:26+01:00,8.0,1157.44482421875,60.02796173095703,4.180453777313232,4.418203830718994,3.527280807495117,3.615778923034668,3.8214151859283447,280.68787994384763,279.58553018569944,281.8156694412231,340.8210815429687,331.6027549743652,305.29934921264646,32.40774917602539,31.354888916015625,31.638748168945312,279.3303197860717,275.9323700904846,0.011777621269226,0.0108029479980468,481.3041687011719,481.1130676269531,22.60637283325196,22.59818458557129,345382.4520111084,1232055.5686950684,1210571.1936950684,1213867.0921325684,11.987303733825684,11.945799827575684,575683.5460662842,352294.8980331421,307.6814445495605,263.72897758483884,302.9987091064453,308.4105514526367,6.679999828338623,35.15999984741211,30.03999900817871,0.0001858068508572,2014.91162109375,18.07644271850586,17.82394027709961,7.377600193023682,2.665731191635132,1.9810041189193728,0.7680964469909668,0.8959696888923645,0.8541621565818787,2.6832070350646973,268.4385681152344,17.811058044433594,659.8087158203125,284.8839416503906,2.499845266342163,1.2883923053741455,594.6045532226562,678.253173828125,30.99,21.11
2025-01-28 16:56:28+01:00,8.0,1158.2711181640625,60.05473709106445,4.190508842468262,4.415870189666748,3.5252225399017334,3.619889974594116,3.812548995018005,280.67287983894346,279.60053005218504,281.82566967010496,340.8210815429687,331.6377548217773,305.29934921264646,32.397748947143555,31.35498046875,31.653748512268063,279.3253199100494,275.92737009525297,0.0117683353424072,0.01082439661026,481.3246765136719,481.0860900878906,22.649288177490234,22.384077072143555,352325.2010345459,1232665.9202575684,1213317.7757263184,1211791.8968200684,11.979369163513184,11.959837913513184,581420.8507537842,358886.6949081421,307.88222351074216,263.4371761322021,302.9987091064453,308.4155506134033,6.667500019073486,35.15999984741211,30.01000022888184,0.0001857051255967,1998.626220703125,18.21355056762696,18.09055805206299,7.377600193023682,2.4921820163726807,2.0008828043937683,0.761930912733078,0.8854108154773712,0.8528082966804504,2.7059720754623413,268.62977600097656,18.03796863555908,659.9715881347656,284.8436737060547,2.501127123832702,1.2884480953216553,594.6847839355469,,30.99,21.11
2025-01-28 16:56:30+01:00,8.0,1159.097412109375,60.08151245117188,4.200563907623291,4.413536548614502,3.5231642723083496,3.624001026153565,3.803682804107666,280.6578797340393,279.61552991867063,281.8356698989868,340.8210815429687,331.67275466918943,305.29934921264646,32.38774871826172,31.35507202148437,31.66874885559082,279.3203200340271,275.92237010002134,0.0117590494155883,0.0108458452224731,481.3451843261719,481.0591125488281,22.69220352172852,22.16996955871582,359267.9500579834,1233276.2718200684,1216064.3577575684,1209716.7015075684,11.971434593200684,11.973875999450684,587158.1554412842,365478.4917831421,308.0830024719238,263.1453746795654,302.9987091064453,308.4205497741699,6.664999961853027,35.15999984741211,30.01999855041504,0.00018509475708,1999.1156005859373,18.350658416748047,18.357175827026367,7.377600193023682,2.318632841110229,2.020761489868164,0.7557653784751892,0.8748519420623779,0.8514544367790222,2.7287371158599854,268.82098388671875,18.26487922668457,660.1344604492188,284.80340576171875,2.502408981323242,1.288503885269165,594.7650146484375,678.56884765625,30.99,21.11
2025-01-28 16:56:32+01:00,8.0,1154.72265625,60.023529052734375,4.1962480545043945,4.41351318359375,3.520992040634156,3.624237775802612,3.811886548995972,280.61787977218626,279.61552991867063,281.79566993713377,340.8210815429687,331.6927551269531,305.28935089111326,32.38774871826172,31.35479736328125,31.64874839782715,279.3203200340271,275.9023701190948,0.0117534790039062,0.0108157930374145,481.2960510253906,481.1374206542969,22.63975143432617,22.61784553527832,349349.7371673584,1234374.9046325684,1206787.0140075684,1211669.8265075684,11.987303733825684,11.986083030700684,583373.9757537842,355957.0074081421,307.9226249694824,264.0633253097534,302.9987091064453,308.4205497741699,6.664999961853027,35.15999984741211,30.01999855041504,0.0001851964823404,2027.4150390625,18.17852210998535,17.725521087646484,7.377600193023682,2.5489861965179443,1.985256314277649,0.7593801021575928,0.896402895450592,0.8552272915840149,2.7400028705596924,266.8133850097656,17.928672790527344,660.2809448242188,284.8016357421875,2.498701572418213,1.2881752252578735,594.764892578125,678.2078247070312,30.99,21.11
2025-01-28 16:56:34+01:00,8.0,1158.6495361328125,60.10319519042969,4.227263450622559,4.439237594604492,3.541206359863281,3.655254364013672,3.838545799255371,280.6078800201416,279.58553018569944,281.79566993713377,340.7810806274414,331.7027572631836,305.29934921264646,32.40774917602539,31.34140014648437,31.64874839782715,279.3303197860717,275.8823701381683,0.0118260202407836,0.0108501424789428,481.3380126953125,481.1275939941406,22.57585525512696,22.28232383728028,349807.5008392334,1235229.3968200684,1213622.9515075684,1201171.7796325684,11.987303733825684,11.990965843200684,573486.2804412842,357665.9917831421,307.7196678161621,263.76841201782224,303.0087093353271,308.390550994873,6.659999847412109,35.15999984741211,30.01000022888184,0.0001856542629665,1990.8839111328125,18.00380516052246,17.60817527770996,7.377600193023682,2.6783900260925293,1.951229453086853,0.7672158479690552,0.8991506695747375,0.8570834398269653,2.6761810779571533,268.1654357910156,18.063549041748047,660.1172485351562,284.80224609375,2.501368522644043,1.2881954908370972,594.7197875976562,678.5887451171875,30.99,21.11
2025-01-28 16:56:36+01:00,8.0,1157.7061157226562,60.07047653198242,4.201698541641235,4.421886920928955,3.5298572778701782,3.6345043182373047,3.8249725103378296,280.5928799152374,279.5555299758911,281.78067007064817,340.7810806274414,331.69775619506834,305.29934921264646,32.41274833679199,31.341064453125,31.64874839782715,279.31031980514524,275.8823701381683,0.011784897327423,0.0108343815803527,481.34326171875,481.1144561767578,22.602319717407227,22.31797790527344,350723.0281829834,1238830.4710388184,1214843.6546325684,1207214.2601013184,11.992796897888184,11.990965843200684,575683.5460662842,357116.6753768921,307.74087181091306,263.5202654838562,303.0087093353271,308.390550994873,6.644999980926514,35.15999984741211,30.01999855041504,0.000186213768853,2015.757080078125,18.270214080810547,18.110742568969727,7.377600193023682,2.5216965675354004,1.951229453086853,0.7769430875778198,0.9044776260852814,0.8522539436817169,2.6655362844467163,269.0189971923828,18.20211601257324,660.1267700195312,284.80165100097656,2.501437425613404,1.288175642490387,594.6140441894531,,30.99,21.11
2025-01-28 16:56:38+01:00,8.0,1156.7626953125,60.03775787353516,4.176133632659912,4.404536247253418,3.518508195877075,3.6137542724609375,3.811399221420288,280.57787981033323,279.52552976608274,281.7656702041626,340.7810806274414,331.6927551269531,305.29934921264646,32.417747497558594,31.340728759765625,31.64874839782715,279.2903198242187,275.8823701381683,0.0117437744140625,0.0108186206817626,481.3485107421875,481.101318359375,22.6287841796875,22.3536319732666,351638.5555267334,1242431.5452575684,1216064.3577575684,1213256.7405700684,11.998290061950684,11.990965843200684,577880.8116912842,356567.3589706421,307.76207580566404,263.2721189498901,303.0087093353271,308.390550994873,6.637500286102295,35.15999984741211,30.01999855041504,0.0001853999498155,1981.584228515625,18.53662300109864,18.61330986022949,7.377600193023682,2.3650031089782715,1.951229453086853,0.7866703271865845,0.9098045825958252,0.8474244475364685,2.65489149093628,269.87255859375,18.34068298339844,660.1362915039062,284.8010559082031,2.501506328582764,1.2881557941436768,594.50830078125,678.4953002929688,30.99,21.11
2025-01-28 16:56:40+01:00,8.0,1155.827880859375,60.063873291015625,4.187578201293945,4.432273387908936,3.53565001487732,3.5871474742889404,3.827938079833984,280.57787981033323,279.5055297851562,281.75566997528074,340.7810806274414,331.7027572631836,305.3293518066406,32.36774826049805,31.3472900390625,31.64874839782715,279.3203200340271,275.8623699188232,0.0118125352859497,0.0108358259201049,481.3513793945313,481.087646484375,22.57680892944336,22.419239044189453,343475.1033782959,1229370.0218200684,1210693.2640075684,1199829.0061950684,11.977538108825684,11.968993186950684,575561.4757537842,349487.2808456421,307.3197654724121,263.76841201782224,303.0287097930908,308.4105514526367,6.639999866485596,35.119998931884766,30.01000022888184,0.0001859085930718,1996.267822265625,18.013277053833008,17.868738174438477,7.377600193023682,2.4793715476989746,2.0250115394592285,0.7734246850013733,0.9060287475585938,0.8543553948402405,2.688951253890991,269.88623046875,18.506893157958984,660.10400390625,284.8861999511719,2.500506639480591,1.2884448766708374,594.5448608398438,678.5160522460938,30.99,21.11
2025-01-28 16:56:42+01:00,8.0,1157.0263671875,60.02660369873047,4.187577486038208,4.420441150665283,3.527591347694397,3.602534770965576,3.818412303924561,280.5928799152374,279.5055297851562,281.75566997528074,340.7710823059082,331.69275703430174,305.3293518066406,32.36774826049805,31.34678649902344,31.638748168945312,279.3203200340271,275.8623699188232,0.011785087108612,0.010849449634552,481.3451843261719,481.0940704345703,22.60828018188477,22.48623752593994,346488.71421813965,1230468.6546325684,1210815.3343200684,1200134.1819763184,11.979979515075684,11.975096702575684,579956.0070037842,355895.9722518921,307.58528366088865,263.6066307067871,303.0287097930908,308.4155506134033,6.637499809265137,35.13999938964844,30.0,0.0001849421691894,1974.286865234375,18.003406524658203,17.731480598449707,7.377600193023682,2.5533297061920166,2.001738309860229,0.7715320289134979,0.9002114236354828,0.8524303138256073,2.688951253890991,268.93023681640625,18.37906074523925,660.02099609375,284.8857116699219,2.5003788471221924,1.288440227508545,594.4714965820312,,30.99,21.11
2025-01-28 16:56:44+01:00,8.0,1158.224853515625,59.98933410644531,4.187576770782471,4.408608913421631,3.5195326805114746,3.617922067642212,3.8088865280151367,280.6078800201416,279.5055297851562,281.75566997528074,340.761083984375,331.6827568054199,305.3293518066406,32.36774826049805,31.34628295898437,31.62874794006348,279.3203200340271,275.8623699188232,0.0117576389312744,0.010863073348999,481.3389892578125,481.1004943847656,22.63975143432617,22.55323600769043,349502.3250579834,1231567.2874450684,1210937.4046325684,1200439.3577575684,11.982420921325684,11.981200218200684,584350.5382537842,362304.6636581421,307.8508018493652,263.444849395752,303.0287097930908,308.4205497741699,6.637499809265137,35.119998931884766,30.01000022888184,0.0001858068508572,2010.150634765625,17.9935359954834,17.594223022460938,7.377600193023682,2.6272878646850586,1.9784650802612305,0.7696393728256226,0.8943940997123718,0.8505052328109741,2.688951253890991,267.9742431640625,18.25122833251953,659.93798828125,284.8852233886719,2.500251054763794,1.2884355783462524,594.3981323242188,678.3114013671875,30.99,21.11
2025-01-28 16:56:46+01:00,8.0,1158.8037109375,60.07073211669922,4.164687156677246,4.435739517211914,3.5395724773406982,3.588860988616944,3.8224363327026367,280.6378797531128,279.5055297851562,281.75566997528074,340.761083984375,331.67275466918943,305.3293518066406,32.36774826049805,31.34481811523437,31.638748168945312,279.3303197860717,275.8823701381683,0.011819538116455,0.0108237466812133,481.3341979980469,481.0586853027344,22.60828018188477,22.45893859863281,347366.0945892334,1229980.3733825684,1214965.7249450684,1216796.7796325684,12.008055686950684,11.994627952575684,571533.1554412842,352905.2495956421,307.7747520446777,263.444849395752,303.03871002197263,308.4305519104004,6.642499923706055,35.119998931884766,30.0,0.0001854508124457,2002.630859375,18.24105834960937,18.25753593444824,7.377600193023682,2.5301287174224854,2.0592639446258545,0.7712277173995972,0.9038548469543456,0.8537992835044861,2.748507022857666,267.7147521972656,18.40351867675781,659.8844604492188,284.88592529296875,2.499866008758545,1.2884587049484253,594.7081298828125,678.2034301757812,30.99,21.11
