_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-28 16:56:48+01:00,8.0,1157.7222900390625,60.06368637084961,4.1669762134552,4.428117513656616,3.533100962638855,3.5989365577697754,3.82079029083252,280.6378797531128,279.5205298900604,281.75566997528074,340.75608291625974,331.6627544403076,305.3293518066406,32.36774826049805,31.336502075195312,31.62374782562256,279.3353199005127,275.8823701381683,0.0117962141036987,0.0108345770835876,481.3568572998047,481.0663909912109,22.63474464416504,22.49976253509521,351180.7918548584,1232726.9554138184,1211547.7561950684,1207275.2952575684,11.994017601013184,11.977538108825684,574768.0187225342,359130.8355331421,307.75570526123045,263.64935102462766,303.04370918273924,308.42555084228513,6.639999866485596,35.119998931884766,30.03999900817871,0.0001856542629665,1988.8814697265625,18.030232429504395,17.989590644836426,7.377600193023682,2.671414017677307,2.0330071449279785,0.7653546631336212,0.904506653547287,0.8556839823722839,2.750632882118225,268.8346252441406,18.17895698547364,659.8339538574219,284.8849639892578,2.500235319137573,1.288521409034729,594.5785522460938,,30.99,21.11
2025-01-28 16:56:50+01:00,8.0,1156.640869140625,60.056640625,4.169265270233154,4.420495510101318,3.526629447937012,3.609012126922608,3.8191442489624015,280.6378797531128,279.5355299949646,281.75566997528074,340.7510818481445,331.65275421142576,305.3293518066406,32.36774826049805,31.32818603515625,31.608747482299805,279.3403200149536,275.8823701381683,0.0117728900909423,0.0108454074859619,481.3795166015625,481.0740966796875,22.661209106445312,22.540586471557617,354995.4891204834,1235473.5374450684,1208129.7874450684,1197753.8108825684,11.979979515075684,11.960448265075684,578002.8820037842,365356.4214706421,307.7366584777832,263.8538526535034,303.04870834350584,308.4205497741699,6.662499904632568,35.13999938964844,30.01000022888184,0.0001854508124457,1987.6356201171875,17.819406509399414,17.72164535522461,7.377600193023682,2.812699317932129,2.0067503452301025,0.7594816088676453,0.9051584601402284,0.8575686812400818,2.752758741378784,269.9544982910156,17.954395294189453,659.783447265625,284.8840026855469,2.5006046295166016,1.2885841131210327,594.448974609375,678.1024780273438,30.99,21.11
2025-01-28 16:56:52+01:00,8.0,1156.075927734375,60.07008743286133,4.193949222564697,4.419095993041992,3.530547618865967,3.623600482940674,3.818129062652588,280.6678799629211,279.5055297851562,281.75566997528074,340.7510818481445,331.64275588989256,305.3393501281738,32.35774612426758,31.33407592773437,31.62874794006348,279.35031976699827,275.9023701190948,0.0117752714157104,0.0108368616104125,481.3423156738281,481.061279296875,22.623062133789062,22.14155387878418,351562.2615814209,1225097.5608825684,1211303.6155700684,1213134.6702575684,12.010497093200684,11.986083030700684,579956.0070037842,358398.4136581421,307.893049621582,263.8341354370117,303.0287097930908,308.4205497741699,6.652500152587891,35.13999938964844,30.01999855041504,0.0001851964823404,2033.7335205078125,18.696950912475582,18.16154670715332,7.377600193023682,2.3904380798339844,1.9529259204864504,0.7826694846153259,0.9176300168037416,0.8510789275169373,2.7287371158599854,269.0258178710937,17.950969696044922,660.1710815429688,284.9140625,2.5022878646850586,1.2885550260543823,594.7503051757812,678.6950073242188,30.99,21.11
2025-01-28 16:56:54+01:00,8.0,1156.7171630859375,60.12862968444824,4.194378852844238,4.41272759437561,3.525351405143738,3.624253988265991,3.812923192977905,280.6628798484802,279.4855298042297,281.75566997528074,340.7460807800293,331.6377548217773,305.3343509674072,32.37274742126465,31.338455200195312,31.62874794006348,279.345319890976,275.9123701095581,0.0117636647224426,0.0108378057479858,481.33277893066406,481.0462951660156,22.62115478515625,22.24445152282715,348205.3279876709,1227600.0022888184,1218017.4827575684,1216735.7444763184,12.007445335388184,11.997069358825684,581970.1671600342,359680.1519393921,307.8042358398437,263.8801421165466,303.0337099075317,308.43055000305174,6.659999847412109,35.119998931884766,30.0,0.0001865189615885,2023.4993896484373,18.45908164978028,18.133536338806152,7.377600193023682,2.4475969076156616,1.978342056274414,0.7768268585205078,0.9084917306900024,0.8508201837539673,2.7287371158599854,268.4795379638672,18.016834259033203,660.006103515625,284.899169921875,2.5011394023895264,1.2884796857833862,594.5968322753906,,30.99,21.11
2025-01-28 16:56:56+01:00,8.0,1157.3583984375,60.18717193603516,4.194808483123779,4.4063591957092285,3.520155191421509,3.6249074935913086,3.807717323303223,280.6578797340393,279.4655298233032,281.75566997528074,340.74107971191404,331.6327537536621,305.3293518066406,32.38774871826172,31.34283447265625,31.62874794006348,279.3403200149536,275.92237010002134,0.0117520580291748,0.010838749885559,481.3232421875,481.03131103515625,22.61924743652344,22.34734916687012,344848.3943939209,1230102.4436950684,1224731.3499450684,1220336.8186950684,12.004393577575684,12.008055686950684,583984.3273162842,360961.8902206421,307.71542205810545,263.9261487960815,303.03871002197263,308.4405502319336,6.659999847412109,35.13999938964844,30.01999855041504,0.0001856034003363,1981.984619140625,18.22121238708496,18.105525970458984,7.377600193023682,2.504755735397339,2.003758192062378,0.7709842324256897,0.8993534445762634,0.8505614399909973,2.7287371158599854,267.9332580566406,18.082698822021484,659.8411254882812,284.88427734375,2.499990940093994,1.28840434551239,594.443359375,678.376708984375,30.99,21.11
2025-01-28 16:56:58+01:00,8.0,1156.45654296875,60.0631217956543,4.190773010253906,4.434221267700195,3.5357871055603027,3.609121084213257,3.8316712379455566,280.6378797531128,279.40552988052366,281.7656702041626,340.7110809326172,331.6227554321289,305.3493522644043,32.35774612426758,31.32821655273437,31.638748168945312,279.3303197860717,275.92237010002134,0.0118165187835693,0.0108296689987182,481.3785400390625,481.0303955078125,22.61638641357422,22.67017364501953,355376.9588470459,1242431.5452575684,1217773.3421325684,1224609.2796325684,12.004393577575684,11.979979515075684,582397.4132537842,364990.2105331421,308.22169342041013,264.09594383239744,303.0287097930908,308.4305519104004,6.659999847412109,35.099998474121094,30.01999855041504,0.0001858068508572,2001.3404541015625,18.42018699645996,18.264158248901367,7.377600193023682,2.3338003158569336,2.1047520637512207,0.7598046064376831,0.889204204082489,0.8571874499320984,2.7755119800567627,268.26104736328125,17.95782470703125,660.1712646484375,284.91510009765625,2.5024662017822266,1.2885891199111938,594.7562255859375,678.3761596679688,30.99,21.11
2025-01-28 16:57:00+01:00,8.0,1155.66259765625,60.07683181762695,4.192800521850586,4.433387756347656,3.542475938796997,3.604572772979736,3.828203439712525,280.57787981033323,279.36552991867063,281.7656702041626,340.7010787963867,331.6327537536621,305.3393501281738,32.347747802734375,31.31982421875,31.62874794006348,279.3303197860717,275.92237010002134,0.0118181076049804,0.0108210906982421,481.3828430175781,481.0805358886719,22.624969482421875,22.40717887878418,356216.1922454834,1223266.5061950684,1209106.3499450684,1221191.3108825684,11.987303733825684,12.016600608825684,576904.2491912842,367431.6167831421,307.7789749145508,263.6170028686523,303.03871002197263,308.4405502319336,6.659999847412109,35.099998474121094,30.01000022888184,0.0001851964823404,1936.2872314453125,18.49994659423828,18.56661796569824,7.377600193023682,2.258902072906494,2.03100323677063,0.7749431133270264,0.914330244064331,0.8544908761978149,2.801009178161621,267.01824951171875,18.13542556762696,660.0228271484375,284.8876342773437,2.5013885498046875,1.288459539413452,594.7925415039062,678.2685546875,30.99,21.11
2025-01-28 16:57:02+01:00,8.0,1156.5099487304688,60.08265686035156,4.192491769790649,4.421492338180542,3.5322253704071045,3.59765625,3.8195409774780273,280.59787979125974,279.36552991867063,281.76067008972166,340.6960815429687,331.61275520324705,305.3343509674072,32.347747802734375,31.323532104492188,31.62874794006348,279.3353199005127,275.9123701095581,0.0117867774963378,0.0108170928955078,481.3806915283203,481.0675659179688,22.675037384033203,22.34163284301757,353240.7283782959,1222289.9436950684,1209350.4905700684,1212829.4944763184,11.984862327575684,11.987914085388184,574462.8429412842,358886.6949081421,307.6155418395996,263.6565593719482,303.0237096786499,308.43555107116697,6.664999961853027,35.119998931884766,30.03999900817871,0.0001851964823404,1987.99169921875,18.440104484558105,18.495018005371094,7.377600193023682,2.333735466003418,2.0132440328598022,0.7754189670085907,0.9099665880203248,0.8513856828212738,2.708779454231262,267.42796325683594,18.33617115020752,660.0381469726562,284.9150848388672,2.501611828804016,1.2885141968727112,594.7559509277344,,30.99,21.11
2025-01-28 16:57:04+01:00,8.0,1157.3572998046875,60.08848190307617,4.192183017730713,4.409596920013428,3.521974802017212,3.590739727020264,3.8108785152435294,280.61787977218626,279.36552991867063,281.75566997528074,340.6910842895508,331.592756652832,305.3293518066406,32.347747802734375,31.32723999023437,31.62874794006348,279.3403200149536,275.9023701190948,0.0117554473876953,0.0108130950927734,481.3785400390625,481.0545959472656,22.72510528564453,22.276086807250977,350265.2645111084,1221313.3811950684,1209594.6311950684,1204467.6780700684,11.982420921325684,11.959227561950684,572021.4366912842,350341.7730331421,307.4521087646484,263.6961158752441,303.0087093353271,308.4305519104004,6.670000076293945,35.119998931884766,30.01999855041504,0.0001856034003363,1984.387451171875,18.38026237487793,18.423418045043945,7.377600193023682,2.408568859100342,1.9954848289489744,0.775894820690155,0.9056029319763184,0.8482804894447327,2.616549730300904,267.8376770019531,18.53691673278809,660.053466796875,284.9425354003906,2.5018351078033447,1.2885688543319702,594.7193603515625,678.4208374023438,30.99,21.11
2025-01-28 16:57:06+01:00,8.0,1157.223388671875,60.08726119995117,4.189878463745117,4.412929058074951,3.523110866546631,3.617055177688599,3.800138473510742,280.6278800010681,279.4155301094055,281.75566997528074,340.6910842895508,331.6027549743652,305.3293518066406,32.36774826049805,31.32723999023437,31.61874771118164,279.3303197860717,275.9023701190948,0.0117641239166259,0.0108094158172607,481.374267578125,481.1161804199219,22.665977478027344,22.6182918548584,348357.9158782959,1227661.0374450684,1206542.8733825684,1203613.1858825684,12.005614280700684,11.998290061950684,560424.7570037842,355590.7964706421,307.81277694702146,264.0828966140747,303.0287097930908,308.4305519104004,6.662499904632568,35.13999938964844,30.01000022888184,0.0001849421691894,2008.50439453125,18.158334732055664,17.503128051757812,7.377600193023682,2.634169816970825,2.03226089477539,0.7642608284950256,0.8983479738235474,0.852461040019989,2.6280264854431152,268.02886962890625,18.630306243896484,660.0306396484375,284.9131164550781,2.4988391399383545,1.2883858680725098,594.3247680664062,677.9135131835938,30.99,21.11
2025-01-28 16:57:08+01:00,8.0,1156.1400146484375,60.14916610717773,4.174718856811523,4.392726421356201,3.5079915523529053,3.6151583194732666,3.8073034286499023,280.6578797340393,279.4655298233032,281.7656702041626,340.6910842895508,331.592756652832,305.3293518066406,32.38774871826172,31.31756591796875,31.62874794006348,279.3303197860717,275.9023701190948,0.0117641239166259,0.0108094158172607,481.374267578125,481.0804443359375,22.665977478027344,22.323633193969727,357894.6590423584,1227294.8265075684,1219970.6077575684,1215454.0061950684,11.987303733825684,11.968993186950684,595214.7960662842,369628.8824081421,307.9817756652832,263.66982593536375,303.03871002197263,308.4305519104004,6.659999847412109,35.119998931884766,30.03999900817871,0.0001849421691894,1999.8720703125,18.02644157409668,17.803207397460938,7.716799736022949,2.6694793701171875,2.040761947631836,0.7671074867248535,0.8966565728187561,0.8474812507629395,2.6535940170288086,268.1927490234375,17.68277359008789,659.7669067382812,284.88494873046875,2.4997191429138184,1.288515329360962,594.550537109375,678.219482421875,30.99,21.11
2025-01-28 16:57:10+01:00,8.0,1156.4382934570312,60.115949630737305,4.180888652801514,4.394478797912598,3.5078835487365723,3.613990902900696,3.802384495735169,280.6378797531128,279.4705299377441,281.7656702041626,340.67608108520506,331.57775535583494,305.3293518066406,32.37774848937988,31.31744384765625,31.633748054504395,279.5153197288513,275.882370018959,0.0117408747673034,0.0108794794082641,481.3895263671875,481.0851593017578,22.67313003540039,22.464869499206543,356445.0740814209,1237548.7327575684,1221374.4163513184,1217834.3772888184,11.991576194763184,11.970213890075684,600524.8546600342,367675.7574081421,307.8972763061523,263.86005153656004,303.03871002197263,308.42555084228513,6.654999732971191,35.119998931884766,30.0,0.0001869258626302,1980.6943359375,18.041202545166016,17.883506774902344,7.716799736022949,2.6602623462677,2.0245041847229004,0.7654954493045807,0.8945796489715576,0.8496817052364349,2.645723938941956,269.203369140625,17.825016021728516,659.9304809570312,284.8989715576172,2.4985008239746094,1.2884777784347534,594.5504760742188,,30.99,21.11
2025-01-28 16:57:12+01:00,8.0,1156.736572265625,60.08273315429688,4.187058448791504,4.396231174468994,3.50777554512024,3.612823486328125,3.7974655628204346,280.61787977218626,279.47553005218504,281.7656702041626,340.6610778808593,331.56275405883787,305.3293518066406,32.36774826049805,31.31732177734375,31.638748168945312,279.70031967163084,275.8623699188232,0.0117176256179809,0.0109495429992675,481.40478515625,481.0898742675781,22.68028259277344,22.60610580444336,354995.4891204834,1247802.6390075684,1222778.2249450684,1220214.7483825684,11.995848655700684,11.971434593200684,605834.9132537842,365722.6324081421,307.81277694702146,264.0502771377563,303.03871002197263,308.4205497741699,6.664999961853027,35.119998931884766,30.03999900817871,0.0001854508124457,1979.448486328125,18.05596351623535,17.96380615234375,7.716799736022949,2.651045322418213,2.008246421813965,0.7638834118843079,0.8925027251243591,0.8518821597099304,2.6378538608551025,270.2139892578125,17.96725845336914,660.0940551757812,284.9129943847656,2.4972825050354004,1.288440227508545,594.5504150390625,677.909912109375,30.99,21.11
2025-01-28 16:57:14+01:00,8.0,1160.522216796875,60.131874084472656,4.197396755218506,4.381123065948486,3.509616613388061,3.623058557510376,3.78253960609436,280.58788003921507,279.4855298042297,281.73566951751707,340.6610778808593,331.032755279541,305.3293518066406,32.36774826049805,31.326202392578125,31.638748168945312,280.1303199768066,275.8623699188232,0.0117319030761718,0.0118426084518432,481.40716552734375,481.0892639160156,22.64547348022461,22.75655746459961,357742.0711517334,1237304.5921325684,1207641.5061950684,1208740.1390075684,11.977538108825684,11.968993186950684,593139.6007537842,354370.0933456421,308.0577835083008,263.8407081604004,303.0287097930908,308.4105514526367,6.654999732971191,35.15999984741211,30.01999855041504,0.0001858577304416,2015.1341552734373,17.6524658203125,16.97214698791504,7.716799736022949,2.6721324920654297,2.0122604370117188,0.763689398765564,0.880926787853241,0.8475191593170166,2.6661808490753174,268.93023681640625,17.94725799560547,658.3495483398438,284.9128723144531,2.493469476699829,1.2885527610778809,594.2284545898438,677.7322998046875,30.99,21.11
2025-01-28 16:57:16+01:00,8.0,1159.2894287109375,60.08317756652832,4.189054012298584,4.408786296844482,3.5293335914611816,3.61081862449646,3.800623536109924,280.5778800487518,279.49552979469297,281.7256697654724,340.6610778808593,331.0027545928955,305.3343509674072,32.37774848937988,31.327560424804688,31.64374828338623,280.2653199672699,275.8623699188232,0.0118012542724609,0.0118430094718933,481.3890380859375,481.07102966308594,22.634506225585938,22.455921173095703,356597.6619720459,1230773.8304138184,1203674.2210388184,1209350.4905700684,11.987914085388184,11.977538108825684,602233.8390350342,359374.9761581421,308.04512825012205,264.17288246154783,303.0287097930908,308.4105514526367,6.657500267028809,35.119998931884766,30.03999900817871,0.0001860103183322,2022.654052734375,17.507351875305176,17.25167179107666,7.716799736022949,2.646040320396424,2.0116316080093384,0.7553775012493134,0.8812563419342041,0.853656679391861,2.649887204170227,269.203369140625,17.935686111450195,658.66064453125,284.9137268066406,2.496004343032837,1.2885626554489136,594.2496643066406,,30.99,21.11
2025-01-28 16:57:18+01:00,8.0,1158.056640625,60.034481048583984,4.180711269378662,4.436449527740479,3.5490505695343018,3.598578691482544,3.818707466125488,280.5678800582885,279.5055297851562,281.7156700134277,340.6610778808593,330.97275390625,305.3393501281738,32.38774871826172,31.32891845703125,31.64874839782715,280.4003199577332,275.8623699188232,0.01187060546875,0.0118434104919433,481.3709106445313,481.05279541015625,22.623538970947266,22.1552848815918,355453.2527923584,1224243.0686950684,1199706.9358825684,1209960.8421325684,11.998290061950684,11.986083030700684,611328.0773162842,364379.8589706421,308.03247299194334,264.5050567626953,303.0287097930908,308.4105514526367,6.649999618530273,35.13999938964844,30.01000022888184,0.0001863154941134,2012.286376953125,17.36223793029785,17.53119659423828,7.716799736022949,2.619948148727417,2.011002779006958,0.7470656037330627,0.8815858960151672,0.8597941994667053,2.6335935592651367,269.4765014648437,17.924114227294922,658.9717407226562,284.9145812988281,2.4985392093658447,1.2885725498199463,594.2708740234375,678.5205078125,30.99,21.11
2025-01-28 16:57:20+01:00,8.0,1160.954833984375,60.03135681152344,4.1962480545043945,4.453060150146484,3.5604045391082764,3.608910799026489,3.829777717590332,280.5578798294067,279.5655302047729,281.69566955566404,340.6710800170898,331.1827568054199,305.3493522644043,32.36774826049805,31.348297119140625,31.64874839782715,280.60031976699827,275.85236992836,0.0119017944335937,0.0118312129974365,481.3513793945313,481.0848083496094,22.70030975341797,22.514198303222656,359496.8318939209,1235717.6780700684,1217651.2718200684,1198974.5140075684,12.009276390075684,12.017821311950684,598510.6945037842,361572.2417831421,307.9606498718261,263.93929328918455,303.0287097930908,308.4305519104004,6.642499923706055,35.13999938964844,30.01999855041504,0.0001860103183322,1987.146240234375,17.556806564331055,16.81032371520996,7.716799736022949,2.4255080223083496,2.1257026195526123,0.7607457041740417,0.8923538327217102,0.8575950264930725,2.718506336212158,267.91961669921875,17.567106246948242,659.0927124023438,284.93951416015625,2.497708559036255,1.2885619401931765,594.0244140625,678.1087036132812,30.99,21.11
2025-01-28 16:57:21+01:00,8.0,1160.954833984375,60.03135681152344,4.1962480545043945,4.453060150146484,3.5604045391082764,3.608910799026489,3.829777717590332,280.5578798294067,279.5655302047729,281.69566955566404,340.6710800170898,331.1827568054199,305.3493522644043,32.36774826049805,31.348297119140625,31.64874839782715,280.60031976699827,275.85236992836,0.0119017944335937,0.0118312129974365,481.3513793945313,481.0848083496094,22.70030975341797,22.514198303222656,359496.8318939209,1235717.6780700684,1217651.2718200684,1198974.5140075684,12.009276390075684,12.017821311950684,598510.6945037842,361572.2417831421,307.9606498718261,263.93929328918455,303.0287097930908,308.4305519104004,6.642499923706055,35.13999938964844,30.01999855041504,0.0001860103183322,1987.146240234375,17.556806564331055,16.81032371520996,7.716799736022949,2.4255080223083496,2.1257026195526123,0.7607457041740417,0.8923538327217102,0.8575950264930725,2.718506336212158,267.91961669921875,17.567106246948242,659.0927124023438,284.93951416015625,2.497708559036255,1.2885619401931765,594.0244140625,,30.99,21.11
