_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-28 17:05:22+01:00,8.0,1170.0262451171875,60.07064056396485,4.462235450744629,4.695024013519287,3.774192094802856,3.822516441345215,4.0219316482543945,280.6578797340393,278.0555299758911,280.07566967010496,337.0310768127441,328.7127555847168,305.4893516540527,32.5677490234375,31.50030517578125,31.83874893188477,281.3103202819824,274.72236993312833,0.0127436008453369,0.0117490873336791,481.1267700195313,480.8660888671875,23.4060287475586,22.988094329833984,374755.597114563,1229858.3030700684,1208129.7874450684,1205688.3811950684,12.061766624450684,12.055663108825684,616943.3116912842,384765.5773162842,308.19647827148435,265.7644604682922,303.07870903015134,308.5005516052246,6.324999809265137,35.22999954223633,30.06999969482422,0.0001963357374403,2011.129638671875,14.600262641906738,14.603955268859863,7.716799736022949,2.719973564147949,1.970847487449646,0.7647820115089417,0.9053437113761902,0.8671888709068298,2.690159797668457,261.8832092285156,14.009251594543455,653.8279418945312,285.330810546875,2.4810667037963867,1.2898156642913818,590.6953735351562,,30.99,23.23
2025-01-28 17:05:24+01:00,8.0,1170.0262451171875,60.07064056396485,4.462235450744629,4.695024013519287,3.774192094802856,3.822516441345215,4.0219316482543945,280.6578797340393,278.0555299758911,280.07566967010496,337.0310768127441,328.7127555847168,305.4893516540527,32.5677490234375,31.50030517578125,31.83874893188477,281.3103202819824,274.72236993312833,0.0127436008453369,0.0117490873336791,481.1267700195313,480.8660888671875,23.4060287475586,22.988094329833984,374755.597114563,1229858.3030700684,1208129.7874450684,1205688.3811950684,12.061766624450684,12.055663108825684,616943.3116912842,384765.5773162842,308.19647827148435,265.7644604682922,303.07870903015134,308.5005516052246,6.324999809265137,35.22999954223633,30.06999969482422,0.0001963357374403,2011.129638671875,14.600262641906738,14.603955268859863,7.716799736022949,2.719973564147949,1.970847487449646,0.7647820115089417,0.9053437113761902,0.8671888709068298,2.690159797668457,261.8832092285156,14.009251594543455,653.8279418945312,285.330810546875,2.4810667037963867,1.2898156642913818,590.6953735351562,670.3179321289062,30.99,23.23
2025-01-28 17:05:26+01:00,8.0,1168.809326171875,60.06489944458008,4.468116760253906,4.708418369293213,3.781239271163941,3.8142881393432617,4.030367851257324,280.68787994384763,278.01553001403806,280.0856698989868,337.0210784912109,328.9427551269531,305.4893516540527,32.5677490234375,31.511871337890625,31.8487491607666,281.3403200149536,274.74236991405485,0.0127685060501098,0.0117924509048461,481.0881652832031,480.8409118652344,23.33593368530273,23.14887809753418,378951.7641067505,1253173.7327575684,1224487.2093200684,1216308.4983825684,12.055663108825684,12.028807640075684,616821.2413787842,390136.6710662842,308.41468658447263,266.1260012626648,303.07870903015134,308.5005516052246,6.337499618530273,35.209999084472656,30.09000015258789,0.0001965392049153,2000.0054931640625,14.436586380004885,14.383808135986328,7.716799736022949,2.619032859802246,2.0062789916992188,0.7542218565940857,0.9050961136817932,0.8710274696350098,2.8368985652923584,262.1563415527344,14.215078353881836,654.0849609375,285.3324890136719,2.481453418731689,1.2898701429367063,590.8435668945312,670.0763549804688,30.99,23.23
2025-01-28 17:05:28+01:00,8.0,1170.2317504882812,60.047996520996094,4.478057861328125,4.719935178756714,3.791344285011292,3.826783180236816,4.038954496383667,280.70287981033323,277.99553003311155,280.0856698989868,337.0210784912109,329.0027545928955,305.4893516540527,32.58274841308594,31.50914001464844,31.8487491607666,281.3403200149536,274.76236989498136,0.0127993855476379,0.0117765517234802,481.1115264892578,480.8432159423828,23.3151912689209,23.072579383850098,374259.6864700317,1250915.4319763184,1224975.4905700684,1221191.3108825684,12.055663108825684,12.044676780700684,616088.8195037842,387817.3351287842,308.22780456542966,265.9327062606812,303.07870903015134,308.515550994873,6.34499979019165,35.22999954223633,30.06999969482422,0.0001973021613226,1991.640380859375,14.589763164520264,14.413916110992432,7.716799736022949,2.650587201118469,1.9912795424461365,0.7668905258178711,0.9088703989982604,0.8685719966888428,2.7895631790161133,261.73297119140625,14.408297061920166,654.3175964355469,285.3050231933594,2.482714533805847,1.2897968888282776,590.9187622070312,,30.99,23.23
2025-01-28 17:05:30+01:00,8.0,1171.6541748046875,60.03109359741211,4.487998962402344,4.731451988220215,3.8014492988586426,3.839278221130371,4.04754114151001,280.7178796768188,277.97553005218504,280.0856698989868,337.0210784912109,329.06275405883787,305.4893516540527,32.597747802734375,31.50640869140625,31.8487491607666,281.3403200149536,274.7823698759079,0.012830265045166,0.0117606525421142,481.1348876953125,480.8455200195313,23.294448852539062,22.996280670166016,369567.608833313,1248657.1311950684,1225463.7718200684,1226074.1233825684,12.055663108825684,12.060545921325684,615356.3976287842,385497.9991912842,308.0409225463867,265.7394112586975,303.07870903015134,308.53055038452146,6.357500076293945,35.22999954223633,30.049999237060547,0.0001967426554361,2006.8134765625,14.742939949035645,14.444024085998535,7.716799736022949,2.6821415424346924,1.9762800931930544,0.7795591950416565,0.9126446843147278,0.8661165237426758,2.742227792739868,261.3096008300781,14.601515769958496,654.5502319335938,285.2775573730469,2.483975648880005,1.2897236347198486,590.9939575195312,670.3070678710938,30.99,23.23
2025-01-28 17:05:32+01:00,8.0,1169.7008056640625,60.06259536743164,4.487998962402344,4.702449798583984,3.77278995513916,3.840623378753662,4.024140357971191,280.73787965774534,277.8455299377441,280.11567010879514,337.00107803344724,329.1327537536621,305.4993499755859,32.5777473449707,31.51742553710937,31.858747482299805,281.3403200149536,274.76236989498136,0.0127435398101806,0.0117758846282958,481.1034240722656,480.8028869628906,23.262500762939453,23.162561416625977,373763.7758255005,1243163.9671325684,1220336.8186950684,1212036.0374450684,12.041014671325684,12.066649436950684,613525.3429412842,382812.4523162842,308.116625213623,265.6828135490417,303.04870834350584,308.5005516052246,6.357500076293945,35.22999954223633,30.06999969482422,0.0001965900675455,2003.921142578125,14.41263198852539,14.893351554870604,7.716799736022949,2.6611130237579346,1.9466071128845213,0.7659505009651184,0.8969713449478149,0.8633723855018616,2.746464490890503,261.4871520996094,14.519763946533203,654.3387451171875,285.3321838378906,2.4816341400146484,1.289922833442688,591.1029052734375,670.0472412109375,30.99,23.23
2025-01-28 17:05:34+01:00,8.0,1168.0006103515625,60.162071228027344,4.46802282333374,4.721597194671631,3.78653335571289,3.851937294006348,4.032605171203613,280.7778796195984,277.8155302047729,280.09567012786863,337.0210784912109,329.1627563476562,305.4893516540527,32.5777473449707,31.518707275390625,31.858747482299805,281.3503202438354,274.76236989498136,0.0127908849716186,0.0117780828475952,481.1072387695313,480.8654479980469,23.177623748779297,23.277223587036133,369262.433052063,1241821.1936950684,1219238.1858825684,1214721.5843200684,12.061766624450684,12.045897483825684,613281.2023162842,378784.1320037842,307.93530120849607,265.75821723937986,303.0587085723877,308.53055038452146,6.367500305175781,35.23999786376953,30.06999969482422,0.0001966409301757,2017.447998046875,14.417534828186035,14.162353515625,7.716799736022949,2.740980625152588,1.962367296218872,0.765302836894989,0.9133627414703368,0.8677043914794922,2.791877269744873,262.52508544921875,14.50718593597412,654.4692993164062,285.3316650390625,2.4829843044281006,1.2898433208465576,590.8967895507812,670.1279907226562,30.99,23.23
2025-01-28 17:05:36+01:00,8.0,1169.34130859375,60.06276321411133,4.502029895782471,4.73532772064209,3.796056747436523,3.845974922180176,4.045275688171387,280.79788007736204,277.83553018569944,280.09567012786863,336.9710754394531,329.1627563476562,305.4893516540527,32.5777473449707,31.51934814453125,31.8487491607666,281.3403200149536,274.7723698854446,0.0128174257278442,0.0117959213256835,481.07861328125,480.8534240722656,23.37360382080078,22.77090835571289,373687.481880188,1247924.7093200684,1209228.4202575684,1211791.8968200684,12.058104515075684,12.032469749450684,614990.1866912842,384643.5070037842,308.045149230957,265.5381750106812,303.04870834350584,308.5005516052246,6.354999542236328,35.209999084472656,30.06999969482422,0.0001965392049153,1987.902587890625,14.532049179077148,15.128013610839844,7.716799736022949,2.623242378234864,1.982367753982544,0.7631630301475525,0.9056132435798644,0.868928849697113,2.687124967575073,261.8832092285156,14.829242706298828,654.6879272460938,285.3309020996094,2.484696388244629,1.2898184061050415,590.9298095703125,670.548095703125,30.99,23.23
2025-01-28 17:05:38+01:00,8.0,1168.761962890625,60.00223922729492,4.480397701263428,4.7328407764434814,3.798144578933716,3.8328874111175537,4.048871994018555,280.81287994384763,277.8605300426483,280.09567012786863,336.9710754394531,329.16775550842283,305.4893516540527,32.5777473449707,31.51934814453125,31.843749046325684,281.3303202629089,274.767369890213,0.0128174257278442,0.0117959213256835,481.07861328125,480.8404693603516,23.37360382080078,22.889986038208008,373992.657661438,1243408.1077575684,1212463.2835388184,1214294.3382263184,12.059325218200684,12.045897483825684,615600.5382537842,386291.4562225342,307.9226249694824,265.4213053226471,303.04870834350584,308.5005516052246,6.354999542236328,35.209999084472656,30.06999969482422,0.0001961322869194,1999.6051025390625,14.758083820343018,14.801726818084717,7.716799736022949,2.6626921892166138,1.9900851249694824,0.7707809507846832,0.9139904081821442,0.86867356300354,2.7408519983291626,262.1358642578125,14.82023859024048,654.5101928710938,285.30345153808594,2.484204411506653,1.2898452281951904,590.9080810546875,,30.99,23.23
2025-01-28 17:05:40+01:00,8.0,1168.1826171875,59.94171524047852,4.458765506744385,4.730353832244873,3.800232410430908,3.819799900054932,4.052468299865723,280.82787981033323,277.88552989959715,280.09567012786863,336.9710754394531,329.17275466918943,305.4893516540527,32.5777473449707,31.51934814453125,31.83874893188477,281.32032051086424,274.76236989498136,0.0128174257278442,0.0117959213256835,481.07861328125,480.8275146484375,23.37360382080078,23.009063720703125,374297.833442688,1238891.5061950684,1215698.1468200684,1216796.7796325684,12.060545921325684,12.059325218200684,616210.8898162842,387939.4054412842,307.8001007080078,265.304435634613,303.04870834350584,308.5005516052246,6.367499351501465,35.22999954223633,30.09000015258789,0.0001957253689236,1972.8629150390625,14.984118461608888,14.47544002532959,7.716799736022949,2.7021420001983643,1.997802495956421,0.778398871421814,0.9223675727844238,0.868418276309967,2.794579029083252,262.3885192871094,14.811234474182127,654.3324584960938,285.2760009765625,2.4837124347686768,1.2898720502853394,590.8863525390625,670.2122192382812,30.99,23.23
2025-01-28 17:05:42+01:00,8.0,1168.348876953125,60.06654357910156,4.463394165039063,4.673173427581787,3.746793746948242,3.8234033584594727,3.996638059616089,280.7878798484802,277.83553018569944,280.0856698989868,336.9810775756836,329.1327537536621,305.4893516540527,32.5677490234375,31.51788330078125,31.83874893188477,281.32032051086424,274.74236991405485,0.0126440849304199,0.0118127279281616,481.07958984375,480.8267211914063,23.36740493774414,22.871139526367188,373229.718208313,1248046.7796325684,1221679.5921325684,1216308.4983825684,12.053221702575684,12.034911155700684,622680.6163787842,381469.6788787842,308.1544479370117,265.22208347320554,303.04870834350584,308.53055038452146,6.380000114440918,35.25,30.06999969482422,0.0001961831495496,2031.2861328125,14.846270561218262,15.520111083984377,7.716799736022949,2.3616724014282227,2.013564348220825,0.7671312093734741,0.8990952968597412,0.8580498695373535,2.791877269744873,261.8695373535156,14.791234970092772,654.9278564453125,285.334228515625,2.4864017963409424,1.289926528930664,591.0938720703125,670.708251953125,30.99,23.23
2025-01-28 17:05:44+01:00,8.0,1170.3017578125,60.14138412475586,4.451601505279541,4.741100788116455,3.801578521728516,3.8067448139190674,4.054307460784912,280.7478798866272,277.74553003311155,280.09567012786863,336.9710754394531,329.1327537536621,305.4893516540527,32.55774688720703,31.515380859375,31.8487491607666,281.3403200149536,274.74236991405485,0.0128377828598022,0.0117989606857299,481.0824279785156,480.8589172363281,23.23579788208008,23.052335739135746,373916.3637161255,1233032.1311950684,1215942.2874450684,1220336.8186950684,12.042235374450684,12.072752952575684,620361.2804412842,382934.5226287842,307.9395240783691,265.6828135490417,303.0587085723877,308.5005516052246,6.372499942779541,35.22999954223633,30.06999969482422,0.0001964374796549,2008.548828125,14.515754699707031,14.69234561920166,7.716799736022949,2.8375136852264404,1.9893248081207275,0.7579593062400818,0.9055725932121276,0.8729041814804077,2.722563982009888,261.71929931640625,14.16513442993164,654.4827270507812,285.2767028808594,2.4832468032836914,1.2896958589553833,590.8783569335938,670.1157836914062,30.99,23.23
2025-01-28 17:05:46+01:00,8.0,1166.394775390625,59.96885681152344,4.438786029815674,4.727300643920898,3.790976285934448,3.806370973587036,4.053779125213623,280.72787990570066,277.7355298042297,280.07566967010496,336.9610771179199,329.1127571105957,305.4893516540527,32.54774856567383,31.502716064453125,31.82874870300293,281.3103202819824,274.74236991405485,0.0128047018051147,0.0117776679992675,481.1253662109375,480.89837646484375,23.235321044921875,23.02228736877441,371856.427192688,1249389.5530700684,1222534.0843200684,1223266.5061950684,12.056883811950684,12.042235374450684,607177.6866912842,380615.1866912842,308.32256546020506,265.7079681396484,303.0587085723877,308.5005516052246,6.367499828338623,35.23999786376953,30.03999900817871,0.0001964374796549,1989.5489501953125,14.377534866333008,14.612879753112791,7.716799736022949,2.718959331512451,1.9341890811920168,0.7643401622772217,0.9013434648513794,0.8697545528411865,2.8130455017089844,261.9787902832031,14.177619934082031,654.4606323242188,285.27587890625,2.482451677322388,1.2895032167434692,590.9247436523438,670.1557006835938,30.99,23.23
2025-01-28 17:05:48+01:00,8.0,1168.8448486328125,60.06406021118164,4.458611249923706,4.710052013397217,3.777518749237061,3.83470630645752,4.0368852615356445,280.72287979125974,277.7555300235748,280.0806697845459,336.9660762786865,329.10775604248045,305.46935119628904,32.55274772644043,31.5074462890625,31.833748817443848,281.3153203964233,274.74236991405485,0.0127609786987304,0.0117751913070678,481.1046142578125,480.8806610107422,23.21338653564453,22.97136783599853,373763.7758255005,1238830.4710388184,1219055.0804138184,1219177.1507263184,12.063597679138184,12.058104515075684,609497.0226287842,382568.3116912842,308.2216953277588,265.48719754219053,303.0687088012695,308.515550994873,6.367499828338623,35.22999954223633,30.03999900817871,0.000196946105957,2016.0240478515625,14.377534866333008,14.581355571746826,7.716799736022949,2.7215675115585327,1.970996856689453,0.768280416727066,0.9039513468742372,0.8655431568622589,2.777043342590332,261.8149108886719,14.311681270599363,654.4015502929688,285.30381774902344,2.482564926147461,1.2896751165390017,590.876708984375,,30.99,23.23
2025-01-28 17:05:50+01:00,8.0,1171.294921875,60.15926361083984,4.478436470031738,4.692803382873535,3.764061212539673,3.863041639328003,4.019991397857666,280.7178796768188,277.7755302429199,280.0856698989868,336.9710754394531,329.1027549743652,305.44935073852537,32.55774688720703,31.512176513671875,31.83874893188477,281.32032051086424,274.74236991405485,0.0127172555923461,0.0117727146148681,481.0838623046875,480.8629455566406,23.191452026367188,22.920448303222656,375671.124458313,1228271.3890075684,1215576.0765075684,1215087.7952575684,12.070311546325684,12.073973655700684,611816.3585662842,384521.4366912842,308.1208251953125,265.26642694473264,303.07870903015134,308.53055038452146,6.367499828338623,35.23999786376953,30.03999900817871,0.0001965900675455,1995.42236328125,14.377534866333008,14.54983139038086,7.716799736022949,2.7241756916046143,2.0078046321868896,0.7722206711769104,0.9065592288970948,0.8613317608833313,2.74104118347168,261.6510314941406,14.4457426071167,654.3424682617188,285.3317565917969,2.482678174972534,1.2898470163345337,590.8286743164062,670.1354370117188,30.99,23.23
2025-01-28 17:05:52+01:00,8.0,1167.9180908203125,60.17914962768555,4.451601505279541,4.735126972198486,3.7994558811187744,3.804514408111572,4.0468268394470215,280.6978796958923,277.7955302238464,280.04566993713377,336.931078338623,329.1127571105957,305.44935073852537,32.54774856567383,31.512176513671875,31.8487491607666,281.30032005310056,274.72236993312833,0.0128224363327026,0.0117868480682373,481.0824279785156,480.8167724609375,23.15235137939453,23.07966423034668,372543.0727005005,1244384.6702575684,1222045.8030700684,1214721.5843200684,12.067870140075684,12.069090843200684,608032.1788787842,380859.3273162842,307.91417541503904,265.84561958312986,303.07870903015134,308.5005516052246,6.359999656677246,35.23999786376953,30.03999900817871,0.0001963357374403,2035.068359375,14.85604763031006,14.13107204437256,7.716799736022949,2.3954906463623047,1.9908479452133176,0.7737973928451538,0.9172402024269104,0.8671193718910217,2.724085807800293,262.7162780761719,15.169357299804688,654.3289794921875,285.3332214355469,2.4824159145355225,1.2898942232131958,590.8435668945312,670.0794677734375,30.99,23.23
2025-01-28 17:05:54+01:00,8.0,1166.065185546875,60.01265335083008,4.476123332977295,4.730915069580078,3.792607069015503,3.833584547042847,4.0518012046813965,280.7178796768188,277.7755302429199,280.07566967010496,336.931078338623,329.1027549743652,305.4893516540527,32.55774688720703,31.5137939453125,31.80874824523925,281.3403200149536,274.69236996173856,0.0128224363327026,0.0117868480682373,481.0824279785156,480.8346557617188,23.15235137939453,23.244678497314453,370864.6059036255,1237182.5218200684,1216308.4983825684,1215087.7952575684,12.052000999450684,12.059325218200684,607910.1085662842,378173.7804412842,308.35197296142576,265.5444635391235,303.07870903015134,308.53055038452146,6.377499580383301,35.23999786376953,30.0,0.0001966409301757,1990.1719970703125,14.13731288909912,14.33753490447998,7.716799736022949,3.0041019916534424,2.01051664352417,0.7589760422706604,0.8958960175514221,0.8707069754600525,2.7949373722076416,262.3202209472656,14.13762092590332,654.22998046875,285.27398681640625,2.481804132461548,1.2898571491241455,590.760498046875,669.8018188476562,30.99,23.23
2025-01-28 17:05:56+01:00,8.0,1169.69677734375,60.09175109863281,4.484349250793457,4.718483924865723,3.785842180252075,3.84349536895752,4.044170379638672,280.7178796768188,277.74553003311155,280.04566993713377,336.931078338623,329.1027549743652,305.46935119628904,32.55774688720703,31.496612548828125,31.82874870300293,281.3403200149536,274.69236996173856,0.0127936468124389,0.0117981281280517,481.1253662109375,480.82122802734375,23.30970764160156,23.13436317443848,372237.8969192505,1244262.5999450684,1226318.2640075684,1218139.5530700684,12.027586936950684,12.069090843200684,621581.9835662842,397705.0304412842,308.05357971191404,265.8643483161926,303.07870903015134,308.5005516052246,6.375,35.22999954223633,30.01999855041504,0.0001978108045789,1967.301025390625,14.244791030883787,14.30618667602539,7.716799736022949,2.475728750228882,2.030517101287842,0.7631773352622986,0.896993100643158,0.8679110407829285,2.6547019481658936,262.006103515625,14.906933784484863,654.3424682617188,285.3334350585937,2.482678174972534,1.289901614189148,590.9317016601562,669.9182739257812,30.99,23.23
2025-01-28 17:05:58+01:00,8.0,1171.39111328125,60.07265472412109,4.477280616760254,4.684664249420166,3.755340337753296,3.827511548995972,4.004798412322998,280.7478798866272,277.7955302238464,280.0656699180603,336.9410766601562,329.1127571105957,305.4893516540527,32.54774856567383,31.49862670898437,31.83874893188477,281.3503202438354,274.72236993312833,0.0126943588256835,0.0117861757278442,481.130126953125,480.8628234863281,23.3154296875,23.1319522857666,375747.4184036255,1232299.7093200684,1216064.3577575684,1221557.5218200684,12.056883811950684,12.066649436950684,622680.6163787842,385986.2804412842,308.0787986755371,265.31077041625974,303.07870903015134,308.53055038452146,6.394999980926514,35.22999954223633,30.0,0.0001966409301757,1994.5770263671875,14.13107204437256,13.98291301727295,7.716799736022949,2.8249316215515137,1.9541895389556885,0.7567473649978638,0.8872675895690918,0.8608344197273254,2.8707315921783447,262.456787109375,13.945866584777832,654.4401245117188,285.3302917480469,2.483450412750244,1.2897989749908447,590.5789184570312,669.91259765625,30.99,23.23
2025-01-28 17:06:00+01:00,8.0,1170.947998046875,60.05523490905762,4.467323541641235,4.696720600128174,3.7664132118225098,3.81701123714447,4.022500276565552,280.7478798866272,277.8305300712585,280.0656699180603,336.9260772705078,329.092756652832,305.4893516540527,32.55274772644043,31.50263977050781,31.833748817443848,281.35532035827634,274.72236993312833,0.0127263822555541,0.0117737526893615,481.1146240234375,480.85231018066406,23.353099822998047,23.054055213928223,374183.3925247192,1239135.6468200684,1215881.2522888184,1220153.7132263184,12.061156272888184,12.061156272888184,621398.8780975342,388793.8976287842,308.11452331542966,265.67184009552,303.07870903015134,308.53055038452146,6.387499809265137,35.22999954223633,30.01999855041504,0.0001969969855414,1968.6358642578125,14.285113334655762,14.156415939331056,7.716799736022949,2.667205572128296,1.993709802627564,0.7630585432052612,0.8939240574836731,0.8626773655414581,2.813598155975342,262.62750244140625,14.15492868423462,654.4229125976562,285.3317565917969,2.48328709602356,1.289820671081543,590.7056274414062,,30.99,23.23
2025-01-28 17:06:02+01:00,8.0,1170.5048828125,60.03781509399414,4.457366466522217,4.708776950836182,3.777486085891724,3.8065109252929688,4.0402021408081055,280.7478798866272,277.86552991867063,280.0656699180603,336.9110778808593,329.07275619506834,305.4893516540527,32.55774688720703,31.50665283203125,31.82874870300293,281.36032047271726,274.72236993312833,0.0127584056854248,0.0117613296508789,481.09912109375,480.841796875,23.390769958496094,22.976158142089844,372619.366645813,1245971.5843200684,1215698.1468200684,1218749.9046325684,12.065428733825684,12.055663108825684,620117.1398162842,391601.5148162842,308.15024795532224,266.03290977478025,303.07870903015134,308.53055038452146,6.389999866485596,35.22999954223633,30.01999855041504,0.0001967426554361,2046.014404296875,14.439154624938965,14.32991886138916,7.716799736022949,2.509479522705078,2.0332300662994385,0.7693697214126587,0.9005805253982544,0.8645203113555908,2.756464719772339,262.7982177734375,14.363990783691406,654.4057006835938,285.3332214355469,2.483123779296875,1.2898423671722412,590.8323364257812,670.14501953125,30.99,23.23
2025-01-28 17:06:04+01:00,8.0,1170.1566162109375,60.06037521362305,4.485381603240967,4.715466976165772,3.788125276565552,3.8418707847595215,4.038946151733398,280.7878798484802,277.88552989959715,280.0656699180603,336.92107620239256,329.07275619506834,305.4993499755859,32.5677490234375,31.493804931640625,31.82874870300293,281.3503202438354,274.72236993312833,0.0127757396697998,0.0117718877792358,481.1239318847656,480.8051452636719,23.37360382080078,22.736452102661133,376128.888130188,1248168.8499450684,1217773.3421325684,1224365.1390075684,12.061766624450684,12.070311546325684,602172.8038787842,373290.9917831421,307.9395240783691,265.24742259979246,303.0587085723877,308.5005516052246,6.387499809265137,35.23999786376953,30.01999855041504,0.0001963357374403,2013.88818359375,15.11717700958252,14.144831657409668,7.716799736022949,2.154099225997925,1.993563771247864,0.7794008851051331,0.9226792454719543,0.864768922328949,2.872275352478028,261.8149108886719,14.532649993896484,654.830078125,285.3339538574219,2.4862170219421387,1.2899181842803955,590.914306640625,670.438232421875,30.99,23.23
2025-01-28 17:06:06+01:00,8.0,1167.8594970703125,60.11662673950195,4.459672451019287,4.718105316162109,3.78273868560791,3.823222398757935,4.044774055480957,280.7678798675537,277.895530128479,280.04566993713377,336.8910774230957,329.07275619506834,305.4893516540527,32.54774856567383,31.493804931640625,31.82874870300293,281.32032051086424,274.74236991405485,0.0127757396697998,0.0117718877792358,481.1239318847656,480.8556518554688,23.37360382080078,22.84052848815918,383681.9887161255,1244018.4593200684,1216918.8499450684,1223754.7874450684,12.045897483825684,12.056883811950684,616943.3116912842,396972.6085662842,308.16285552978513,266.07022085189817,303.07870903015134,308.5005516052246,6.402500152587891,35.22999954223633,30.01999855041504,0.000197149573432,2014.600341796875,14.407743453979492,14.151071548461914,7.716799736022949,2.547425508499145,2.0432283878326416,0.754570722579956,0.9003570079803467,0.8705294132232666,2.698326349258423,262.41583251953125,14.35141372680664,654.6348876953125,285.3329467773437,2.4844954013824463,1.289813756942749,590.6986694335938,670.2415161132812,30.99,23.23
2025-01-28 17:06:08+01:00,8.0,1171.120849609375,60.16376495361328,4.457199573516846,4.700899600982666,3.7706174850463854,3.834306240081787,4.014768600463867,280.7778796195984,277.86552991867063,280.04566993713377,336.871076965332,329.04275741577146,305.4893516540527,32.55774688720703,31.504119873046875,31.83874893188477,281.3403200149536,274.72236993312833,0.0127442359924316,0.0117844972610473,481.130615234375,480.8386840820313,23.429393768310547,22.76544761657715,375671.124458313,1234496.9749450684,1217285.0608825684,1214599.5140075684,12.058104515075684,12.069090843200684,614501.9054412842,385620.0695037842,308.0409225463867,265.9018067359924,303.07870903015134,308.4905494689941,6.385000228881836,35.23999786376953,30.01000022888184,0.0001963866000705,2004.455078125,14.21352767944336,14.336186408996582,7.716799736022949,2.856863021850586,1.980845808982849,0.7618831992149353,0.8945810794830322,0.8618297576904297,2.728325128555298,262.3065795898437,14.299969673156738,654.2235717773438,285.3588256835937,2.4824275970458984,1.2899073362350464,590.7277221679688,670.0501708984375,30.99,23.23
2025-01-28 17:06:10+01:00,8.0,1170.3121337890625,60.13305282592773,4.454400539398193,4.722245931625366,3.787086963653565,3.8169896602630615,4.031835556030273,280.7878798484802,277.8805300235748,280.055669927597,336.88107719421384,329.04275741577146,305.4893516540527,32.55774688720703,31.506866455078125,31.833748817443848,281.3453201293945,274.72236993312833,0.0128023762702941,0.011781066417694,481.1115417480469,480.82481384277344,23.326873779296875,22.87525463104248,374297.833442688,1237975.9788513184,1218261.6233825684,1216979.8851013184,12.049559593200684,12.056883811950684,617126.4171600342,384704.5421600342,308.1334098815918,265.8017431735992,303.0687088012695,308.4955505371093,6.380000114440918,35.22999954223633,30.03999900817871,0.0001974038865831,1995.155517578125,14.138660430908203,14.291108131408691,7.716799736022949,2.88409435749054,1.989324152469635,0.7608737349510193,0.8947587609291077,0.8650434017181396,2.731802105903625,262.67530822753906,14.253767013549805,654.1299133300781,285.34620666503906,2.481811285018921,1.2899067401885986,590.8162841796875,,30.99,23.23
2025-01-28 17:06:12+01:00,8.0,1169.50341796875,60.10234069824219,4.451601505279541,4.743592262268066,3.803556442260742,3.799673080444336,4.04890251159668,280.79788007736204,277.895530128479,280.0656699180603,336.8910774230957,329.04275741577146,305.4893516540527,32.55774688720703,31.50961303710937,31.82874870300293,281.3503202438354,274.72236993312833,0.0128605165481567,0.0117776355743408,481.0924682617188,480.8109436035156,23.224353790283203,22.98506164550781,372924.542427063,1241454.9827575684,1219238.1858825684,1219360.2561950684,12.041014671325684,12.044676780700684,619750.9288787842,383789.0148162842,308.22589721679685,265.70167961120603,303.0587085723877,308.5005516052246,6.372499942779541,35.209999084472656,30.01999855041504,0.0001974038865831,1969.792724609375,14.063793182373049,14.2460298538208,7.716799736022949,2.911325693130493,1.997802495956421,0.7598642706871033,0.8949364423751831,0.8682570457458496,2.735279083251953,263.0440368652344,14.207564353942873,654.0362548828125,285.3335876464844,2.481194972991944,1.2899061441421509,590.9048461914062,670.0493774414062,30.99,23.23
2025-01-28 17:06:14+01:00,8.0,1170.7996826171875,60.09346771240234,4.485381603240967,4.699405193328857,3.7725462913513184,3.843950748443604,4.013906955718994,280.7878798484802,277.9455298423767,280.0656699180603,336.871076965332,328.9627555847168,305.4893516540527,32.54774856567383,31.50579833984375,31.83874893188477,281.32032051086424,274.72236993312833,0.0127357311248779,0.0117922868728637,481.1282043457031,480.8507385253906,23.21147918701172,23.250524520874023,378265.118598938,1228515.5296325684,1207275.2952575684,1214477.4436950684,12.065428733825684,12.047118186950684,605712.8429412842,388793.8976287842,307.893049621582,265.24108781814573,303.0587085723877,308.5005516052246,6.372499942779541,35.209999084472656,30.03999900817871,0.0001970478481716,2012.7313232421875,14.73459243774414,14.26356029510498,7.716799736022949,2.635868787765503,2.037466764450073,0.7616439461708069,0.9093311429023744,0.8671244382858276,2.786111354827881,262.8255310058594,14.734899520874023,654.3261108398438,285.3323669433594,2.481564283370972,1.2898240089416504,590.7509765625,669.6966552734375,30.99,23.23
2025-01-28 17:06:16+01:00,8.0,1168.97705078125,60.15707778930664,4.480867862701416,4.744144439697266,3.808217287063599,3.826292753219605,4.0511088371276855,280.72787990570066,278.01553001403806,280.0656699180603,336.8610786437988,328.9327568054199,305.4893516540527,32.55774688720703,31.509552001953125,31.8487491607666,281.3503202438354,274.72236993312833,0.012865156173706,0.0117603321075439,481.0948486328125,480.81005859375,23.38409423828125,22.91912651062012,383529.4008255005,1224120.9983825684,1207275.2952575684,1214599.5140075684,12.045897483825684,12.075194358825684,616088.8195037842,397216.7491912842,307.9944480895996,265.4437998771667,303.0587085723877,308.5005516052246,6.372499942779541,35.209999084472656,30.06999969482422,0.0001967935180664,1934.8634033203125,14.331263542175291,14.321263313293455,7.716799736022949,2.69895887374878,1.9908479452133176,0.7635103464126587,0.9029645323753356,0.8692647814750671,2.783407688140869,263.6449584960937,14.735895156860352,653.8572998046875,285.3336486816406,2.480855941772461,1.2899080514907837,590.8856811523438,670.09814453125,30.99,23.23
2025-01-28 17:06:18+01:00,8.0,1170.030517578125,60.17066192626953,4.478293895721436,4.721330165863037,3.797161340713501,3.8293919563293457,4.037212371826172,280.7778796195984,278.01553001403806,280.035669708252,336.871076965332,328.8727554321289,305.4893516540527,32.54774856567383,31.509552001953125,31.8487491607666,281.3503202438354,274.72236993312833,0.0128051176071166,0.011787615776062,481.1263122558594,480.8109436035156,23.34785461425781,22.95689010620117,382766.4613723755,1222900.2952575684,1212280.1780700684,1225829.9827575684,12.025145530700684,12.065428733825684,623535.1085662842,390869.0929412842,308.25951995849607,265.7268342018127,303.04870834350584,308.4905494689941,6.360000133514404,35.189998626708984,30.049999237060547,0.0001963357374403,2030.84130859375,15.142742156982422,14.608126640319824,7.716799736022949,2.188040256500244,1.956919550895691,0.78420090675354,0.9262989163398744,0.8628422021865845,2.688642978668213,263.7268981933594,14.33883571624756,654.0418701171875,285.3335876464844,2.482218265533448,1.2899061441421509,590.8853149414062,670.0089721679688,30.99,23.23
2025-01-28 17:06:20+01:00,8.0,1167.51123046875,59.962158203125,4.503025054931641,4.715946674346924,3.788404941558838,3.8397819995880127,4.041643142700195,280.84787979125974,277.97553005218504,280.035669708252,336.8610786437988,328.842756652832,305.4893516540527,32.55774688720703,31.5029296875,31.8487491607666,281.3403200149536,274.69236996173856,0.0128051176071166,0.011787615776062,481.1263122558594,480.8704223632813,23.34785461425781,23.398059844970703,371246.075630188,1245239.1624450684,1217773.3421325684,1196777.2483825684,12.048338890075684,12.042235374450684,608398.3898162842,380004.8351287842,308.045149230957,266.10740795135496,303.04870834350584,308.5005516052246,6.357500076293945,35.22999954223633,30.06999969482422,0.0001972004360622,2007.347412109375,14.237302780151367,13.844987869262695,7.716799736022949,2.795562744140625,2.0247561931610107,0.7883332371711731,0.9200359582901,0.8609253764152527,2.7525646686553955,263.3308410644531,14.639878273010254,653.6173706054688,285.331298828125,2.479591131210327,1.2898313999176023,590.7139892578125,669.5050048828125,30.99,23.23
2025-01-28 17:06:22+01:00,8.0,1168.8576049804688,60.0106315612793,4.506606817245483,4.715100049972534,3.786933660507202,3.852416038513184,4.040784358978272,280.8728798866272,277.9855300426483,280.04066982269285,336.84607734680174,328.842756652832,305.4793514251709,32.55774688720703,31.492660522460938,31.82874870300293,281.3453201293945,274.69236996173856,0.0127975702285766,0.0117822365760803,481.14013671875,480.8519287109375,23.327112197875977,23.16677761077881,372047.1620559693,1240661.5257263184,1221984.7679138184,1210204.9827575684,12.057494163513184,12.048949241638184,611755.3234100342,382934.5226287842,308.18385734558103,265.8385130405426,303.0387090682983,308.49055137634275,6.382499694824219,35.209999084472656,30.049999237060547,0.0001966409301757,2044.056640625,14.2592134475708,14.067453384399414,7.716799736022949,2.7030879259109497,1.997200608253479,0.7725886106491089,0.908946007490158,0.8651276230812073,2.7080219984054565,263.2147521972656,14.650715351104736,653.7532653808594,285.3048095703125,2.4806277751922607,1.2897899746894836,590.8590393066406,,30.99,23.23
2025-01-28 17:06:24+01:00,8.0,1170.2039794921875,60.0591049194336,4.510188579559326,4.7142534255981445,3.7854623794555664,3.8650500774383545,4.039925575256348,280.8978799819946,277.99553003311155,280.04566993713377,336.83107604980466,328.842756652832,305.46935119628904,32.55774688720703,31.482391357421875,31.80874824523925,281.3503202438354,274.69236996173856,0.0127900228500366,0.0117768573760986,481.1539611816406,480.83343505859375,23.30636978149414,22.93549537658692,372848.2484817505,1236083.8890075684,1226196.1936950684,1223632.7171325684,12.066649436950684,12.055663108825684,615112.2570037842,385864.2101287842,308.32256546020506,265.5696181297302,303.0287097930908,308.4805511474609,6.394999980926514,35.209999084472656,30.06999969482422,0.0001965392049153,2011.35205078125,14.281124114990234,14.289918899536133,7.716799736022949,2.6106131076812744,1.969645023345948,0.7568439841270447,0.8978560566902161,0.8693298697471619,2.6634793281555176,263.0986633300781,14.66155242919922,653.88916015625,285.2783203125,2.4816644191741943,1.2897485494613647,591.0040893554688,670.0763549804688,30.99,23.23
2025-01-28 17:06:26+01:00,8.0,1164.021484375,60.01458358764648,4.50079870223999,4.71410608291626,3.78789496421814,3.8423337936401367,4.024434566497803,280.8978799819946,277.99553003311155,280.04566993713377,336.84107818603513,328.782755279541,305.4893516540527,32.5777473449707,31.49301147460937,31.82874870300293,281.3703207015991,274.72236993312833,0.0127903127670288,0.0117590703964233,481.1329956054688,480.840576171875,23.2539176940918,22.60357666015625,375671.124458313,1233642.4827575684,1218261.6233825684,1221435.4515075684,12.055663108825684,12.055663108825684,608398.3898162842,377319.2882537842,308.43141021728513,265.65765895843504,303.04870834350584,308.5005516052246,6.394999504089356,35.189998626708984,30.049999237060547,0.0001967935180664,1935.5308837890625,14.38774299621582,14.620756149291992,7.716799736022949,2.542131423950196,1.982367753982544,0.7670382261276245,0.901254951953888,0.8624979257583618,2.7395167350769043,262.2792663574219,14.243751525878906,653.8455810546875,285.2770690917969,2.4846081733703613,1.2897337675094604,590.89111328125,670.5176391601562,30.99,23.23
2025-01-28 17:06:28+01:00,8.0,1168.9635009765625,60.04338836669922,4.4925713539123535,4.767599582672119,3.8268446922302246,3.847700119018554,4.087590217590332,280.8778800010681,277.99553003311155,280.04566993713377,336.84107818603513,328.79275741577146,305.44935073852537,32.55774688720703,31.48419189453125,31.83874893188477,281.3403200149536,274.74236991405485,0.0129362564086914,0.0117627944946289,481.1530151367188,480.884521484375,23.257732391357425,23.207000732421875,372924.542427063,1246337.7952575684,1217773.3421325684,1209838.7718200684,12.053221702575684,12.044676780700684,619628.8585662842,381469.6788787842,308.5568374633789,265.8206476211548,303.04870834350584,308.4905494689941,6.404999732971191,35.22999954223633,30.09000015258789,0.0001969969855414,1984.60986328125,14.021339416503906,14.636025428771973,7.716799736022949,2.739974021911621,2.01660680770874,0.756959080696106,0.9103750586509703,0.8815082907676697,2.6249871253967285,263.57666015625,14.115134239196776,653.8212890625,285.2757568359375,2.4815213680267334,1.2895318269729614,590.6009521484375,670.1250610351562,30.99,23.23
2025-01-28 17:06:30+01:00,8.0,1169.865478515625,60.05942916870117,4.495794773101807,4.724645137786865,3.809425830841065,3.844302892684937,4.039989948272705,280.84787979125974,277.9555300712585,280.035669708252,336.83107604980466,328.1927551269531,305.46935119628904,32.5677490234375,31.495513916015625,31.83874893188477,281.3403200149536,274.74236991405485,0.0128690099716186,0.0117608680725097,481.1415710449219,480.8437194824219,23.145675659179688,23.02474594116211,374450.421333313,1233764.5530700684,1207885.6468200684,1220336.8186950684,12.045897483825684,12.054442405700684,618408.1554412842,383789.0148162842,308.1418403625488,265.9767226219177,303.03871002197263,308.4805511474609,6.40749979019165,35.23999786376953,30.06999969482422,0.0001979633924696,2018.337890625,14.308722496032717,14.582880020141602,7.716799736022949,2.740980625152588,1.939947843551636,0.7543742656707764,0.9047648906707764,0.8739891648292542,2.7479913234710693,262.3748474121094,15.01449489593506,651.9024047851562,285.3316650390625,2.475787878036499,1.2898433208465576,590.78955078125,669.8798828125,30.99,23.23
2025-01-28 17:06:32+01:00,8.0,1169.9234619140625,60.08277893066406,4.49116587638855,4.724207878112793,3.811817288398743,3.8446507453918457,4.044149875640869,280.83287992477415,277.9505299568176,280.035669708252,336.82107582092283,328.04275550842283,305.46935119628904,32.557748794555664,31.495513916015625,31.848748207092285,281.3403200149536,274.74236991405485,0.0128690099716186,0.0117608680725097,481.1415710449219,480.8315887451172,23.145675659179688,22.842191696166992,371093.487739563,1239745.9983825684,1214782.6194763184,1215942.2874450684,12.042235374450684,12.044676780700684,616577.1007537842,378906.21423721313,308.0068820953369,265.7574488162994,303.04370918273924,308.4805511474609,6.425000190734863,35.209999084472656,30.06999969482422,0.000197149573432,2001.429443359375,14.500831127166748,14.3139967918396,7.716799736022949,2.6325749158859253,1.953432857990265,0.760739803314209,0.9107102155685424,0.8735787570476532,2.718317151069641,262.2655944824219,14.897367000579834,652.1957397460938,285.3323516845703,2.47718346118927,1.2898659706115725,590.7706604003906,,30.99,23.23
2025-01-28 17:06:34+01:00,8.0,1169.9814453125,60.10612869262695,4.486536979675293,4.723770618438721,3.814208745956421,3.844998598098755,4.048309803009033,280.8178800582885,277.9455298423767,280.035669708252,336.811075592041,327.89275588989256,305.46935119628904,32.54774856567383,31.495513916015625,31.858747482299805,281.3403200149536,274.74236991405485,0.0128690099716186,0.0117608680725097,481.1415710449219,480.8194580078125,23.145675659179688,22.659637451171875,367736.554145813,1245727.4436950684,1221679.5921325684,1211547.7561950684,12.038573265075684,12.034911155700684,614746.0460662842,374023.4136581421,307.871923828125,265.5381750106812,303.04870834350584,308.4805511474609,6.422499656677246,35.209999084472656,30.06999969482422,0.0001969969855414,2063.5458984375,14.69293975830078,14.045113563537598,7.716799736022949,2.5241692066192627,1.966917872428894,0.7671053409576416,0.9166555404663086,0.8731683492660522,2.688642978668213,262.1563415527344,14.78023910522461,652.4890747070312,285.3330383300781,2.478579044342041,1.289888620376587,590.7517700195312,670.3652954101562,30.99,23.23
2025-01-28 17:06:36+01:00,8.0,1168.30029296875,60.03143310546875,4.449145317077637,4.709994792938232,3.796088218688965,3.844301223754883,4.029762268066406,280.8878797531128,277.9255298614502,280.07566967010496,336.82107772827146,328.2527565002441,305.46935119628904,32.54774856567383,31.499664306640625,31.82874870300293,281.3403200149536,274.74236991405485,0.0128025751113891,0.0117914381027221,481.14202880859375,480.8992614746094,23.19478988647461,22.9173641204834,370864.6059036255,1253539.9436950684,1219482.3265075684,1222045.8030700684,12.047118186950684,12.050780296325684,609130.8116912842,378784.1320037842,308.03669967651365,264.99288787841795,303.0287097930908,308.45055236816404,6.409999847412109,35.209999084472656,30.09000015258789,0.0001975056118435,2026.6585693359373,14.8614501953125,14.332454681396484,7.716799736022949,2.4270389080047607,2.0078046321868896,0.7623500227928162,0.9175421595573424,0.8657678365707397,2.74104118347168,262.907470703125,14.58409309387207,653.1162719726562,285.221923828125,2.480032444000244,1.2895013093948364,591.0011596679688,669.9533081054688,30.99,23.23
2025-01-28 17:06:38+01:00,8.0,1166.2108154296875,60.01145935058594,4.457004070281982,4.688706398010254,3.7750651836395264,3.8133718967437744,4.0116143226623535,280.8878797531128,277.9255298614502,280.07566967010496,336.811075592041,328.56275405883787,305.46935119628904,32.55774688720703,31.508697509765625,31.82874870300293,281.3403200149536,274.76236989498136,0.0127405843734741,0.0117753410339355,481.0872192382813,480.9391784667969,23.243427276611328,22.8921127319336,371017.1937942505,1245117.0921325684,1214477.4436950684,1216430.5686950684,12.070311546325684,12.031249046325684,608398.3898162842,379150.3429412842,308.1082176208496,265.7268342018127,303.03871002197263,308.4805511474609,6.392499923706055,35.209999084472656,30.06999969482422,0.0001977090793185,1999.16015625,14.59657096862793,14.65338897705078,7.716799736022949,2.4016733169555664,1.872010350227356,0.7689414620399475,0.9036291241645812,0.8610126376152039,2.7013657093048096,262.4841003417969,14.791912078857422,653.6858520507812,285.1639709472656,2.481825113296509,1.289307713508606,590.7593383789062,670.0367431640625,30.99,23.23
2025-01-28 17:06:40+01:00,8.0,1170.6160888671875,60.15444946289063,4.460453510284424,4.684842586517334,3.766052722930908,3.819276571273804,4.011410713195801,280.9078797340393,277.85553016662595,280.07566967010496,336.8010772705078,328.73275604248045,305.44935073852537,32.54774856567383,31.48828125,31.82874870300293,281.3503202438354,274.76236989498136,0.0127150793075561,0.0117946043014526,481.1396484375,480.8928833007813,23.10371398925781,23.085220336914062,379104.3519973755,1229858.3030700684,1216186.4280700684,1220580.9593200684,12.037352561950684,12.050780296325684,619018.5070037842,385131.7882537842,308.116625213623,265.626215839386,303.03871002197263,308.4805511474609,6.380000114440918,35.22999954223633,30.06999969482422,0.0001975056118435,2043.9229736328125,14.57503890991211,14.173555374145508,7.716799736022949,2.5210442543029785,1.9257019758224487,0.7706215977668762,0.8997556567192078,0.8589768409729004,2.6547019481658936,264.041015625,15.197644233703612,653.7249755859375,285.2772216796875,2.479987859725952,1.2896257638931274,590.7215576171875,669.7021484375,30.99,23.23
2025-01-28 17:06:42+01:00,8.0,1168.5303955078125,60.0653076171875,4.473507881164551,4.675329685211182,3.75562047958374,3.836388349533081,4.002479553222656,280.9078797340393,277.85553016662595,280.04566993713377,336.8010772705078,328.842756652832,305.44935073852537,32.5777473449707,31.484375,31.80874824523925,281.32032051086424,274.74236991405485,0.0126781425476074,0.0117729301452636,481.1792297363281,480.8836364746094,23.115158081054688,22.952850341796875,376128.888130188,1246704.0061950684,1220092.6780700684,1219482.3265075684,12.050780296325684,12.077635765075684,610107.3741912842,387084.9132537842,308.0493759155273,265.5444635391235,303.04870834350584,308.45055236816404,6.380000114440918,35.22999954223633,30.06999969482422,0.0001977090793185,2003.4317626953125,14.591343879699709,14.514638900756836,7.716799736022949,2.5969221591949463,1.9654035568237305,0.7607114315032959,0.8894743919372559,0.8584367632865906,2.7479913234710693,262.67529296875,14.213808059692385,654.0475463867188,285.2767028808594,2.4821937084198,1.2896958589553833,590.9273071289062,669.8729858398438,30.99,23.23
2025-01-28 17:06:44+01:00,8.0,1168.7786865234375,60.08299064636231,4.501890420913696,4.696693181991577,3.7725188732147217,3.855798840522766,4.01915979385376,280.9078797340393,277.8805300235748,280.055669927597,336.7860778808593,328.8777565002441,305.4593509674072,32.56774711608887,31.484375,31.818748474121094,281.3153203964233,274.74236991405485,0.0127335615158081,0.0117699065208435,481.1542053222656,480.8773193359375,23.15306663513184,22.968446731567383,368690.2403831482,1241271.8772888184,1217162.9905700684,1215270.9007263184,12.046507835388184,12.044676780700684,614623.9757537842,388977.0030975342,308.07039108276365,265.4782949924469,303.05370845794675,308.4655517578125,6.367499828338623,35.209999084472656,30.06999969482422,0.0001975564914279,1983.6309814453125,14.549288749694824,14.48189640045166,7.716799736022949,2.5710924863815308,1.9950798749923704,0.7622395753860474,0.8967541456222534,0.861881673336029,2.738158226013184,263.33766174316406,14.45851707458496,654.1072082519531,285.2763214111328,2.482446551322937,1.2896834015846252,590.8551330566406,,30.99,23.23
2025-01-28 17:06:46+01:00,8.0,1169.0269775390625,60.10067367553711,4.530272960662842,4.718056678771973,3.789417266845703,3.875209331512451,4.035840034484863,280.9078797340393,277.90552988052366,280.0656699180603,336.7710784912109,328.9127563476562,305.46935119628904,32.55774688720703,31.484375,31.82874870300293,281.3103202819824,274.74236991405485,0.0127889804840087,0.0117668828964233,481.1291809082031,480.8710021972656,23.190975189208984,22.98404312133789,361251.5926361084,1235839.7483825684,1214233.3030700684,1211059.4749450684,12.042235374450684,12.011717796325684,619140.5773162842,390869.0929412842,308.09140625,265.41212644577024,303.0587085723877,308.4805511474609,6.367499828338623,35.189998626708984,30.06999969482422,0.0001977599419487,2019.539306640625,14.50723361968994,14.449153900146484,7.716799736022949,2.5452628135681152,2.0247561931610107,0.7637677192687988,0.904033899307251,0.8653265833854675,2.728325128555298,264.0000305175781,14.70322608947754,654.1668701171875,285.27593994140625,2.482699394226074,1.2896709442138672,590.782958984375,669.836669921875,30.99,23.23
