_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-28 17:06:48+01:00,8.0,1170.646240234375,60.05023956298828,4.450113773345947,4.718367099761963,3.787079572677612,3.815739631652832,4.045753002166748,280.8878797531128,277.9555300712585,280.0656699180603,336.76107635498045,328.9327568054199,305.44935073852537,32.55774688720703,31.497528076171875,31.82874870300293,281.32032051086424,274.76236989498136,0.0127889804840087,0.0117668828964233,481.1291809082031,480.88720703125,23.190975189208984,22.719627380371094,377044.415473938,1242431.5452575684,1222778.2249450684,1223998.9280700684,12.034911155700684,12.034911155700684,621581.9835662842,389038.0382537842,308.07039108276365,265.07584419250486,303.04870834350584,308.4805511474609,6.375,35.209999084472656,30.06999969482422,0.0001977090793185,1978.0245361328125,14.332454681396484,14.344992637634276,7.716799736022949,2.705320358276367,2.051701068878174,0.7587573528289795,0.8991500735282898,0.8679286241531372,2.718324899673462,264.041015625,14.332547187805176,654.16015625,285.2200622558594,2.4844956398010254,1.2895262241363523,590.7887573242188,670.1882934570312,30.99,23.23
2025-01-28 17:06:50+01:00,8.0,1167.4024658203125,60.19670486450195,4.505791187286377,4.730095863342285,3.798630952835083,3.8238658905029297,4.048746585845947,280.8778800010681,278.0055302619934,280.07566967010496,336.75107803344724,328.9627555847168,305.44935073852537,32.55774688720703,31.49420166015625,31.82874870300293,281.3403200149536,274.76236989498136,0.0128160190582275,0.0117780275344848,481.1291809082031,480.8693237304688,23.31686019897461,22.97541236877441,380553.936958313,1249877.8343200684,1211303.6155700684,1216552.6390075684,12.047118186950684,12.050780296325684,618041.9445037842,388427.6866912842,308.175463104248,265.626215839386,303.0587085723877,308.4805511474609,6.372499942779541,35.209999084472656,30.06999969482422,0.0001967426554361,1975.5771484375,14.720285415649414,14.792609214782717,7.716799736022949,2.5674259662628174,1.9908479452133176,0.7694327235221863,0.912746250629425,0.8670006394386292,2.786111354827881,264.041015625,14.771234512329102,654.353759765625,285.27691650390625,2.483936309814453,1.2897024154663086,590.9740600585938,669.7247924804688,30.99,23.23
2025-01-28 17:06:52+01:00,8.0,1167.59375,60.02648162841797,4.477138996124268,4.740096569061279,3.8054277896881104,3.840078592300415,4.065619468688965,280.8978799819946,278.0555299758911,280.07566967010496,336.7310775756836,328.9127563476562,305.4893516540527,32.5677490234375,31.5040283203125,31.82874870300293,281.32032051086424,274.7723698854446,0.0128419637680053,0.0117827281951904,481.11962890625,480.826171875,23.255348205566406,23.060169219970703,376128.888130188,1241821.1936950684,1217040.9202575684,1221923.7327575684,12.023924827575684,12.006834983825684,612426.7101287842,378906.2023162842,308.045149230957,265.05031909942625,303.07870903015134,308.4905494689941,6.387499809265137,35.209999084472656,30.06999969482422,0.0001969969855414,1992.21875,14.610262870788574,14.562433242797852,7.716799736022949,2.499949216842652,2.0332300662994385,0.7546703219413757,0.9122403860092164,0.8742828965187073,2.7749369144439697,263.7405700683594,14.10894775390625,654.0413208007812,285.3326110839844,2.4823176860809326,1.289874792098999,590.7879638671875,669.696533203125,30.99,23.23
2025-01-28 17:06:54+01:00,8.0,1167.0390014648438,60.00972366333008,4.463052034378052,4.7135844230651855,3.785755157470703,3.829705595970154,4.036208629608154,280.8878799915313,278.06552996635435,280.07566967010496,336.7310775756836,328.8827556610107,305.46935119628904,32.562747955322266,31.499969482421875,31.82874870300293,281.32032051086424,274.7823699355125,0.0127756237983703,0.0117596349716186,481.1208190917969,480.8301849365234,23.224353790283203,23.077959060668945,375480.3895950317,1235778.7132263184,1214904.6897888184,1217834.3772888184,12.038573265075684,12.034300804138184,616332.9601287842,381591.7491912842,307.9986747741699,265.1615404129028,303.0687088012695,308.4855503082275,6.387500286102295,35.189998626708984,30.06999969482422,0.000196946105957,1993.2867431640625,14.69876194000244,14.48822832107544,7.716799736022949,2.5047143697738647,2.0085573196411133,0.7646520733833313,0.9096547067165376,0.8649097383022308,2.7134530544281006,263.5698547363281,14.44825839996338,654.0828857421875,285.3329162597656,2.4817757606506348,1.2898664474487305,590.8043518066406,,30.99,23.23
2025-01-28 17:06:56+01:00,8.0,1166.4842529296875,59.99296569824219,4.448965072631836,4.687072277069092,3.766082525253296,3.8193325996398926,4.006797790527344,280.8778800010681,278.0755299568176,280.07566967010496,336.7310775756836,328.8527549743652,305.44935073852537,32.55774688720703,31.49591064453125,31.82874870300293,281.32032051086424,274.7923699855804,0.0127092838287353,0.0117365417480468,481.12200927734375,480.8341979980469,23.193359375,23.095748901367188,374831.8910598755,1229736.2327575684,1212768.4593200684,1213745.0218200684,12.053221702575684,12.061766624450684,620239.2101287842,384277.2960662842,307.9522003173828,265.2727617263794,303.0587085723877,308.4805511474609,6.399999618530273,35.209999084472656,30.06999969482422,0.0001965392049153,1997.1578369140625,14.787261009216309,14.414023399353027,7.716799736022949,2.509479522705078,1.983884572982788,0.7746338248252869,0.9070690274238586,0.8555365800857544,2.6519691944122314,263.3991394042969,14.787569046020508,654.1244506835938,285.3332214355469,2.481233835220337,1.289858102798462,590.8207397460938,669.6492309570312,30.99,23.23
2025-01-28 17:06:58+01:00,8.0,1170.961181640625,60.11360931396485,4.456780910491943,4.730400562286377,3.801633596420288,3.810020923614502,4.043933391571045,280.8978799819946,278.0655302047729,280.0856698989868,336.7110771179199,328.842756652832,305.44935073852537,32.54774856567383,31.496307373046875,31.82874870300293,281.3403200149536,274.7923699855804,0.0128303546905517,0.0117784442901611,481.1530151367188,480.8611450195313,23.27108383178711,23.058162689208984,381622.052192688,1249267.4827575684,1209838.7718200684,1213622.9515075684,12.058104515075684,12.049559593200684,618041.9445037842,386962.8429412842,307.9944480895996,265.46271123886106,303.07870903015134,308.4805511474609,6.402500152587891,35.189998626708984,30.09000015258789,0.000196946105957,2029.50634765625,14.591343879699709,14.673388481140137,7.716799736022949,2.4081673622131348,2.081345558166504,0.7667612433433533,0.9087705612182616,0.8656670451164246,2.6547019481658936,262.0470886230469,14.50718593597412,654.0220947265625,285.3338928222656,2.4804933071136475,1.2896913290023804,590.7593383789062,669.6408081054688,30.99,23.23
2025-01-28 17:07:00+01:00,8.0,1170.6219482421875,60.03562927246094,4.437288761138916,4.718998908996582,3.7896454334259033,3.796041011810303,4.0370402336120605,280.9078797340393,278.12553014755247,280.09567012786863,336.7310775756836,328.82275619506834,305.4893516540527,32.55774688720703,31.496307373046875,31.83874893188477,281.3503202438354,274.81236996650694,0.0127953176498413,0.0117591171264648,481.1267700195313,480.7881164550781,23.381710052490234,22.79605865478516,376052.5941848755,1238525.2952575684,1212402.2483825684,1216430.5686950684,12.032469749450684,12.056883811950684,612304.6398162842,381225.5382537842,308.0956100463867,265.3424438476562,303.07870903015134,308.4805511474609,6.417500019073486,35.189998626708984,30.049999237060547,0.0001972004360622,2029.283935546875,14.296077728271484,14.733960151672363,7.716799736022949,2.7315690517425537,1.9469174146652224,0.7528994679450989,0.8972939848899841,0.8673999309539795,2.7395167350769043,262.1153564453125,15.058114051818848,653.5156860351562,285.3350524902344,2.4812116622924805,1.289953351020813,591.1411743164062,669.9893798828125,30.99,23.23
2025-01-28 17:07:02+01:00,8.0,1170.0955200195312,60.0708236694336,4.458280801773071,4.703000068664551,3.794057250022888,3.8118656873703,4.02112078666687,280.91787972450254,278.1505300045013,280.09567012786863,336.72107734680174,328.2527565002441,305.4893516540527,32.562747955322266,31.497573852539062,31.843749046325684,281.35532035827634,274.8223699569702,0.0127953176498413,0.011764859676361,481.1105651855469,480.8352966308594,23.381710052490234,22.956438064575195,376891.827583313,1244262.5999450684,1210815.3343200684,1221313.3811950684,12.042845726013184,12.065428733825684,614013.6241912842,384033.1554412842,308.064041519165,265.23147811889646,303.07870903015134,308.4805511474609,6.427499771118164,35.16999816894531,30.06999969482422,0.0001972004360622,1975.5772705078125,14.705659866333008,14.686575412750244,7.716799736022949,2.4343451261520386,1.985072672367096,0.7666494250297546,0.9100487530231476,0.8642463982105255,2.718921542167664,262.3885040283203,15.113735675811768,652.4924011230469,285.33204650878906,2.477933764457702,1.2898558974266052,590.897705078125,,30.99,23.23
2025-01-28 17:07:04+01:00,8.0,1169.569091796875,60.10601806640625,4.479272842407227,4.68700122833252,3.798469066619873,3.827690362930298,4.00520133972168,280.9278797149658,278.1755298614502,280.09567012786863,336.7110771179199,327.6827568054199,305.4893516540527,32.5677490234375,31.49884033203125,31.8487491607666,281.36032047271726,274.83236994743345,0.0127953176498413,0.0117706022262573,481.0943603515625,480.8824768066406,23.381710052490234,23.116817474365234,377731.0609817505,1249999.9046325684,1209228.4202575684,1226196.1936950684,12.053221702575684,12.073973655700684,615722.6085662842,386840.7726287842,308.03247299194334,265.1205123901367,303.07870903015134,308.4805511474609,6.424999713897705,35.189998626708984,30.06999969482422,0.0001967426554361,1995.02197265625,15.115242004394531,14.639190673828123,7.716799736022949,2.1371212005615234,2.0232279300689697,0.7803993821144104,0.922803521156311,0.8610928654670715,2.698326349258423,262.6616516113281,15.169357299804688,651.4691162109375,285.3290405273437,2.474655866622925,1.2897584438323977,590.6542358398438,669.5433349609375,30.99,23.23
2025-01-28 17:07:06+01:00,8.0,1169.0433349609375,60.0877571105957,4.464104652404785,4.697202205657959,3.7950286865234375,3.821574687957764,4.021122455596924,280.9678796768188,278.1655301094055,280.11567010879514,336.7110771179199,327.8527549743652,305.4893516540527,32.5677490234375,31.515838623046875,31.83874893188477,281.3503202438354,274.83236994743345,0.0128019399642944,0.0117706022262573,481.0943603515625,480.82080078125,23.34451675415039,23.19864654541016,376662.9457473755,1252807.5218200684,1213378.8108825684,1220580.9593200684,12.047118186950684,12.077635765075684,604614.2101287842,374511.6949081421,307.9395240783691,265.24108781814573,303.07870903015134,308.4805511474609,6.432499885559082,35.189998626708984,30.09000015258789,0.0001966409301757,2056.826904296875,14.728666305541992,14.501726150512695,7.716799736022949,2.501043796539306,1.962367296218872,0.7681947946548462,0.910309672355652,0.8641615509986877,2.680159568786621,262.16998291015625,14.469453811645508,652.161865234375,285.3329467773437,2.475867748260498,1.2898858785629272,591.0254516601562,669.3955688476562,30.99,23.23
2025-01-28 17:07:08+01:00,8.0,1168.516845703125,60.01326370239258,4.470048904418945,4.71036434173584,3.794325113296509,3.8189101219177246,4.024219512939453,281.00787963867185,278.12553014755247,280.11567010879514,336.6910766601562,328.342756652832,305.4893516540527,32.55774688720703,31.50115966796875,31.83874893188477,281.3403200149536,274.85236992836,0.0128173656463623,0.0117591485977172,481.1258239746094,480.8279418945313,23.18763732910156,22.911285400390625,371169.7816848755,1236938.3811950684,1211791.8968200684,1223266.5061950684,12.037352561950684,12.042235374450684,614379.8351287842,377685.4991912842,307.67295303344724,265.65765895843504,303.07870903015134,308.4805511474609,6.4375,35.189998626708984,30.06999969482422,0.0001967935180664,1970.460205078125,14.105113983154297,14.770285606384276,8.08799934387207,2.87428617477417,1.9554014205932613,0.7648931741714478,0.8916466236114502,0.8605360984802246,2.731040954589844,262.67529296875,14.48058795928955,653.239013671875,285.33251953125,2.4800987243652344,1.289871096611023,590.9345092773438,669.7777709960938,30.99,23.23
2025-01-28 17:07:10+01:00,8.0,1168.5216674804688,60.05249977111816,4.466013669967651,4.688145399093628,3.772666096687317,3.839615225791931,4.012435436248779,281.0128797531128,278.12553014755247,280.1256700992584,336.6810764312744,328.4577564239502,305.4893516540527,32.55774688720703,31.500045776367188,31.843749046325684,281.4853199958801,274.8423699378967,0.0127475228309631,0.0119787201881408,481.129638671875,480.83934020996094,23.19550514221192,22.97292423248291,372924.542427063,1234496.9749450684,1210876.3694763184,1219665.4319763184,12.048949241638184,12.022704124450684,613891.5538787842,380310.0109100342,307.9515270233154,265.70793809890745,303.08370914459226,308.4855503082275,6.439999580383301,35.189998626708984,30.06999969482422,0.0001975056118435,2009.8836669921875,14.044166564941406,14.557573795318604,8.08799934387207,2.8265299797058105,2.0027878284454346,0.7592691779136658,0.8848560154438019,0.8581024706363678,2.7112032175064087,262.12901306152344,14.244425296783447,653.3065185546875,285.3319549560547,2.479947566986084,1.289847552776337,590.8083190917969,,30.99,23.23
2025-01-28 17:07:12+01:00,8.0,1168.5264892578125,60.09173583984375,4.461978435516357,4.665926456451416,3.751007080078125,3.8603203296661377,4.0006513595581055,281.0178798675537,278.12553014755247,280.13567008972166,336.67107620239256,328.57275619506834,305.4893516540527,32.55774688720703,31.498931884765625,31.8487491607666,281.6303199768066,274.83236994743345,0.0126776800155639,0.0121982917785644,481.1334533691406,480.8507385253906,23.203372955322266,23.034563064575195,374679.3031692505,1232055.5686950684,1209960.8421325684,1216064.3577575684,12.060545921325684,12.003172874450684,613403.2726287842,382934.5226287842,308.2301010131836,265.75821723937986,303.0887092590332,308.4905494689941,6.447499752044678,35.16999816894531,30.09000015258789,0.0001979125298394,1973.886474609375,13.983219146728516,14.34486198425293,8.08799934387207,2.778773784637451,2.0501742362976074,0.7536451816558838,0.8780654072761536,0.855668842792511,2.6913654804229736,261.5827331542969,14.008262634277344,653.3740234375,285.3313903808594,2.4797964096069336,1.2898240089416504,590.68212890625,669.59765625,30.99,23.23
2025-01-28 17:07:14+01:00,8.0,1166.7960205078125,60.01691818237305,4.483884811401367,4.729511260986328,3.808303833007813,3.800504922866821,4.057352066040039,280.98787965774534,278.08553018569944,280.13567008972166,336.6410774230957,328.7127555847168,305.4893516540527,32.55774688720703,31.505828857421875,31.858747482299805,281.95032062530515,274.85236992836,0.012837791442871,0.0127124309539794,481.1334533691406,480.8024597167969,23.207664489746094,22.914278030395508,376128.888130188,1239501.8577575684,1224975.4905700684,1226562.4046325684,12.055663108825684,12.037352561950684,627075.1476287842,385253.8585662842,308.1712593078613,265.9704798698425,303.0587085723877,308.4805511474609,6.444999694824219,35.16999816894531,30.06999969482422,0.0001978108045789,2000.22802734375,15.065958023071287,14.536879539489746,8.08799934387207,2.3320653438568115,1.997802495956421,0.7874770164489746,0.9241030812263488,0.8593855500221252,2.725278854370117,262.1153564453125,14.824899673461914,653.73974609375,285.3344116210937,2.4832756519317627,1.2899237871170044,590.951904296875,669.676513671875,30.99,23.23
2025-01-28 17:07:16+01:00,8.0,1168.6788330078125,60.227149963378906,4.420302867889404,4.7450690269470215,3.813190698623657,3.779786109924317,4.057492733001709,280.8978799819946,278.10553016662595,280.11567010879514,336.6410774230957,328.7727569580078,305.4893516540527,32.55774688720703,31.518524169921875,31.87874794006348,282.2203201293945,274.81236996650694,0.0128741436004638,0.0126655416488647,481.10009765625,480.8431396484375,23.113250732421875,23.19665908813477,378112.530708313,1246826.0765075684,1224487.2093200684,1215331.9358825684,12.047118186950684,12.055663108825684,625366.1632537842,388061.4757537842,307.8972763061523,265.5318860054016,303.04870834350584,308.4805511474609,6.449999809265137,35.189998626708984,30.06999969482422,0.0001981159973144,1980.5609130859373,14.307302474975586,13.994270324707031,8.08799934387207,2.517914295196533,1.970847487449646,0.7618089914321899,0.9031921625137328,0.8671156167984009,2.610458850860596,262.67529296875,14.574917793273926,653.7481079101562,285.33154296875,2.480839729309082,1.2898396253585815,590.7024536132812,669.3397827148438,30.99,23.23
2025-01-28 17:07:18+01:00,8.0,1169.86962890625,60.11924934387207,4.449567079544067,4.729654788970947,3.800569772720337,3.80828595161438,4.047970771789551,280.8928798675537,278.08553018569944,280.1056701183319,336.6410774230957,328.79775657653806,305.4943508148193,32.562747955322266,31.51698303222656,31.86874771118164,282.3203200340271,274.8223699569702,0.0128281335830688,0.0126828160285949,481.1132049560547,480.836181640625,23.196697235107425,22.98455142974853,377273.2973098755,1248779.2015075684,1219665.4319763184,1216674.7093200684,12.054442405700684,12.062376976013184,629150.3429412842,386657.6671600342,308.0847038269043,265.6230713367462,303.0637086868286,308.4805511474609,6.452499866485596,35.189998626708984,30.06999969482422,0.0001981159973144,2001.162353515625,14.43671703338623,13.970129013061523,8.08799934387207,2.369937777519226,1.9878016114234924,0.7643387317657471,0.9047825932502748,0.864884227514267,2.629551410675049,263.6517791748047,14.251798629760742,653.9562683105469,285.3320770263672,2.4821401834487915,1.2898572087287905,590.7795104980469,,30.99,23.23
2025-01-28 17:07:20+01:00,8.0,1171.0604248046875,60.011348724365234,4.4788312911987305,4.714240550994873,3.7879488468170166,3.8367857933044434,4.038448810577393,280.8878797531128,278.0655302047729,280.09567012786863,336.6410774230957,328.82275619506834,305.4993499755859,32.5677490234375,31.51544189453125,31.858747482299805,282.42031993865965,274.83236994743345,0.0127821235656738,0.0127000904083251,481.1263122558594,480.8292236328125,23.28014373779297,22.772443771362305,376434.063911438,1250732.3265075684,1214843.6546325684,1218017.4827575684,12.061766624450684,12.069090843200684,632934.5226287842,385253.8585662842,308.2721313476562,265.7142566680908,303.07870903015134,308.4805511474609,6.449999809265137,35.189998626708984,30.099998474121094,0.0001980142550998,1990.705810546875,14.566131591796877,13.945987701416016,8.08799934387207,2.221961259841919,2.004755735397339,0.7668684720993042,0.9063730239868164,0.8626528382301331,2.648643970489502,264.6282653808594,13.92867946624756,654.1644287109375,285.3326110839844,2.483440637588501,1.289874792098999,590.8565673828125,669.8651733398438,30.99,23.23
2025-01-28 17:07:21+01:00,8.0,1171.0604248046875,60.011348724365234,4.4788312911987305,4.714240550994873,3.7879488468170166,3.8367857933044434,4.038448810577393,280.8878797531128,278.0655302047729,280.09567012786863,336.6410774230957,328.82275619506834,305.4993499755859,32.5677490234375,31.51544189453125,31.858747482299805,282.42031993865965,274.83236994743345,0.0127821235656738,0.0127000904083251,481.1263122558594,480.8292236328125,23.28014373779297,22.772443771362305,376434.063911438,1250732.3265075684,1214843.6546325684,1218017.4827575684,12.061766624450684,12.069090843200684,632934.5226287842,385253.8585662842,308.2721313476562,265.7142566680908,303.07870903015134,308.4805511474609,6.454999923706055,35.189998626708984,30.09000015258789,0.0001981668599446,2002.3193359375,14.566131591796877,13.945987701416016,8.08799934387207,2.221961259841919,2.004755735397339,0.7668684720993042,0.9063730239868164,0.8626528382301331,2.648643970489502,264.6282653808594,13.92867946624756,654.1644287109375,285.3326110839844,2.483440637588501,1.289874792098999,590.8565673828125,,30.99,23.23
