_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-28 17:13:52+01:00,8.0,1175.947509765625,60.075660705566406,4.745665073394775,4.981960773468018,4.03993558883667,4.034182548522949,4.235052585601807,280.5678800582885,275.56552972793577,278.88567008972166,334.0210784912109,326.2727569580078,305.6493515014648,32.95774841308594,31.85845947265625,32.248748779296875,283.14032020568845,274.132370018959,0.0137590637207031,0.0126646718978881,480.520263671875,480.6432800292969,23.557186126708984,23.510883331298828,396651.9594192505,1246581.9358825684,1215820.2171325684,1220458.8890075684,12.105711936950684,12.103270530700684,640014.6007537842,402221.6320037842,308.3141578674316,267.9065541267395,303.0887092590332,308.5705513000488,6.699999809265137,35.29999923706055,30.06999969482422,0.0002067120361328,2006.8134765625,11.4696044921875,12.081486701965332,8.08799934387207,2.690093278884888,1.803560733795166,0.7566241025924683,0.906961977481842,0.8848599195480347,2.643815517425537,256.4340515136719,11.275676727294922,648.1491088867188,285.7210998535156,2.4634904861450195,1.2910306453704834,587.7396850585938,663.7898559570312,30.99,25.55
2025-01-28 17:13:54+01:00,8.0,1177.302490234375,60.07626152038574,4.741235494613648,4.984679460525513,4.039633512496948,4.029444932937622,4.236340045928955,280.5578800678253,275.5405297517776,278.8956700801849,334.0160774230957,326.2727569580078,305.6493515014648,32.95774841308594,31.863571166992188,32.248748779296875,283.14032020568845,274.15236999988554,0.0137570238113403,0.0126573996543884,480.50904846191406,480.65631103515625,23.57792854309082,23.61864948272705,393600.2016067505,1249084.3772888184,1220947.1702575684,1217468.1663513184,12.095335960388184,12.102660179138184,641845.6554412842,401184.0343475342,308.2637237548828,267.6671806812286,303.0887092590332,308.5755504608154,6.69749927520752,35.25,30.09000015258789,0.0002073224046495,1957.8232421875,11.473586082458496,11.721438884735107,8.08799934387207,2.7487305402755737,1.809338092803955,0.7547063827514648,0.9060824513435364,0.8849506080150604,2.5649545192718506,257.19883728027344,11.330586433410645,648.2581176757812,285.7498779296875,2.4640380144119263,1.2909481525421145,587.8429260253906,,30.99,25.55
2025-01-28 17:13:56+01:00,8.0,1178.657470703125,60.07686233520508,4.73680591583252,4.987398147583008,4.039331436157227,4.024707317352295,4.237627506256104,280.54788007736204,275.5155297756195,278.90567007064817,334.01107635498045,326.2727569580078,305.6493515014648,32.95774841308594,31.868682861328125,32.248748779296875,283.14032020568845,274.17236998081205,0.0137549839019775,0.0126501274108886,480.4978332519531,480.6693420410156,23.598670959472656,23.72641563415528,390548.4437942505,1251586.8186950684,1226074.1233825684,1214477.4436950684,12.084959983825684,12.102049827575684,643676.7101287842,400146.4366912842,308.213289642334,267.4278072357177,303.0887092590332,308.580549621582,6.69249963760376,35.279998779296875,30.06999969482422,0.0002067120361328,2039.384521484375,11.477567672729492,11.361391067504885,8.08799934387207,2.80736780166626,1.815115451812744,0.7527886629104614,0.9052029252052308,0.8850412964820862,2.486093521118164,257.963623046875,11.385496139526367,648.3671264648438,285.7786560058594,2.464585542678833,1.2908656597137451,587.9461669921875,663.4227294921875,30.99,25.55
2025-01-28 17:13:58+01:00,8.0,1180.0914306640625,60.17809295654297,4.7426438331604,4.998976707458496,4.0451340675354,4.027804851531982,4.24550199508667,280.5178798675537,275.4455298423767,278.91566982269285,333.9910758972168,326.55275573730466,305.6493515014648,32.95774841308594,31.868682861328125,32.2287483215332,283.14032020568845,274.15236999988554,0.0137549839019775,0.0126501274108886,480.4978332519531,480.626708984375,23.598670959472656,23.67138671875,396651.9594192505,1248657.1311950684,1218749.9046325684,1221679.5921325684,12.081297874450684,12.127684593200684,646118.1163787842,406127.8820037842,308.36451568603513,266.772802734375,303.10870971679685,308.580549621582,6.692500114440918,35.279998779296875,30.06999969482422,0.0002062542555067,1989.37109375,12.014399528503418,11.603959083557127,8.08799934387207,2.802258014678955,1.7717325687408447,0.7673789858818054,0.9217544794082642,0.8818277716636658,2.470733880996704,255.90142822265625,12.124540328979492,648.9147338867188,285.7227478027344,2.464914083480835,1.2910833358764648,587.940185546875,663.477294921875,30.99,25.55
2025-01-28 17:14:00+01:00,8.0,1174.2840576171875,59.91609573364258,4.74965238571167,4.984526634216309,4.023189544677734,4.034664630889893,4.234182357788086,280.47787990570066,275.33552994728086,278.91566982269285,333.9710754394531,326.7627548217773,305.62935104370115,32.95774841308594,31.875213623046875,32.2287483215332,283.1303199768066,274.1423700094223,0.0136966552734375,0.0126325635910034,480.4639892578125,480.6442565917969,23.550987243652344,23.599552154541016,394592.022895813,1238159.0843200684,1206542.8733825684,1226684.4749450684,12.105711936950684,12.083739280700684,642211.8663787842,404418.8976287842,308.3561538696289,267.63194885253904,303.0887092590332,308.5705513000488,6.684999942779541,35.279998779296875,30.06999969482422,0.0002068646240234,1957.1558837890625,11.445466995239258,11.759236335754396,8.08799934387207,2.901736259460449,1.7728676795959473,0.7487751245498657,0.8995892405509949,0.8820786476135254,2.580553770065308,255.8604431152344,11.785569190979004,649.1947021484375,285.6672058105469,2.465397357940674,1.2909173965454102,587.9833374023438,663.5543823242188,30.99,25.55
2025-01-28 17:14:02+01:00,8.0,1178.4444580078125,60.072265625,4.704093933105469,5.034816265106201,4.062246799468994,4.001733779907227,4.283076763153076,280.5178798675537,275.3755299091339,278.91566982269285,333.9410766601562,326.8727554321289,305.6093505859375,32.95774841308594,31.86434936523437,32.248748779296875,283.14032020568845,274.12237002849577,0.0138420343399047,0.0126255140304565,480.4773254394531,480.5930480957031,23.590564727783203,23.29668235778809,396651.9594192505,1255737.2093200684,1233520.4124450684,1228759.6702575684,12.098387718200684,12.109374046325684,652709.9132537842,413818.3116912842,308.4063247680664,267.5602082252502,303.07870903015134,308.55055084228513,6.682499885559082,35.279998779296875,30.06999969482422,0.0002074749925401,2029.0169677734373,11.213747024536133,11.391398429870604,8.08799934387207,2.7645723819732666,1.8193384408950808,0.7565118670463562,0.9031162261962892,0.8869216442108154,2.483416080474853,256.5296325683594,11.367431640625,649.4568481445312,285.7243347167969,2.469146728515625,1.2911343574523926,588.1483764648438,663.922607421875,30.99,25.55
2025-01-28 17:14:04+01:00,8.0,1178.1007080078125,60.07035827636719,4.715897083282471,5.008768320083618,4.04233980178833,4.0057666301727295,4.257476806640625,280.56787981987,275.4255298614502,278.9106699466705,333.95107688903806,326.9027561187744,305.6093505859375,32.95774841308594,31.876480102539062,32.23874855041504,283.14032020568845,274.12237002849577,0.0137626571655273,0.0126207294464111,480.45802307128906,480.58497619628906,23.60701560974121,23.398828506469727,393714.6425247192,1254394.4358825684,1229980.3733825684,1228759.6702575684,12.105711936950684,12.110594749450684,652038.5265350342,412963.8195037842,308.47949066162107,267.2763098716736,303.0887092590332,308.55055084228513,6.680000305175781,35.279998779296875,30.06999969482422,0.0002068646240234,1975.087646484375,11.517863750457764,11.7925705909729,8.08799934387207,2.7011770009994507,1.813003420829773,0.7602536082267761,0.9074195325374604,0.8816957473754883,2.4953179359436035,256.33160400390625,11.573630332946776,649.6357116699219,285.6961364746094,2.469451785087585,1.291150987148285,588.1546936035156,,30.99,25.55
2025-01-28 17:14:06+01:00,8.0,1177.7569580078125,60.068450927734375,4.727700233459473,4.982720375061035,4.022432804107666,4.009799480438232,4.231876850128174,280.61787977218626,275.47552981376646,278.90567007064817,333.9610771179199,326.9327568054199,305.6093505859375,32.95774841308594,31.88861083984375,32.2287483215332,283.14032020568845,274.12237002849577,0.0136832799911499,0.0126159448623657,480.438720703125,480.576904296875,23.62346649169922,23.500974655151367,390777.325630188,1253051.6624450684,1226440.3343200684,1228759.6702575684,12.113036155700684,12.111815452575684,651367.1398162842,412109.3273162842,308.55265655517576,266.9924115180969,303.098709487915,308.55055084228513,6.679999828338623,35.279998779296875,30.06999969482422,0.0002076784600151,2019.2723388671875,11.821980476379396,12.193742752075195,8.08799934387207,2.6377816200256348,1.806668400764465,0.763995349407196,0.9117228388786316,0.8764698505401611,2.507219791412353,256.1335754394531,11.779829025268556,649.8145751953125,285.6679382324219,2.469756841659546,1.2911676168441772,588.1610107421875,663.6480712890625,30.99,25.55
2025-01-28 17:14:08+01:00,8.0,1178.1026611328125,60.15716552734375,4.759654998779297,4.96906852722168,4.011092662811279,4.044303894042969,4.222243309020996,280.6078800201416,275.56552972793577,278.91566982269285,333.9410766601562,326.9627555847168,305.62935104370115,32.95774841308594,31.868865966796875,32.248748779296875,283.17031993865965,274.132370018959,0.0136397151947021,0.0126429510116577,480.4859008789063,480.6499938964844,23.6811637878418,24.02490425109864,402755.4512023926,1251342.6780700684,1227172.7561950684,1228149.3186950684,12.119139671325684,12.098387718200684,644897.4132537842,405151.3195037842,308.3770584106445,267.0894507408142,303.07870903015134,308.55055084228513,6.677499771118164,35.29999923706055,30.049999237060547,0.0002070680914984,1992.0853271484373,12.081486701965332,12.142569541931152,8.08799934387207,2.356826066970825,1.836227536201477,0.7608658671379089,0.9187235236167908,0.8777620792388916,2.5747711658477783,257.2261657714844,11.223936080932615,649.3334350585938,285.7206726074219,2.465232610702514,1.291016697883606,587.7141723632812,662.9442138671875,30.99,25.55
2025-01-28 17:14:10+01:00,8.0,1177.6153564453125,60.02635955810547,4.715057373046875,4.9805192947387695,4.01977014541626,4.00616455078125,4.231715202331543,280.6378797531128,275.6755298614502,278.90567007064817,333.92107620239256,326.98275604248045,305.659349822998,32.95774841308594,31.863189697265625,32.238746643066406,283.1303199768066,274.12237002849577,0.0136889142990112,0.0126310005187988,480.4768676757813,480.6661987304688,23.65255355834961,23.68192481994629,388183.331489563,1253051.6624450684,1222778.2249450684,1225829.9827575684,12.108153343200684,12.108153343200684,637695.2648162842,395996.0460662842,308.3728775024414,267.38565626144407,303.0887092590332,308.55055084228513,6.6875,35.279998779296875,30.06999969482422,0.0002068646240234,2018.159912109375,11.529711723327637,11.375395774841309,8.08799934387207,2.6733202934265137,1.823561191558838,0.754256010055542,0.9020233750343324,0.8800211548805237,2.4199767112731934,257.526611328125,11.57216453552246,649.6155395507812,285.77960205078125,2.467059373855591,1.2908720970153809,587.9409790039062,663.385498046875,30.99,25.55
2025-01-28 17:14:12+01:00,8.0,1179.2410888671875,60.23872375488281,4.74282693862915,4.963369369506836,4.018185138702393,4.031749248504639,4.219226360321045,280.6978796958923,275.74552979469297,278.91566982269285,333.92107620239256,326.58275451660154,305.6093505859375,32.92774963378906,31.863189697265625,32.238746643066406,283.1203207015991,274.12237002849577,0.0136889142990112,0.0126310005187988,480.4768676757813,480.5755615234375,23.65255355834961,23.542675018310547,394363.1410598755,1254150.2952575684,1206054.5921325684,1219482.3265075684,12.089842796325684,12.094725608825684,652709.9132537842,415283.1554412842,308.2763313293457,267.3736132621765,303.0887092590332,308.55055084228513,6.684999465942383,35.29999923706055,30.049999237060547,0.0002070680914984,2004.188232421875,12.279536247253418,11.80771827697754,8.08799934387207,2.3683886528015137,1.700974941253662,0.7579256296157837,0.9006874561309814,0.8784298896789551,2.500321388244629,256.8847351074219,11.610337257385254,648.0108642578125,285.6697998046875,2.4638211727142334,1.2909998893737793,588.38330078125,663.7023315429688,30.99,25.55
2025-01-28 17:14:14+01:00,8.0,1174.8018798828125,60.04072952270508,4.720718860626221,4.9367756843566895,4.007508754730225,4.014512062072754,4.19824743270874,280.7478798866272,275.6955298423767,278.91566982269285,333.92107620239256,325.8827537536621,305.62935104370115,32.92774963378906,31.85873413085937,32.238746643066406,283.1603206634521,274.1423700094223,0.0136422204971313,0.0126373319625854,480.4902038574219,480.5643310546875,23.695945739746094,23.49218940734864,394363.1410598755,1255126.8577575684,1223754.7874450684,1210327.0530700684,12.076415061950684,12.082518577575684,643676.7101287842,404052.6866912842,308.39796295166013,267.5422171592712,303.0887092590332,308.5705513000488,6.692500114440918,35.279998779296875,30.049999237060547,0.0002065594482421,2018.6048583984373,11.589990615844728,11.589990615844728,8.08799934387207,2.614575862884521,1.819769263267517,0.7667375206947327,0.90351665019989,0.8721523880958557,2.470733880996704,256.78912353515625,11.704595565795898,647.8763427734375,285.7261962890625,2.4626541137695312,1.291193604469299,588.427001953125,663.62109375,30.99,25.55
2025-01-28 17:14:16+01:00,8.0,1175.5562744140625,60.05057716369629,4.724791526794434,4.942632436752319,4.009065628051758,4.021155834197998,4.207145929336548,280.78287997245786,275.68552985191343,278.91566982269285,333.92107620239256,326.06275405883787,305.6193508148193,32.92774963378906,31.85873413085937,32.238746643066406,283.1453203201294,274.1573699951172,0.0136515102386474,0.0126358351707458,480.4930725097656,480.5926055908203,23.692607879638672,23.55454635620117,394973.4926223755,1252929.5921325684,1222839.2601013184,1216125.3929138184,12.079466819763184,12.080077171325684,642394.9718475342,401428.1749725342,308.17930641174314,267.4729691982269,303.0887092590332,308.56055107116697,6.6875,35.279998779296875,30.049999237060547,0.0002067120361328,2033.28857421875,11.535770893096924,11.612058639526367,8.08799934387207,2.639753818511963,1.7788344025611875,0.7667944133281708,0.9014244675636292,0.8726868033409119,2.502639889717102,256.8710632324219,11.79876470565796,647.9480285644531,285.75291442871094,2.461994290351868,1.2911352515220642,588.2163391113281,,30.99,25.55
2025-01-28 17:14:18+01:00,8.0,1176.3106689453125,60.0604248046875,4.728864192962647,4.948489189147949,4.010622501373291,4.027799606323242,4.216044425964356,280.8178800582885,275.6755298614502,278.91566982269285,333.92107620239256,326.24275436401365,305.6093505859375,32.92774963378906,31.85873413085937,32.238746643066406,283.1303199768066,274.17236998081205,0.0136607999801635,0.0126343383789062,480.4959411621094,480.6208801269531,23.68927001953125,23.61690330505371,395583.8441848755,1250732.3265075684,1221923.7327575684,1221923.7327575684,12.082518577575684,12.077635765075684,641113.2335662842,398803.6632537842,307.9606498718261,267.4037212371826,303.0887092590332,308.55055084228513,6.684999465942383,35.279998779296875,30.03999900817871,0.0002084414164225,2015.401123046875,11.48155117034912,11.634126663208008,8.08799934387207,2.6649317741394043,1.7378995418548584,0.7668513059616089,0.8993322849273682,0.873221218585968,2.5345458984375,256.9530029296875,11.89293384552002,648.0197143554688,285.7796325683594,2.461334466934204,1.291076898574829,588.0056762695312,663.2147827148438,30.99,25.55
2025-01-28 17:14:20+01:00,8.0,1176.344482421875,60.03991317749024,4.726029396057129,4.968134880065918,4.015588283538818,4.018336772918701,4.209309577941895,280.8778800010681,275.6755298614502,278.91566982269285,333.9110778808593,326.57275619506834,305.62935104370115,32.95774841308594,31.850616455078125,32.2287483215332,283.17031993865965,274.17236998081205,0.0136709356307983,0.012642746925354,480.4973754882813,480.64739990234375,23.68736267089844,23.39096450805664,400619.2207336426,1238647.3655700684,1230102.4436950684,1227905.1780700684,12.108153343200684,12.103270530700684,656982.3741912842,413574.1710662842,308.22589721679685,267.1925553321838,303.07870903015134,308.5705513000488,6.674999237060547,35.29999923706055,30.049999237060547,0.0002070680914984,1960.8489990234373,11.325409889221191,11.355392456054688,8.08799934387207,2.827368259429932,1.7717325687408447,0.7482627034187317,0.8944036364555359,0.8784971833229065,2.470733880996704,256.5842590332031,11.734920501708984,649.131103515625,285.7225646972656,2.467594623565674,1.2909109592437744,587.9431762695312,663.7183227539062,30.99,25.55
2025-01-28 17:14:22+01:00,8.0,1176.8162841796875,60.13946914672852,4.736340522766113,5.030126094818115,4.059511184692383,4.02496337890625,4.271204948425293,280.9278797149658,275.6955298423767,278.9556697845459,333.9010757446289,326.74275436401365,305.62935104370115,32.937747955322266,31.861053466796875,32.238746643066406,283.1603206634521,274.17236998081205,0.0138209600448608,0.0126245241165161,480.48638916015625,480.6433410644531,23.64444732666016,23.80267143249512,394515.7289505005,1245361.2327575684,1229736.2327575684,1224975.4905700684,12.077635765075684,12.099608421325684,649658.1554412842,406127.8820037842,308.3561538696289,267.3314622879028,303.07870903015134,308.55055084228513,6.677499771118164,35.279998779296875,30.06999969482422,0.000207881910536,2036.892822265625,11.367401123046877,11.445420265197754,8.08799934387207,2.781324625015259,1.8028664588928225,0.7466564774513245,0.9040983319282532,0.8890104293823242,2.539892196655273,256.8983764648437,11.301764488220217,649.6719970703125,285.722900390625,2.4692583084106445,1.290919303894043,587.9855346679688,663.7882080078125,30.99,25.55
2025-01-28 17:14:24+01:00,8.0,1175.180908203125,60.05181884765625,4.737643718719482,4.994787693023682,4.037352085113525,4.039726257324219,4.258989810943604,280.98787965774534,275.74552979469297,278.9556697845459,333.871076965332,326.842756652832,305.62935104370115,32.90774917602539,31.85791015625,32.2287483215332,283.14032020568845,274.19236996173856,0.0137341833114624,0.0126099100112915,480.5045166015625,480.6123352050781,23.61392974853516,23.59089088439941,395202.374458313,1235473.5374450684,1217651.2718200684,1230834.8655700684,12.100829124450684,12.072752952575684,650146.4366912842,404663.0382537842,308.50248565673826,267.50006618499754,303.07870903015134,308.5705513000488,6.679999828338623,35.279998779296875,30.03999900817871,0.0002071698167588,2005.344970703125,11.644126892089844,11.527567863464355,8.08799934387207,2.709127187728882,1.7944132089614868,0.7693888545036316,0.909626007080078,0.8783277273178101,2.453819751739502,257.6221923828125,11.401439666748049,649.327880859375,285.7230834960937,2.465991497039795,1.291094422340393,588.0213012695312,663.3914794921875,30.99,25.55
2025-01-28 17:14:26+01:00,8.0,1175.0631103515625,60.05659294128418,4.746567726135254,4.997165203094482,4.037492275238037,4.037296533584595,4.255734920501709,280.9778796672821,275.7655297756195,278.9606698989868,333.871076965332,326.85775604248045,305.6193508148193,32.92274856567383,31.85791015625,32.2287483215332,283.1503204345703,274.1973699569702,0.0137341833114624,0.0126099100112915,480.5045166015625,480.59869384765625,23.61392974853516,23.32248592376709,396194.1957473755,1245117.0921325684,1220519.9241638184,1228271.3890075684,12.095946311950684,12.080077171325684,651306.1046600342,406799.2687225342,308.39151039123533,267.4458722114563,303.0887092590332,308.56055107116697,6.689999580383301,35.279998779296875,30.049999237060547,0.0002073224046495,2033.9560546875,11.6370587348938,11.91628646850586,8.08799934387207,2.5872373580932617,1.7661563754081726,0.7634667158126831,0.9085263609886168,0.8785227537155151,2.4588189125061035,257.3695373535156,11.615634441375732,649.5094299316406,285.69610595703125,2.4683165550231934,1.2910670638084412,588.2390441894531,,30.99,25.55
2025-01-28 17:14:28+01:00,8.0,1174.9453125,60.06136703491211,4.755491733551025,4.999542713165283,4.037632465362549,4.034866809844971,4.252480030059815,280.9678796768188,275.785529756546,278.9656700134277,333.871076965332,326.8727554321289,305.6093505859375,32.937747955322266,31.85791015625,32.2287483215332,283.1603206634521,274.2023699522018,0.0137341833114624,0.0126099100112915,480.5045166015625,480.5850524902344,23.61392974853516,23.05408096313477,397186.017036438,1254760.6468200684,1223388.5765075684,1225707.9124450684,12.091063499450684,12.087401390075684,652465.7726287842,408935.4991912842,308.2805351257324,267.391678237915,303.098709487915,308.55055084228513,6.684999465942383,35.279998779296875,30.049999237060547,0.0002072715420193,1983.764404296875,11.629990577697754,12.305005073547363,8.08799934387207,2.4653475284576416,1.7378995418548584,0.7575445771217346,0.9074267148971558,0.8787177801132202,2.463818073272705,257.11688232421875,11.829829216003418,649.6909790039062,285.66912841796875,2.470641613006592,1.2910397052764893,588.456787109375,664.1130981445312,30.99,25.55
2025-01-28 17:14:30+01:00,8.0,1175.763427734375,60.06450271606445,4.7364821434021,5.020750522613525,4.055429458618164,4.027900218963623,4.269641876220703,280.8578800201416,275.785529756546,278.9556697845459,333.871076965332,326.8627571105957,305.6093505859375,32.92774963378906,31.848358154296875,32.238746643066406,283.1603206634521,274.2023699522018,0.0137956323623657,0.0126533641815185,480.4968872070313,480.6567993164063,23.6358642578125,23.69493293762207,396346.7836380005,1250976.4671325684,1222167.8733825684,1218871.9749450684,12.098387718200684,12.111815452575684,643066.3585662842,403076.1241912842,308.44813385009763,267.0591258049011,303.07870903015134,308.53055038452146,6.692500114440918,35.279998779296875,30.03999900817871,0.0002076784600151,2031.464111328125,11.571760177612305,12.00567626953125,8.08799934387207,2.574756145477295,1.8144136667251587,0.7584841847419739,0.9110643267631532,0.8840351700782776,2.5172219276428223,257.0349426269531,11.289807319641112,649.3693237304688,285.6664123535156,2.466196298599243,1.2908915281295776,587.9512329101562,663.2516479492188,30.99,25.55
2025-01-28 17:14:32+01:00,8.0,1176.906982421875,60.17133712768555,4.742289543151856,4.948397636413574,3.998261213302612,4.027949810028076,4.2030110359191895,280.8878797531128,275.79552974700925,278.9556697845459,333.871076965332,326.8827537536621,305.62935104370115,32.90774917602539,31.8468017578125,32.20874786376953,283.14032020568845,274.2123699426651,0.0136022701263427,0.0126470832824707,480.5250244140625,480.6115112304688,23.58007431030273,23.310659408569336,389861.798286438,1230712.7952575684,1226318.2640075684,1216796.7796325684,12.091063499450684,12.106932640075684,650146.4366912842,411743.1163787842,308.393782043457,267.1622303962708,303.0887092590332,308.55055084228513,6.692499160766602,35.279998779296875,30.01999855041504,0.0002076784600151,1976.86767578125,11.597785949707031,11.483445167541504,8.08799934387207,2.75105357170105,1.7975033521652222,0.7637684345245361,0.8969820141792297,0.8678826093673706,2.4807322025299072,257.7041320800781,11.533884048461914,649.9874877929688,285.6693115234375,2.470556735992432,1.2909849882125854,588.253173828125,663.7681274414062,30.99,25.55
2025-01-28 17:14:34+01:00,8.0,1177.1021728515625,60.12960433959961,4.745970964431763,4.961522817611694,4.012697815895081,4.030932426452637,4.214008331298828,280.92287983894346,275.8005297422409,278.97066988945005,333.8610767364502,326.8777545928955,305.6193508148193,32.91774940490723,31.84120178222656,32.198747634887695,283.1503204345703,274.22736992836,0.0136474862098693,0.0126436395645141,480.5264587402344,480.6168975830078,23.63252639770508,23.307665824890137,391158.7953567505,1242126.3694763184,1227905.1780700684,1215515.0413513184,12.103270530700684,12.100218772888184,649719.1905975342,406555.1280975342,308.3896011352539,267.32211604118345,303.08370914459226,308.5405506134033,6.6875,35.279998779296875,30.03999900817871,0.0002074749925401,2024.5673828125,11.75184965133667,11.72522783279419,8.08799934387207,2.6818166971206665,1.803637146949768,0.7658704221248627,0.9048721194267272,0.8706543445587158,2.4695851802825928,257.73828125,11.720051765441896,649.4810485839844,285.66871643066406,2.4675663709640503,1.2909739017486572,588.2516784667969,,30.99,25.55
2025-01-28 17:14:36+01:00,8.0,1177.29736328125,60.08787155151367,4.74965238571167,4.974647998809815,4.027134418487549,4.033915042877197,4.225005626678467,280.95787992477415,275.8055297374725,278.9856699943542,333.85107650756834,326.8727554321289,305.6093505859375,32.92774963378906,31.835601806640625,32.18874740600586,283.1603206634521,274.24236991405485,0.0136927022933959,0.0126401958465576,480.5278930664063,480.6222839355469,23.684978485107425,23.304672241210938,392455.792427063,1253539.9436950684,1229492.0921325684,1214233.3030700684,12.115477561950684,12.093504905700684,649291.9445037842,401367.1398162842,308.3854202270508,267.48200168609617,303.07870903015134,308.53055038452146,6.6875,35.2599983215332,30.01000022888184,0.000207881910536,1956.9779052734373,11.905913352966309,11.967010498046877,8.08799934387207,2.612579822540283,1.809770941734314,0.7679724097251892,0.9127622246742249,0.873426079750061,2.4584381580352783,257.7724304199219,11.906219482421877,648.974609375,285.6681213378906,2.464576005935669,1.290962815284729,588.2501831054688,663.7374267578125,30.99,25.55
2025-01-28 17:14:38+01:00,8.0,1174.7415771484375,59.95730209350586,4.730710029602051,4.943934917449951,4.025055885314941,4.02293872833252,4.204262733459473,280.9678796768188,275.88552989959715,278.9956697463989,333.85107650756834,325.782755279541,305.6093505859375,32.92774963378906,31.84115600585937,32.20874786376953,283.1303199768066,274.24236991405485,0.0136723766326904,0.0126626567840576,480.5412292480469,480.5801086425781,23.685455322265625,23.15950393676757,392989.8500442505,1254150.2952575684,1224365.1390075684,1225341.7015075684,12.091063499450684,12.097167015075684,651489.2101287842,408691.3585662842,307.9733261108398,267.2893113136291,303.0887092590332,308.53055038452146,6.684999465942383,35.279998779296875,30.01000022888184,0.0002075258721245,2036.180908203125,12.228682518005373,12.560140609741213,8.08799934387207,2.309289932250977,1.7182774543762207,0.785483717918396,0.9215681552886964,0.8674211502075195,2.462669134140014,255.69656372070312,11.827374458312988,647.7361450195312,285.66998291015625,2.462569236755371,1.291006326675415,588.3629150390625,663.5992431640625,30.99,25.55
2025-01-28 17:14:40+01:00,8.0,1176.8104248046875,60.05890274047852,4.738173007965088,4.965800762176514,4.023326873779297,4.025245666503906,4.221329689025879,280.9978798866272,275.8555299282074,278.9956697463989,333.82107772827146,326.15275421142576,305.6093505859375,32.937747955322266,31.84490966796875,32.2287483215332,283.1303199768066,274.24236991405485,0.0136902961730957,0.0126713552474975,480.53167724609375,480.6083679199219,23.681640625,23.484697341918945,398864.483833313,1250488.1858825684,1219116.1155700684,1229858.3030700684,12.089842796325684,12.092284202575684,647949.1710662842,400878.8585662842,308.33517303466795,266.8705429077148,303.0587085723877,308.55055084228513,6.679999828338623,35.279998779296875,30.03999900817871,0.0002076275973849,2028.883544921875,11.52945613861084,12.114398956298828,8.08799934387207,2.6083784103393555,1.7844148874282837,0.7536981701850891,0.901018500328064,0.8771812915802002,2.4045796394348145,255.8468017578125,11.690337181091309,648.3922729492188,285.6681213378906,2.464463233947754,1.2909915447235107,588.3762817382812,663.437255859375,30.99,25.55
2025-01-28 17:14:42+01:00,8.0,1176.5784912109375,60.04855346679688,4.725762367248535,4.982764720916748,4.035625696182251,4.018617391586304,4.238541126251221,281.02787985801695,275.8455299377441,279.00566973686216,333.8110774993896,326.3177551269531,305.6093505859375,32.937747955322266,31.83995056152344,32.2287483215332,283.1303199768066,274.25236996412275,0.0137243909835815,0.0126465325355529,480.5421752929688,480.6243286132813,23.625850677490234,23.35178279876709,397567.4867630005,1256164.4554138184,1223754.7874450684,1226318.2640075684,12.090453147888184,12.091063499450684,648132.2765350342,403686.4757537842,308.381201171875,267.05884137153623,303.0687088012695,308.55055084228513,6.679999828338623,35.279998779296875,30.01999855041504,0.0002077293226453,1975.8887939453125,11.71161937713623,11.962604522705078,8.08799934387207,2.581055283546448,1.80631685256958,0.7607135474681854,0.9087731540203094,0.8781537413597107,2.49701464176178,256.2018737792969,11.711358547210692,648.7935485839844,285.64088439941406,2.4658145904541016,1.2909030318260193,588.3829956054688,,30.99,25.55
2025-01-28 17:14:44+01:00,8.0,1176.3465576171875,60.038204193115234,4.713351726531982,4.999728679656982,4.047924518585205,4.011989116668701,4.2557525634765625,281.0578798294067,275.83552994728086,279.0156697273254,333.8010772705078,326.48275604248045,305.6093505859375,32.937747955322266,31.834991455078125,32.2287483215332,283.1303199768066,274.26237001419065,0.0137584857940673,0.0126217098236083,480.55267333984375,480.6402893066406,23.57006072998047,23.218868255615234,396270.489692688,1261840.7249450684,1228393.4593200684,1222778.2249450684,12.091063499450684,12.089842796325684,648315.3820037842,406494.0929412842,308.427229309082,267.24713983535764,303.07870903015134,308.55055084228513,6.670000076293945,35.29999923706055,30.049999237060547,0.0002068646240234,2010.7734375,11.89378261566162,11.810810089111328,8.08799934387207,2.55373215675354,1.8282188177108765,0.7677289247512817,0.9165278077125548,0.8791261911392212,2.589449644088745,256.55694580078125,11.732379913330078,649.19482421875,285.6136474609375,2.467165946960449,1.2908145189285278,588.3897094726562,663.794677734375,30.99,25.55
2025-01-28 17:14:46+01:00,8.0,1175.6533203125,60.058204650878906,4.712172031402588,4.989216327667236,4.041332244873047,4.003928184509277,4.239332675933838,281.04788007736204,275.83552994728086,279.02566995620725,333.8010772705078,326.6827568054199,305.6093505859375,32.937747955322266,31.84320068359375,32.2287483215332,283.14032020568845,274.26237001419065,0.013725152015686,0.0126299228668212,480.529296875,480.56390380859375,23.4980583190918,23.48750114440918,394134.259223938,1253417.8733825684,1212402.2483825684,1227416.8968200684,12.081297874450684,12.092284202575684,643798.7804412842,403930.6163787842,307.9817756652832,266.9863466262817,303.0587085723877,308.53055038452146,6.664999961853027,35.2599983215332,30.03999900817871,0.0002078310479058,2008.19287109375,12.2831449508667,11.972328186035156,8.08799934387207,2.2839431762695312,1.695580005645752,0.7766104936599731,0.9266577959060668,0.873603105545044,2.506093978881836,257.6221923828125,12.407342910766602,649.5318603515625,285.7262268066406,2.468528985977173,1.2911945581436155,588.5170288085938,663.4334716796875,30.99,25.55
2025-01-28 17:14:48+01:00,8.0,1176.2083740234375,60.10354042053223,4.734165191650391,4.985827922821045,4.034552574157715,4.023641347885132,4.237527847290039,280.96288003921507,275.81052985191343,279.02066984176633,333.8010772705078,326.72775688171384,305.6093505859375,32.937747955322266,31.84320068359375,32.2287483215332,283.13532009124754,274.2723700046539,0.0137029333114624,0.0126376991271972,480.53717041015625,480.60340881347656,23.563385009765625,23.539259910583496,390395.8559036255,1251830.9593200684,1214050.1976013184,1220519.9241638184,12.084959983825684,12.097777366638184,639953.5655975342,400939.8937225342,308.00712432861326,267.1378289699554,303.0587085723877,308.53055038452146,6.649999618530273,35.279998779296875,30.01999855041504,0.0002071189541286,1991.46240234375,12.152921676635742,11.680895328521729,8.08799934387207,2.425145387649536,1.7217389345169067,0.7691836953163147,0.9228867292404176,0.8750144243240356,2.4659186601638794,258.18896484375,12.184975624084473,649.6461486816406,285.69732666015625,2.468997359275818,1.2910754680633545,588.4734191894531,,30.99,25.55
2025-01-28 17:14:50+01:00,8.0,1176.763427734375,60.14887619018555,4.756158351898193,4.9824395179748535,4.027772903442383,4.043354511260986,4.23572301864624,280.8778800010681,275.785529756546,279.0156697273254,333.8010772705078,326.7727569580078,305.6093505859375,32.937747955322266,31.84320068359375,32.2287483215332,283.1303199768066,274.2823699951172,0.0136807146072387,0.0126454753875732,480.5450439453125,480.6429138183594,23.628711700439453,23.59101867675781,386657.452583313,1250244.0452575684,1215698.1468200684,1213622.9515075684,12.088622093200684,12.103270530700684,636108.3507537842,397949.1710662842,308.03247299194334,267.2893113136291,303.0587085723877,308.53055038452146,6.6399993896484375,35.279998779296875,30.03999900817871,0.0002072715420193,1989.10400390625,12.022698402404783,11.3894624710083,8.08799934387207,2.566347599029541,1.7478978633880615,0.7617568969726562,0.919115662574768,0.8764257431030273,2.425743341445923,258.7557373046875,11.962608337402344,649.7604370117188,285.6684265136719,2.469465732574463,1.2909563779830933,588.4298095703125,663.4781494140625,30.99,25.55
2025-01-28 17:14:52+01:00,8.0,1174.5592041015625,60.09673309326172,4.725491523742676,4.983312606811523,4.022580146789551,4.010544776916504,4.229358673095703,280.83788003921507,275.72552981376646,279.04566993713377,333.7810768127441,326.81275405883787,305.5893501281738,32.937747955322266,31.84140014648437,32.238746643066406,283.1203207015991,274.2823699951172,0.0136828117370605,0.0126318445205688,480.4816284179688,480.5845947265625,23.651123046875,23.20171356201172,393829.083442688,1257568.2640075684,1216918.8499450684,1222045.8030700684,12.093504905700684,12.106932640075684,648315.3820037842,408691.3585662842,308.2301010131836,267.0955156326294,303.0587085723877,308.53055038452146,6.657500267028809,35.279998779296875,30.03999900817871,0.0002067120361328,1948.924072265625,11.26791000366211,12.24034595489502,8.08799934387207,2.968579769134521,1.7975033521652222,0.7459155917167664,0.9014970064163208,0.8775127530097961,2.531444549560547,258.5372314453125,11.485462188720703,649.3413696289062,285.6656494140625,2.466485023498535,1.2908674478530884,588.0330810546875,662.9678344726562,30.99,25.55
2025-01-28 17:14:54+01:00,8.0,1176.878662109375,60.03679656982422,4.723768711090088,4.992433547973633,4.062117576599121,4.02732515335083,4.212989330291748,280.83788003921507,275.63552989959715,279.02566995620725,333.8010772705078,325.9327568054199,305.6093505859375,32.92774963378906,31.85455322265625,32.2287483215332,283.14032020568845,274.26237001419065,0.0136828117370605,0.0126318445205688,480.4816284179688,480.616455078125,23.651123046875,23.550945281982425,395431.2562942505,1250488.1858825684,1220458.8890075684,1217895.4124450684,12.088622093200684,12.066649436950684,642822.2179412842,405883.7413787842,308.297346496582,267.5602082252502,303.0587085723877,308.5005516052246,6.662499904632568,35.279998779296875,30.049999237060547,0.0002070680914984,2054.646484375,11.887124061584473,11.98625659942627,8.08799934387207,2.574756145477295,1.7648168802261353,0.7782284021377563,0.9196319580078124,0.8703857064247131,2.47650408744812,258.1684875488281,11.55571174621582,647.1390380859375,285.6683654785156,2.4599850177764893,1.2909748554229736,588.375732421875,663.5302734375,30.99,25.55
2025-01-28 17:14:56+01:00,8.0,1176.4702758789062,60.03837966918945,4.71278190612793,4.996983528137207,4.062114477157593,4.028386354446411,4.232475996017456,280.8178800582885,275.62052991390226,279.02566995620725,333.7760776519775,325.91775550842283,305.59435119628904,32.932748794555664,31.853271484375,32.2287483215332,283.12532033920286,274.26237001419065,0.0137471294403076,0.0126315426826477,480.4830627441406,480.6200714111328,23.627758026123047,23.430212020874023,394897.198677063,1245605.3733825684,1221008.2054138184,1217101.9554138184,12.087401390075684,12.070311546325684,649169.8741912842,408874.4640350342,308.2385066986084,267.273277425766,303.0587085723877,308.5005516052246,6.664999485015869,35.2599983215332,30.049999237060547,0.000207881910536,1977.57958984375,11.833740234375,12.070568561553957,8.08799934387207,2.5432087182998657,1.7471274733543396,0.7758356332778931,0.917264759540558,0.8767483532428741,2.427838444709778,257.9977722167969,11.565711975097656,647.4687194824219,285.6685791015625,2.4623842239379883,1.2909117937088013,588.4227294921875,,30.99,25.55
2025-01-28 17:14:58+01:00,8.0,1176.0618896484375,60.03996276855469,4.701795101165772,5.001533508300781,4.0621113777160645,4.029447555541992,4.251962661743164,280.79788007736204,275.6055299282074,279.02566995620725,333.75107803344724,325.90275421142576,305.5793518066406,32.937747955322266,31.85198974609375,32.2287483215332,283.11032047271726,274.26237001419065,0.0138114471435546,0.0126312408447265,480.4844970703125,480.6236877441406,23.604393005371094,23.309478759765625,394363.1410598755,1240722.5608825684,1221557.5218200684,1216308.4983825684,12.086180686950684,12.073973655700684,655517.5304412842,411865.1866912842,308.17966690063474,266.9863466262817,303.0587085723877,308.5005516052246,6.667500019073486,35.2599983215332,30.049999237060547,0.0002074749925401,2000.0946044921875,11.780356407165527,12.15488052368164,8.08799934387207,2.5116612911224365,1.729438066482544,0.7734428644180298,0.9148975610733032,0.8831110000610352,2.3791728019714355,257.8270568847656,11.575712203979492,647.7984008789062,285.6687927246094,2.464783430099488,1.290848731994629,588.4697265625,663.517822265625,30.99,25.55
2025-01-28 17:15:00+01:00,8.0,1175.6356201171875,60.18675231933594,4.749227523803711,5.001342296600342,4.0555949211120605,4.044349193572998,4.259045600891113,280.8178800582885,275.56552972793577,279.02566995620725,333.75107803344724,326.30275573730466,305.5893501281738,32.90774917602539,31.84674072265625,32.20874786376953,283.1203207015991,274.26237001419065,0.0137752027511596,0.0126197032928466,480.5025939941406,480.6891784667969,23.63920211791992,23.638097763061523,395126.0805130005,1233276.2718200684,1204223.5374450684,1212280.1780700684,12.093504905700684,12.083739280700684,649536.0851287842,404174.7570037842,308.1544479370117,267.0894507408142,303.0587085723877,308.5005516052246,6.667500019073486,35.2599983215332,30.049999237060547,0.0002076784600151,2058.1171875,12.132684707641602,11.124866485595703,8.08799934387207,2.381044864654541,1.7859586477279663,0.7692263126373291,0.9245947003364564,0.8801763653755188,2.413045883178711,256.9803161621094,12.14291000366211,648.7382202148438,285.6697082519531,2.463627338409424,1.2906579971313477,588.1045532226562,663.1146850585938,30.99,25.55
2025-01-28 17:15:02+01:00,8.0,1174.3919677734375,60.066062927246094,4.7167840003967285,4.941534519195557,3.997201681137085,4.009485721588135,4.200533866882324,280.7778796195984,275.535529756546,279.02566995620725,333.7310775756836,326.55275573730466,305.6093505859375,32.937747955322266,31.8486328125,32.20874786376953,283.11032047271726,274.24236991405485,0.0135866146087646,0.0126246061325073,480.5207214355469,480.6056823730469,23.61917495727539,23.4174747467041,390014.386177063,1235351.4671325684,1215087.7952575684,1216674.7093200684,12.070311546325684,12.094725608825684,647094.6788787842,397949.1710662842,308.19227447509763,267.9837206840515,303.0587085723877,308.4905494689941,6.664999961853027,35.279998779296875,30.06999969482422,0.0002077293226453,1954.085693359375,11.899531364440918,11.305699348449709,8.08799934387207,2.261673927307129,1.7517321109771729,0.7573156952857971,0.9041112065315248,0.8695769309997559,2.500732660293579,256.8847351074219,11.234258651733398,649.4154663085938,285.6697082519531,2.468615770339966,1.29099702835083,588.4459838867188,663.3919677734375,30.99,25.55
2025-01-28 17:15:04+01:00,8.0,1175.9857788085938,60.087886810302734,4.724614858627319,4.966642379760742,4.017296671867371,4.008265495300293,4.218140363693237,280.79787983894346,275.535529756546,279.02066984176633,333.7360767364502,326.6227554321289,305.59435119628904,32.932748794555664,31.847686767578125,32.22374725341797,283.12032022476194,274.24236991405485,0.013655122756958,0.012651720046997,480.5223846435547,480.6624603271485,23.590564727783203,23.49948215484619,391158.7953567505,1238891.5061950684,1216186.4280700684,1215698.1468200684,12.065428733825684,12.096556663513184,646484.3273162842,399291.9445037842,308.20908584594724,267.4668385028839,303.0587085723877,308.4905494689941,6.667499542236328,35.2599983215332,30.06999969482422,0.0002072715420193,1973.930908203125,11.86017084121704,11.336592674255373,8.08799934387207,2.521363139152527,1.7553898096084597,0.7662036418914795,0.910434991121292,0.8714729249477386,2.4547728300094604,256.68670654296875,11.315022468566896,649.3662414550781,285.6263732910156,2.4682451486587524,1.2907686829566956,588.252197265625,,30.99,25.55
2025-01-28 17:15:06+01:00,8.0,1177.57958984375,60.109710693359375,4.73244571685791,4.991750240325928,4.037391662597656,4.007045269012451,4.23574686050415,280.8178800582885,275.535529756546,279.0156697273254,333.7410758972168,326.6927551269531,305.5793518066406,32.92774963378906,31.84674072265625,32.238746643066406,283.1303199768066,274.24236991405485,0.0137236309051513,0.0126788339614868,480.5240478515625,480.71923828125,23.561954498291016,23.58148956298828,392303.204536438,1242431.5452575684,1217285.0608825684,1214721.5843200684,12.060545921325684,12.098387718200684,645873.9757537842,400634.7179412842,308.22589721679685,266.9499563217163,303.0587085723877,308.4905494689941,6.672499656677246,35.23999786376953,30.11999893188477,0.000208085378011,1987.146240234375,11.820810317993164,11.367486000061035,8.08799934387207,2.781052350997925,1.759047508239746,0.7750915884971619,0.9167587757110596,0.8733689188957214,2.408812999725342,256.4886779785156,11.39578628540039,649.3170166015625,285.5830383300781,2.467874526977539,1.290540337562561,588.0584106445312,663.1520385742188,30.99,25.55
2025-01-28 17:15:08+01:00,8.0,1174.372314453125,60.13291931152344,4.727160453796387,4.934484958648682,3.9869351387023926,4.021708011627197,4.198092937469482,280.7778796195984,275.6055299282074,279.0156697273254,333.7010787963867,326.7527565002441,305.5793518066406,32.92774963378906,31.847900390625,32.2287483215332,283.0903200149536,274.24236991405485,0.013575096130371,0.0126365537643432,480.51214599609375,480.716552734375,23.601055145263672,23.81055450439453,388412.2133255005,1255248.9280700684,1220703.0296325684,1215698.1468200684,12.095946311950684,12.061766624450684,649902.2960662842,406127.8820037842,308.2721313476562,267.0348662376404,303.0587085723877,308.4805511474609,6.680000305175781,35.25,30.11999893188477,0.0002081362406412,1967.389892578125,11.118916511535645,12.057419776916504,8.08799934387207,3.027798175811768,1.7648168802261353,0.7573304772377014,0.8792372941970825,0.8640703558921814,2.483818531036377,257.512939453125,11.891959190368652,649.2726440429688,285.5549011230469,2.466493606567383,1.2905458211898804,588.2205810546875,662.7858276367188,30.99,25.55
2025-01-28 17:15:10+01:00,8.0,1175.2155151367188,60.08924102783203,4.730364799499512,4.966408729553223,4.014719009399414,4.029674053192139,4.230835914611816,280.7628797531128,275.5705298423767,279.0106698513031,333.7060779571533,326.7527565002441,305.5793518066406,32.91774940490723,31.843475341796875,32.21874809265137,283.10532035827634,274.24236991405485,0.0136536378860473,0.012638180732727,480.5185852050781,480.7199096679688,23.64516258239746,23.74147224426269,388145.18451690674,1256530.6663513184,1222961.3304138184,1213806.0569763184,12.088622093200684,12.070311546325684,648559.5226287842,403747.5109100342,308.2742313385009,267.0864182949066,303.0587085723877,308.4805511474609,6.679999828338623,35.2599983215332,30.099998474121094,0.0002077293226453,1972.5960693359373,11.596428871154783,11.973475456237791,8.08799934387207,2.821277618408203,1.762126863002777,0.7605733573436737,0.901963084936142,0.8722465336322784,2.479589104652405,257.7109680175781,11.93941354751587,649.4078369140625,285.55555725097656,2.4668214321136475,1.2905389070510864,588.2743530273438,,30.99,25.55
2025-01-28 17:15:12+01:00,8.0,1176.0587158203125,60.04556274414063,4.733569145202637,4.998332500457764,4.042502880096436,4.03764009475708,4.26357889175415,280.7478798866272,275.535529756546,279.00566997528074,333.7110771179199,326.7527565002441,305.5793518066406,32.90774917602539,31.83905029296875,32.20874786376953,283.1203207015991,274.24236991405485,0.0137321796417236,0.0126398077011108,480.5250244140625,480.7232666015625,23.68927001953125,23.67238998413086,387878.155708313,1257812.4046325684,1225219.6311950684,1211913.9671325684,12.081297874450684,12.078856468200684,647216.7491912842,401367.1398162842,308.2763313293457,267.13797035217283,303.0587085723877,308.4805511474609,6.694999694824219,35.2599983215332,30.11999893188477,0.0002087466091579,2044.056640625,12.073941230773926,11.889531135559082,8.08799934387207,2.6147570610046387,1.759436845779419,0.763816237449646,0.9246888756752014,0.8804227113723755,2.4753596782684326,257.90899658203125,11.986867904663086,649.5430297851562,285.55621337890625,2.467149257659912,1.2905319929122925,588.328125,662.9716186523438,30.99,25.55
2025-01-28 17:15:14+01:00,8.0,1175.132080078125,60.028106689453125,4.745773792266846,4.966241836547852,4.015616416931152,4.04599666595459,4.23395586013794,280.72787990570066,275.4255298614502,279.04566993713377,333.7010787963867,326.7527565002441,305.5793518066406,32.937747955322266,31.839630126953125,32.20874786376953,283.11032047271726,274.24236991405485,0.0136498489379882,0.0126110820770263,480.52978515625,480.7237243652344,23.696422576904297,23.498435974121094,387115.216255188,1241454.9827575684,1217407.1311950684,1226074.1233825684,12.081297874450684,12.078856468200684,651245.0695037842,395507.7648162842,308.0619873046875,266.9863466262817,303.04870834350584,308.4805511474609,6.6875,35.23999786376953,30.11999893188477,0.0002072715420193,2000.8955078125,11.812911033630373,12.147079467773438,8.08799934387207,2.60475492477417,1.7552056312561035,0.7677857875823975,0.9066979885101318,0.8709515333175659,2.352565050125122,257.92266845703125,11.684207916259766,649.2282104492188,285.554443359375,2.4661076068878174,1.290531039237976,588.1358032226562,663.2443237304688,30.99,25.55
2025-01-28 17:15:16+01:00,8.0,1175.4920654296875,60.06399345397949,4.729549407958984,4.952439546585083,4.002424120903015,4.034473180770874,4.224607944488525,280.72787990570066,275.4255298614502,279.0306698322296,333.7010787963867,326.73775520324705,305.57435073852537,32.932748794555664,31.84385681152344,32.20874786376953,283.1153205871582,274.24236991405485,0.0136187162399292,0.0126152801513671,480.52000427246094,480.7035675048828,23.64730834960937,23.34825038909912,391807.29389190674,1240112.2093200684,1220031.6429138184,1225219.6311950684,12.075804710388184,12.069090843200684,655639.6007537842,406616.1632537842,308.1502460479736,266.92844476699827,303.05370845794675,308.4805511474609,6.694999694824219,35.25,30.11999893188477,0.0002076275973849,2020.4736328125,11.80383586883545,11.984995365142822,8.08799934387207,2.670649528503418,1.7573212385177612,0.7590548694133759,0.8930659890174866,0.8705141246318817,2.3991544246673584,258.14117431640625,11.708293914794922,649.2994079589844,285.55491638183594,2.466638565063477,1.2905458211898804,588.2026672363281,,30.99,25.55
