_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-28 17:15:18+01:00,8.0,1175.85205078125,60.09988021850586,4.713325023651123,4.9386372566223145,3.989231824874878,4.022949695587158,4.215260028839111,280.72787990570066,275.4255298614502,279.0156697273254,333.7010787963867,326.72275390625,305.56934967041013,32.92774963378906,31.84808349609375,32.20874786376953,283.1203207015991,274.24236991405485,0.0135875835418701,0.012619478225708,480.5102233886719,480.6834106445313,23.598194122314453,23.19806480407715,396499.3715286255,1238769.4358825684,1222656.1546325684,1224365.1390075684,12.070311546325684,12.059325218200684,660034.1320037842,417724.5616912842,308.23850479125974,266.8705429077148,303.0587085723877,308.4805511474609,6.7024993896484375,35.25,30.11999893188477,0.0002080344984266,1993.99853515625,11.794760704040527,11.822911262512209,8.08799934387207,2.736544132232666,1.759436845779419,0.7503239512443542,0.8794339895248413,0.8700767159461975,2.4457437992095947,258.35968017578125,11.732379913330078,649.37060546875,285.5553894042969,2.467169523239136,1.290560603141785,588.26953125,663.2098388671875,30.99,25.55
2025-01-28 17:15:20+01:00,8.0,1175.6142578125,60.14569091796875,4.744039535522461,4.991065502166748,4.043854713439941,4.05531120300293,4.252545833587647,280.7478798866272,275.3555299282074,279.0156697273254,333.681078338623,326.72275390625,305.56934967041013,32.92774963378906,31.84188842773437,32.2287483215332,283.11032047271726,274.24236991405485,0.0137267169952392,0.012597689628601,480.5078430175781,480.6990356445313,23.61392974853516,23.6213607788086,391921.7348098755,1239990.1390075684,1219848.5374450684,1218139.5530700684,12.070311546325684,12.059325218200684,643432.5695037842,405151.3195037842,308.35197296142576,267.0651906967163,303.0587085723877,308.4905494689941,6.707499504089356,35.22999954223633,30.11999893188477,0.0002076784600151,1964.7646484375,12.401806831359863,11.37347412109375,8.08799934387207,2.2928109169006348,1.705578327178955,0.7761396765708923,0.916377604007721,0.8697590827941895,2.322566270828247,257.3490600585937,11.413612365722656,649.1886596679688,285.5863952636719,2.4676742553710938,1.2906376123428345,588.5768432617188,663.00146484375,30.99,25.55
2025-01-28 17:15:22+01:00,8.0,1175.8623046875,60.16457557678223,4.736217498779297,4.966634035110474,4.016818881034851,4.036226511001587,4.225666522979736,280.74287977218626,275.33552994728086,279.0106698513031,333.681078338623,326.72275390625,305.56934967041013,32.932748794555664,31.845291137695312,32.2287483215332,283.0953201293945,274.24236991405485,0.0136498780250549,0.0126008877754211,480.5064239501953,480.6844787597656,23.66495132446289,23.575392723083496,394248.70014190674,1241027.7366638184,1217834.3772888184,1223571.6819763184,12.075194358825684,12.070921897888184,646484.3273162842,405517.5304412842,308.2237915039062,267.3216673374176,303.05370845794675,308.4855503082275,6.697499752044678,35.209999084472656,30.099998474121094,0.0002082888285319,1995.73388671875,11.924603939056396,11.515700817108154,8.08799934387207,2.5335493087768555,1.728655219078064,0.7607195675373077,0.9019651710987092,0.8695876598358154,2.382038950920105,256.6662139892578,11.549931526184082,649.3413696289062,285.5856170654297,2.4680516719818115,1.2906676530838013,588.4391479492188,,30.99,25.55
2025-01-28 17:15:24+01:00,8.0,1176.1103515625,60.1834602355957,4.728395462036133,4.942202568054199,3.9897830486297607,4.017141819000244,4.198787212371826,280.73787965774534,275.31552996635435,279.00566997528074,333.681078338623,326.72275390625,305.56934967041013,32.937747955322266,31.84869384765625,32.2287483215332,283.0803197860717,274.24236991405485,0.0135730390548706,0.0126040859222412,480.5050048828125,480.669921875,23.715972900390625,23.5294246673584,396575.665473938,1242065.3343200684,1215820.2171325684,1229003.8108825684,12.080077171325684,12.082518577575684,649536.0851287842,405883.7413787842,308.0956100463867,267.5781439781189,303.04870834350584,308.4805511474609,6.692499160766602,35.25,30.11999893188477,0.0002077293226453,2052.644287109375,11.44740104675293,11.65792751312256,8.08799934387207,2.774287700653076,1.7517321109771729,0.7452994585037231,0.8875527381896973,0.8694162368774414,2.441511631011963,255.98336791992188,11.686250686645508,649.4940795898438,285.5848388671875,2.4684290885925293,1.290697693824768,588.3014526367188,663.0669555664062,30.99,25.55
2025-01-28 17:15:26+01:00,8.0,1177.304931640625,60.222957611083984,4.690194606781006,5.010141849517822,4.054080486297607,3.997251510620117,4.269928932189941,280.7678798675537,275.3555299282074,279.0156697273254,333.6610778808593,326.6927551269531,305.56934967041013,32.92774963378906,31.8533935546875,32.20874786376953,283.0903200149536,274.2123699426651,0.0137729797363281,0.0126632080078125,480.4797058105469,480.67578125,23.67496490478516,23.774417877197266,390548.4437942505,1265869.0452575684,1228881.7405700684,1225219.6311950684,12.072752952575684,12.078856468200684,651367.1398162842,406127.8820037842,307.9859985351562,267.1682952880859,303.07870903015134,308.4805511474609,6.687499523162842,35.22999954223633,30.099998474121094,0.0002077293226453,2010.951416015625,12.073941230773926,12.08003044128418,8.08799934387207,2.663580894470215,1.7859586477279663,0.7738109230995178,0.9230260848999025,0.8771782517433167,2.500732660293579,257.25347900390625,11.93441390991211,649.0427856445312,285.5838623046875,2.4656336307525635,1.2906662225723269,588.3555297851562,662.733642578125,30.99,25.55
2025-01-28 17:15:28+01:00,8.0,1176.0867309570312,60.16779327392578,4.6887195110321045,4.966177701950073,4.028632402420044,3.9925248622894287,4.228816747665405,280.8078798294067,275.33552994728086,279.0106698513031,333.6610778808593,326.5077556610107,305.579349899292,32.932748794555664,31.85504150390625,32.20874786376953,283.0903200149536,274.2123699426651,0.0136910624504089,0.0126500000953674,480.4840087890625,480.6984100341797,23.656368255615234,23.555752754211422,392493.9393997192,1258544.8265075684,1229675.1976013184,1226623.4397888184,12.070311546325684,12.086180686950684,649597.1202850342,404724.0734100342,308.112251663208,267.18952264785764,303.08370914459226,308.4805511474609,6.689999580383301,35.23999786376953,30.06999969482422,0.0002082888285319,2016.6025390625,11.929350852966309,11.86596393585205,8.08799934387207,2.603412628173828,1.7407693266868591,0.7690116465091705,0.9133282899856568,0.8722936809062958,2.492275595664978,257.6085510253906,11.891959190368652,647.9945983886719,285.5692443847656,2.4630227088928223,1.290601372718811,588.2772521972656,,30.99,25.55
2025-01-28 17:15:30+01:00,8.0,1174.8685302734375,60.11262893676758,4.687244415283203,4.922213554382324,4.0031843185424805,3.98779821395874,4.187704563140869,280.84787979125974,275.31552996635435,279.00566997528074,333.6610778808593,326.32275619506834,305.5893501281738,32.937747955322266,31.856689453125,32.20874786376953,283.0903200149536,274.2123699426651,0.0136091451644897,0.0126367921829223,480.4883117675781,480.7210388183594,23.637771606445312,23.337087631225582,394439.435005188,1251220.6077575684,1230468.6546325684,1228027.2483825684,12.067870140075684,12.093504905700684,647827.1007537842,403320.2648162842,308.23850479125974,267.2107500076294,303.0887092590332,308.4805511474609,6.689999580383301,35.22999954223633,30.049999237060547,0.0002078310479058,1999.7830810546875,11.784760475158691,11.651897430419922,8.08799934387207,2.5432443618774414,1.695580005645752,0.7642123699188232,0.9036304950714112,0.8674091100692749,2.483818531036377,257.963623046875,11.849504470825195,646.9464111328125,285.5546264648437,2.460411787033081,1.2905365228652954,588.198974609375,663.3063354492188,30.99,25.55
2025-01-28 17:15:32+01:00,8.0,1173.5516357421875,60.07851409912109,4.694124221801758,4.944659233093262,4.020240783691406,3.9787826538085938,4.195456027984619,280.7878798484802,275.2855299949646,278.9956697463989,333.6610778808593,325.58275451660154,305.5793518066406,32.92774963378906,31.854217529296875,32.2287483215332,283.0903200149536,274.2023699522018,0.0136537084579467,0.0126170454025268,480.5078430175781,480.7093505859375,23.55194091796875,23.48570251464844,391463.9711380005,1239990.1390075684,1223754.7874450684,1221069.2405700684,12.070311546325684,12.094725608825684,647460.8898162842,397094.6788787842,307.95642318725584,267.25318183898924,303.098709487915,308.45055236816404,6.684999465942383,35.189998626708984,30.06999969482422,0.0002084922790527,1990.705810546875,11.561551094055176,11.493408203125,8.08799934387207,2.7642855644226074,1.8117334842681885,0.7743911147117615,0.917014479637146,0.8671754002571106,2.492276191711426,258.0455627441406,11.80311393737793,647.7308349609375,285.5831604003906,2.461737155914306,1.2906162738800049,588.1425170898438,663.2347412109375,30.99,25.55
2025-01-28 17:15:34+01:00,8.0,1172.9774169921875,60.02249336242676,4.68176007270813,4.955238580703735,4.023213148117065,3.973289012908936,4.20756721496582,280.74287977218626,275.29552998542783,278.9956697463989,333.6560768127441,325.83275451660154,305.5843509674072,32.92774963378906,31.85484313964844,32.2287483215332,283.0903200149536,274.20736994743345,0.0136748428344726,0.0126210532188415,480.4942626953125,480.6864776611328,23.566246032714844,23.51801013946533,394248.70014190674,1245239.1624450684,1222839.2601013184,1224914.4554138184,12.075804710388184,12.087401390075684,650024.3663787842,401428.1749725342,308.1709217071533,267.4933825969696,303.098709487915,308.4655517578125,6.692499160766602,35.189998626708984,30.06999969482422,0.0002076275973849,2025.1458740234373,11.558542728424072,11.605842113494871,8.08799934387207,2.5911006927490234,1.756718099117279,0.7660690546035767,0.9093613922595978,0.8699426651000977,2.47747266292572,257.1442108154297,11.571460723876951,648.0599365234375,285.59832763671875,2.463280200958252,1.29071307182312,588.2564392089844,,30.99,25.55
2025-01-28 17:15:36+01:00,8.0,1172.4031982421875,59.96647262573242,4.669395923614502,4.965817928314209,4.026185512542725,3.967795372009277,4.2196784019470215,280.6978796958923,275.3055299758911,278.9956697463989,333.6510757446289,326.08275451660154,305.5893501281738,32.92774963378906,31.85546875,32.2287483215332,283.0903200149536,274.2123699426651,0.0136959772109985,0.0126250610351562,480.4806823730469,480.6636047363281,23.580551147460938,23.550317764282227,397033.429145813,1250488.1858825684,1221923.7327575684,1228759.6702575684,12.081297874450684,12.080077171325684,652587.8429412842,405761.6710662842,308.3854202270508,267.73358335495,303.098709487915,308.4805511474609,6.692499160766602,35.209999084472656,30.03999900817871,0.0002080344984266,2026.836669921875,11.555534362792969,11.718276023864746,8.08799934387207,2.4179158210754395,1.7017027139663696,0.7577469944953918,0.9017083048820496,0.8727099299430847,2.462669134140014,256.24285888671875,11.339807510375977,648.3890380859375,285.6134948730469,2.4648232460021973,1.2908098697662354,588.370361328125,663.0983276367188,30.99,25.55
2025-01-28 17:15:38+01:00,8.0,1176.5191650390625,60.06955337524414,4.663444519042969,4.966887950897217,4.016606330871582,3.957808017730713,4.215336322784424,280.7178796768188,275.33552994728086,279.00566997528074,333.6510757446289,326.3727554321289,305.5893501281738,32.937747955322266,31.84228515625,32.2287483215332,283.0903200149536,274.2123699426651,0.0136779022216796,0.012640453338623,480.5173950195313,480.6483459472656,23.59151840209961,23.30869483947754,393905.3773880005,1241454.9827575684,1221679.5921325684,1216796.7796325684,12.077635765075684,12.084959983825684,642211.8663787842,404174.7570037842,308.175463104248,267.46995820999143,303.098709487915,308.4805511474609,6.6875,35.209999084472656,30.03999900817871,0.0002080344984266,1963.7857666015625,11.225970268249512,12.070030212402344,8.496000289916992,3.02700424194336,1.8059591054916384,0.7454044818878174,0.8901944160461426,0.8735821843147278,2.433046340942383,256.2018737792969,12.132909774780272,648.4369506835938,285.66748046875,2.46323299407959,1.2909257411956787,588.2940063476562,662.6573486328125,30.99,25.55
2025-01-28 17:15:40+01:00,8.0,1176.6140747070312,60.04532432556152,4.667564630508423,4.94952654838562,4.004851460456848,3.964025616645813,4.205210208892822,280.69287981987,275.3905298948288,278.9956699848175,333.64107551574705,326.45275535583494,305.59935035705564,32.917747497558594,31.84100341796875,32.2287483215332,283.2103199005127,274.2123699426651,0.0136277728080749,0.0127696151733398,480.5331268310547,480.6373291015625,23.61059188842773,23.474340438842773,394439.435005188,1241210.8421325684,1216369.5335388184,1218505.7640075684,12.075194358825684,12.072142601013184,651367.1398162842,404174.7570037842,308.2741703033447,267.1946853637695,303.10870971679685,308.4855503082275,6.707499504089356,35.209999084472656,30.049999237060547,0.0002077293226453,2021.7196044921875,11.541690349578856,12.033520221710203,8.496000289916992,2.85757827758789,1.803845226764679,0.7590716481208801,0.8958658874034882,0.8672745227813721,2.418227434158325,255.3824462890625,12.000304698944092,648.6804504394531,285.6675262451172,2.46508264541626,1.2909401059150696,588.298095703125,,30.99,25.55
2025-01-28 17:15:42+01:00,8.0,1176.708984375,60.021095275878906,4.671684741973877,4.932165145874023,3.993096590042114,3.970243215560913,4.195084095001221,280.6678799629211,275.4455298423767,278.9856699943542,333.6310752868652,326.532755279541,305.6093505859375,32.89774703979492,31.8397216796875,32.2287483215332,283.3303197860717,274.2123699426651,0.0135776433944702,0.0128987770080566,480.5488586425781,480.6263122558594,23.62966537475586,23.639986038208008,394973.4926223755,1240966.7015075684,1211059.4749450684,1220214.7483825684,12.072752952575684,12.059325218200684,660522.4132537842,404174.7570037842,308.3728775024414,266.9194125175476,303.1187099456787,308.4905494689941,6.712499618530273,35.209999084472656,30.049999237060547,0.0002073224046495,2039.028564453125,11.857410430908203,11.997010231018066,8.496000289916992,2.688152313232422,1.80173134803772,0.7727388143539429,0.9015373587608336,0.8609668612480164,2.403408527374268,254.56301879882807,11.86769962310791,648.9239501953125,285.6675720214844,2.4669322967529297,1.2909544706344604,588.3021850585938,662.8600463867188,30.99,25.55
2025-01-28 17:15:44+01:00,8.0,1176.2969970703125,60.02861785888672,4.675778865814209,4.984187126159668,4.033048629760742,3.974949359893799,4.237131595611572,280.6578797340393,275.535529756546,279.0156697273254,333.6410774230957,326.592756652832,305.6093505859375,32.90774917602539,31.8370361328125,32.2287483215332,283.7503198623657,274.24236991405485,0.013716305732727,0.0136936588287353,480.5021362304688,480.6115112304688,23.73790740966797,23.6106071472168,388717.3891067505,1251830.9593200684,1222045.8030700684,1227538.9671325684,12.076415061950684,12.061766624450684,671874.9523162842,395629.8351287842,308.175463104248,266.8949774742126,303.1387084960937,308.4905494689941,6.720000267028809,35.189998626708984,30.049999237060547,0.0002076275973849,2009.0380859375,11.639840126037598,11.710163116455078,8.496000289916992,2.7887613773345947,1.750974178314209,0.7686663866043091,0.9050984978675842,0.8703715801239014,2.403408527374268,253.86651611328125,11.778854370117188,649.1790771484375,285.6693115234375,2.4669759273529053,1.2909849882125854,588.3792724609375,662.9190063476562,30.99,25.55
2025-01-28 17:15:46+01:00,8.0,1178.0697631835938,59.99546432495117,4.670752048492432,4.977780818939209,4.030229806900024,3.970471143722534,4.231467247009277,280.6778797149658,275.5505297422409,279.0156697273254,333.63607635498045,326.60275688171384,305.6093505859375,32.90774917602539,31.844482421875,32.23874855041504,283.89032020568845,274.25236996412275,0.0137018694877624,0.013669759273529,480.5059509277344,480.61375427246094,23.7421989440918,23.482053756713867,390662.8847122192,1249999.9046325684,1221435.4515075684,1227294.8265075684,12.073973655700684,12.077635765075684,666686.9640350342,398132.2765350342,308.17126121520994,266.8583251476288,303.1287092208862,308.4905494689941,6.739999771118164,35.189998626708984,30.03999900817871,0.0002078310479058,1971.0830078125,11.820385456085203,11.887919425964355,8.496000289916992,2.60020112991333,1.7580909729003906,0.7707254588603973,0.9099691212177276,0.8695622086524963,2.403228044509888,253.27243041992188,11.765671253204346,649.2725524902344,285.6698608398437,2.4676647186279297,1.2910021543502808,588.3718566894531,,30.99,25.55
2025-01-28 17:15:48+01:00,8.0,1179.842529296875,59.962310791015625,4.665725231170654,4.97137451171875,4.027410984039307,3.9659929275512695,4.225802898406982,280.6978796958923,275.56552972793577,279.0156697273254,333.6310752868652,326.6127571105957,305.6093505859375,32.90774917602539,31.8519287109375,32.248748779296875,284.0303205490112,274.26237001419065,0.0136874332427978,0.0136458597183227,480.509765625,480.6159973144531,23.746490478515625,23.353500366210938,392608.380317688,1248168.8499450684,1220825.0999450684,1227050.6858825684,12.071532249450684,12.093504905700684,661498.9757537842,400634.7179412842,308.16705932617185,266.8216728210449,303.1187099456787,308.4905494689941,6.739999771118164,35.189998626708984,30.03999900817871,0.0002086957465277,1990.83935546875,12.000930786132812,12.065675735473633,8.496000289916992,2.411640882492065,1.7652077674865725,0.7727845311164856,0.9148397445678712,0.8687528371810913,2.403047561645508,252.6783447265625,11.752488136291504,649.3660278320312,285.67041015625,2.468353509902954,1.291019320487976,588.3644409179688,663.1361083984375,30.99,25.55
2025-01-28 17:15:50+01:00,8.0,1176.3863525390625,59.99191284179688,4.700295925140381,5.040785312652588,4.075581073760986,3.95378303527832,4.274525165557861,280.61787977218626,275.56552972793577,279.00566997528074,333.6310752868652,326.6027549743652,305.62935104370115,32.92774963378906,31.85638427734375,32.238746643066406,284.2103199005127,274.26237001419065,0.0138606147766113,0.0136386241912841,480.4806823730469,480.5400390625,23.64969253540039,23.143783569335938,395812.726020813,1255248.9280700684,1226318.2640075684,1229003.8108825684,12.095946311950684,12.077635765075684,668456.9835662842,409789.9913787842,308.15024795532224,267.27124681472776,303.1187099456787,308.4805511474609,6.732500076293945,35.209999084472656,30.03999900817871,0.0002081362406412,1948.835205078125,11.659839630126951,11.397431373596191,8.496000289916992,2.4453470706939697,1.7648168802261353,0.761283278465271,0.900334358215332,0.8784229159355164,2.486093521118164,252.3505859375,11.475496292114258,649.402099609375,285.7252197265625,2.4686856269836426,1.2913548946380615,588.21533203125,663.36767578125,30.99,25.55
2025-01-28 17:15:51+01:00,8.0,1176.3863525390625,59.99191284179688,4.700295925140381,5.040785312652588,4.075581073760986,3.95378303527832,4.274525165557861,280.61787977218626,275.56552972793577,279.00566997528074,333.6310752868652,326.6027549743652,305.62935104370115,32.92774963378906,31.85638427734375,32.238746643066406,284.2103199005127,274.26237001419065,0.0138606147766113,0.0136386241912841,480.4806823730469,480.5400390625,23.64969253540039,23.143783569335938,395812.726020813,1255248.9280700684,1226318.2640075684,1229003.8108825684,12.095946311950684,12.077635765075684,668456.9835662842,409789.9913787842,308.15024795532224,267.27124681472776,303.1187099456787,308.4805511474609,6.734999656677246,35.22999954223633,30.06999969482422,0.0002072715420193,1974.7318115234373,11.659839630126951,11.397431373596191,8.496000289916992,2.4453470706939697,1.7648168802261353,0.761283278465271,0.900334358215332,0.8784229159355164,2.486093521118164,252.3505859375,11.475496292114258,649.402099609375,285.7252197265625,2.4686856269836426,1.2913548946380615,588.21533203125,,30.99,25.55
