_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-28 17:22:24+01:00,8.0,1183.4010009765625,60.08821487426758,4.893630504608154,5.213301181793213,4.269449234008789,4.161203861236572,4.408945083618164,280.6278800010681,275.08552994728086,277.89566984176633,330.681078338623,323.7527565002441,305.72934951782224,33.27774810791016,32.19183349609375,32.59874725341797,284.9703201293945,273.65236999988554,0.0146331806182861,0.0135623970031738,479.8860473632813,480.3952026367188,24.10745620727539,24.104381561279297,416946.1250305176,1245971.5843200684,1219726.4671325684,1219970.6077575684,12.163084983825684,12.174071311950684,678222.6085662842,431030.2257537842,308.4397720336914,269.32229413986204,303.10870971679685,308.55055084228513,6.939999580383301,35.32999801635742,30.11999893188477,0.0002186142476399,2014.4666748046875,8.931455612182617,9.503894805908203,8.496000289916992,2.677138566970825,1.6300994157791138,0.781230628490448,0.9338704347610474,0.8762059211730957,2.22742772102356,240.5645751953125,8.748008728027344,642.2691650390625,286.0033874511719,2.444856882095337,1.292006492614746,585.4784545898438,656.4063110351562,30.99,28.1
2025-01-28 17:22:26+01:00,8.0,1185.2064208984375,60.170166015625,4.897143363952637,5.244311809539795,4.293785095214844,4.132748126983643,4.425727367401123,280.61787977218626,275.06552996635435,277.9256700515747,330.6510757446289,323.4127563476562,305.72934951782224,33.26774978637695,32.191680908203125,32.588748931884766,284.9603199005127,273.65236999988554,0.0147105417251586,0.0135762186050415,479.8822326660156,480.4176940917969,24.062156677246094,23.87184333801269,412215.9004211426,1268554.5921325684,1231933.4983825684,1224120.9983825684,12.153319358825684,12.111815452575684,673095.6554412842,423217.7257537842,308.3728775024414,269.19535889625547,303.1387084960937,308.53055038452146,6.939999580383301,35.32999801635742,30.099998474121094,0.0002173935106065,2061.677001953125,9.178335189819336,8.092711448669434,8.496000289916992,2.490980625152588,1.6906347274780271,0.7638860940933228,0.920449674129486,0.8821235299110413,2.233211040496826,240.81039428710932,9.313011169433594,642.8159790039062,286.0317687988281,2.447700023651123,1.2921075820922852,585.6548461914062,656.7626342773438,30.99,28.1
2025-01-28 17:22:28+01:00,8.0,1182.3084716796875,60.06890869140625,4.900509834289551,5.253872394561768,4.289238929748535,4.14080810546875,4.439390659332275,280.4978798866272,275.06552996635435,277.91566982269285,330.6410774230957,323.7727569580078,305.7593521118164,33.29774856567383,32.196685791015625,32.59874725341797,284.9703201293945,273.65236999988554,0.0147125635147094,0.0136141109466552,479.8736572265625,480.4230651855469,24.04117584228516,24.308305740356445,415725.4219055176,1240600.4905700684,1221191.3108825684,1221191.3108825684,12.138670921325684,12.135008811950684,680175.7335662842,426025.3429412842,308.61955108642576,269.2126683235168,303.1487087249756,308.5705513000488,6.939999580383301,35.29999923706055,30.11999893188477,0.0002178004286024,1983.18603515625,8.702704429626465,8.242340087890625,8.496000289916992,2.8311028480529785,1.6269495487213137,0.7533771395683289,0.9062369465827942,0.8846725821495056,2.220553159713745,240.1275329589844,8.59760570526123,643.1873779296875,286.0862731933594,2.4448471069335938,1.292263150215149,585.1483154296875,656.1298828125,30.99,28.1
2025-01-28 17:22:30+01:00,8.0,1184.0517578125,60.1660385131836,4.927978038787842,5.259018898010254,4.28494930267334,4.156998634338379,4.43922233581543,280.54788007736204,275.0355299949646,277.9256700515747,330.6410774230957,324.032755279541,305.77935256958006,33.28774642944336,32.196685791015625,32.60874938964844,284.9703201293945,273.69236996173856,0.0147125635147094,0.0136141109466552,479.8736572265625,480.3902587890625,24.04117584228516,24.305400848388672,418395.7099914551,1242431.5452575684,1222900.2952575684,1226806.5452575684,12.170409202575684,12.127684593200684,667114.2101287842,430664.0148162842,308.4105056762695,269.0915030479431,303.16870918273924,308.55055084228513,6.929999828338623,35.31999969482422,30.11999893188477,0.0002175969780815,2024.344970703125,8.435279846191406,8.768874168395996,8.496000289916992,3.069334030151367,1.6874738931655884,0.7717152833938599,0.9131253957748412,0.877453088760376,2.3790946006774902,240.3323974609375,9.093732833862305,643.5904541015625,286.1405639648437,2.4487674236297607,1.2923669815063477,585.263427734375,656.17333984375,30.99,28.1
2025-01-28 17:22:32+01:00,8.0,1183.4275512695312,60.145463943481445,4.930237054824829,5.2629594802856445,4.289054870605469,4.159317493438721,4.441500902175903,280.5378800868988,275.00052996873853,277.930669927597,330.63107719421384,324.10775604248045,305.77935256958006,33.28774642944336,32.19816589355469,32.60874938964844,284.9653200149536,273.6773699760437,0.0147125844955444,0.0135925664901733,479.8777160644531,480.3796844482422,24.08909797668457,24.32283306121826,416640.9492492676,1247070.2171325684,1224426.1741638184,1228820.7054138184,12.160643577575684,12.124022483825684,670349.0734100342,427551.2218475342,308.49203338623045,268.9667197704315,303.1637090682983,308.56055107116697,6.940000057220459,35.29999923706055,30.13999938964844,0.0002183599344889,2046.23681640625,8.794315814971924,9.110258102416992,8.496000289916992,2.664701700210572,1.68615984916687,0.7678101360797882,0.9161178469657898,0.8793978989124298,2.2919334173202515,240.87185668945312,8.986259460449219,643.6701049804688,286.15501403808594,2.4488428831100464,1.292426347732544,585.3433837890625,,30.99,28.1
2025-01-28 17:22:34+01:00,8.0,1182.8033447265625,60.1248893737793,4.932496070861816,5.266900062561035,4.293160438537598,4.161636352539063,4.443779468536377,280.5278800964355,274.9655299425125,277.93566980361936,330.621076965332,324.1827568054199,305.77935256958006,33.28774642944336,32.19964599609375,32.60874938964844,284.9603199005127,273.6623699903488,0.0147126054763793,0.0135710220336914,479.88177490234375,480.3691101074219,24.137020111083984,24.34026527404785,414886.1885070801,1251708.8890075684,1225952.0530700684,1230834.8655700684,12.150877952575684,12.120360374450684,673583.9366912842,424438.4288787842,308.5735610961914,268.8419364929199,303.1587089538574,308.5705513000488,6.9375,35.29999923706055,30.11999893188477,0.000217953016493,2064.925048828125,9.15335178375244,9.451642036437988,8.496000289916992,2.2600693702697754,1.684845805168152,0.7639049887657166,0.9191102981567384,0.8813427090644836,2.2047722339630127,241.41131591796875,8.878786087036133,643.749755859375,286.1694641113281,2.448918342590332,1.2924857139587402,585.42333984375,656.08642578125,30.99,28.1
2025-01-28 17:22:36+01:00,8.0,1186.2457275390625,60.03943634033203,4.923289299011231,5.242700576782227,4.269954681396484,4.154752731323242,4.42430305480957,280.4178799629211,274.9655299425125,277.93566980361936,330.6110786437988,324.23275604248045,305.77935256958006,33.27774810791016,32.189544677734375,32.60874938964844,284.9603199005127,273.67236998081205,0.014638144493103,0.0135940761566162,479.9151306152344,480.3789978027344,24.054527282714844,24.02859878540039,413055.1338195801,1246459.8655700684,1223022.3655700684,1225463.7718200684,12.170409202575684,12.139891624450684,669799.7570037842,421264.6007537842,308.2721313476562,268.90585412979124,303.16870918273924,308.6005500793457,6.942500114440918,35.29999923706055,30.099998474121094,0.0002178512912326,2029.684326171875,9.02951431274414,8.583001136779785,8.496000289916992,2.4467787742614746,1.668006420135498,0.7582655549049377,0.910226047039032,0.8782853484153748,2.310162305831909,239.2398376464844,8.665304183959961,644.29833984375,286.1449890136719,2.449972152709961,1.2924096584320068,585.3539428710938,656.4913330078125,30.99,28.1
2025-01-28 17:22:38+01:00,8.0,1183.2830810546875,60.11040878295898,4.955345630645752,5.255952835083008,4.281579971313477,4.189548492431641,4.438779354095459,280.4078797340393,274.9655299425125,277.9256700515747,330.59107818603513,324.29275741577146,305.81934967041013,33.257747650146484,32.193206787109375,32.59874725341797,284.9703201293945,273.69236996173856,0.0146849431991577,0.0135698099136352,479.8874816894531,480.2587890625,24.11508560180664,24.068761825561523,416183.1855773926,1255126.8577575684,1220458.8890075684,1217040.9202575684,12.145995140075684,12.147215843200684,678955.0304412842,424926.7101287842,308.44813385009763,269.1030425071716,303.1887096405029,308.6205505371093,6.957499980926514,35.279998779296875,30.11999893188477,0.000218156483968,1987.3687744140625,8.820874214172363,9.260866165161133,8.496000289916992,2.7644035816192627,1.7143031358718872,0.7606156468391418,0.908331573009491,0.8793478012084961,2.284886360168457,240.86502075195312,8.711462020874023,643.9647216796875,286.2267150878906,2.449751615524292,1.2927035093307495,585.4679565429688,656.29833984375,30.99,28.1
2025-01-28 17:22:40+01:00,8.0,1185.2391357421875,60.12306594848633,4.9428534507751465,5.244260787963867,4.273239612579346,4.168517112731934,4.422706604003906,280.4278797149658,275.0355299949646,277.9456700325012,330.6110786437988,324.2727569580078,305.80935134887693,33.28774642944336,32.18829345703125,32.59874725341797,284.9603199005127,273.722369992733,0.0146595258712768,0.0135686750411987,479.8879699707031,480.3169250488281,24.20663833618164,24.30325698852539,411758.1367492676,1264648.3421325684,1231933.4983825684,1231811.4280700684,12.165526390075684,12.149657249450684,687866.1632537842,419189.4054412842,308.561018371582,269.1318911552429,303.16870918273924,308.6005500793457,6.952499866485596,35.279998779296875,30.13999938964844,0.0002183599344889,1964.3642578125,8.839312553405762,9.377833366394045,8.496000289916992,2.62644362449646,1.756358623504639,0.7625334858894348,0.9045619964599608,0.8746734261512756,2.35121750831604,239.92269897460932,8.965222358703613,643.8043212890625,286.22674560546875,2.4489781856536865,1.292704463005066,585.5457763671875,656.0401611328125,30.99,28.1
2025-01-28 17:22:42+01:00,8.0,1184.123046875,60.0311164855957,4.974750518798828,5.244426727294922,4.279106140136719,4.192159175872803,4.4326701164245605,280.3878797531128,274.99552991390226,277.9456700325012,330.58107604980466,324.24275436401365,305.81934967041013,33.28774642944336,32.18829345703125,32.61874771118164,284.9703201293945,273.7123699426651,0.0146740579605102,0.0135766992568969,479.929443359375,480.2808837890625,24.19328689575196,23.89807510375977,416869.8310852051,1254394.4358825684,1216674.7093200684,1222289.9436950684,12.166747093200684,12.163084983825684,670043.8976287842,427734.3273162842,308.3770584106445,269.0453113555908,303.1887096405029,308.6005500793457,6.962499618530273,35.279998779296875,30.099998474121094,0.0002190211656358,1997.8251953125,9.088573455810549,8.924515724182129,8.496000289916992,2.6942741870880127,1.670638084411621,0.7772380113601685,0.914759397506714,0.8728249669075012,2.402745485305786,240.6875,9.292787551879885,643.6776733398438,286.283203125,2.450533866882324,1.2928342819213867,585.644287109375,656.591796875,30.99,28.1
2025-01-28 17:22:44+01:00,8.0,1184.375,60.07399368286133,4.972556114196777,5.247211456298828,4.282197713851929,4.195338726043701,4.433699369430542,280.3628798961639,274.9505299568176,277.9606698989868,330.58107604980466,324.2327541351318,305.82435073852537,33.28774642944336,32.185638427734375,32.61874771118164,284.9653200149536,273.7123699426651,0.0146740579605102,0.0135766992568969,479.929443359375,480.2919158935547,24.19328689575196,24.010108947753903,416068.7446594238,1251037.5022888184,1221435.4515075684,1219970.6077575684,12.164916038513184,12.147215843200684,675598.0968475342,427490.1866912842,308.40841522216795,269.07706179618833,303.16870918273924,308.6205505371093,6.969999313354492,35.279998779296875,30.099998474121094,0.0002191737704806,2006.012451171875,9.264919757843018,9.04063367843628,8.496000289916992,2.701364755630493,1.681950926780701,0.7725633382797241,0.9197862446308136,0.875744640827179,2.3480292558670044,240.20950317382807,9.283157348632812,643.7497863769531,286.26914978027344,2.450007677078247,1.2928199172019958,585.5578918457031,,30.99,28.1
2025-01-28 17:22:46+01:00,8.0,1184.626953125,60.11687088012695,4.970361709594727,5.249996185302734,4.285289287567139,4.1985182762146,4.434728622436523,280.33788003921507,274.9055299997329,277.9756697654724,330.58107604980466,324.22275390625,305.8293518066406,33.28774642944336,32.1829833984375,32.61874771118164,284.9603199005127,273.7123699426651,0.0146740579605102,0.0135766992568969,479.929443359375,480.3029479980469,24.19328689575196,24.122142791748047,415267.6582336426,1247680.5686950684,1226196.1936950684,1217651.2718200684,12.163084983825684,12.131346702575684,681152.2960662842,427246.0460662842,308.4397720336914,269.10881223678587,303.1487087249756,308.640550994873,6.972499370574951,35.279998779296875,30.09000015258789,0.0002188685777452,2038.5390625,9.441266059875488,9.15675163269043,8.496000289916992,2.7084553241729736,1.6932637691497805,0.7678886651992798,0.9248130917549132,0.8786643147468567,2.2933130264282227,239.73150634765625,9.273527145385742,643.8218994140625,286.2550964355469,2.44948148727417,1.292805552482605,585.4714965820312,656.3060302734375,30.99,28.1
2025-01-28 17:22:48+01:00,8.0,1183.567626953125,60.074928283691406,4.964585781097412,5.214281558990479,4.258552551269531,4.193826198577881,4.404756546020508,280.18787994384763,274.9055299997329,277.9856699943542,330.5410789489746,324.1927551269531,305.81934967041013,33.27774810791016,32.19964599609375,32.60874938964844,284.95032062530515,273.73236998319624,0.0145870914459228,0.0136083736419677,479.8822326660156,480.3196105957031,24.153709411621094,24.14790916442871,413894.3672180176,1252929.5921325684,1223388.5765075684,1213256.7405700684,12.166747093200684,12.155760765075684,679809.5226287842,427612.2570037842,308.2637237548828,268.7605861663818,303.1487087249756,308.6205505371093,6.987500190734863,35.29999923706055,30.099998474121094,0.0002186142476399,1987.68017578125,9.411977767944336,9.476439476013184,8.496000289916992,2.630629062652588,1.6874738931655884,0.7860744595527649,0.917535960674286,0.8651114702224731,2.2611660957336426,239.97732543945312,9.45323371887207,643.801025390625,286.2265625,2.4494946002960205,1.292698860168457,585.6116333007812,656.2322998046875,30.99,28.1
2025-01-28 17:22:50+01:00,8.0,1182.10888671875,59.974395751953125,4.986344337463379,5.184056758880615,4.237673282623291,4.21193790435791,4.391923904418945,280.18787994384763,274.8755300283432,277.9956697463989,330.561075592041,324.17275466918943,305.78935089111326,33.27774810791016,32.19549560546875,32.60874938964844,284.95032062530515,273.722369992733,0.0145351972579956,0.0135981855392456,479.8779602050781,480.3380737304688,24.04928207397461,23.98015213012696,410690.0215148926,1252319.2405700684,1223876.8577575684,1220458.8890075684,12.156981468200684,12.132567405700684,672363.2335662842,421020.4601287842,308.769441986084,268.80126132965086,303.1487087249756,308.6205505371093,6.989999771118164,35.29999923706055,30.11999893188477,0.0002182582092285,2004.455078125,8.882438659667969,9.102760314941406,8.496000289916992,2.7384541034698486,1.5821690559387207,0.7805891036987305,0.9115731716156006,0.869382381439209,2.2543015480041504,239.6495361328125,9.447381973266602,642.8263549804688,286.1708984375,2.445774793624878,1.292530179023743,585.5598754882812,656.2494506835938,30.99,28.1
2025-01-28 17:22:52+01:00,8.0,1187.31201171875,60.068119049072266,4.965476036071777,5.188640594482422,4.263045787811279,4.197420597076416,4.386066436767578,280.23787965774534,274.9055299997329,277.9856699943542,330.561075592041,322.8727554321289,305.81934967041013,33.28774642944336,32.178466796875,32.59874725341797,284.9703201293945,273.7023699522018,0.0146235933303833,0.0135780935287475,479.9156188964844,480.3065490722656,24.07073974609375,23.88942527770996,414962.4824523926,1242797.7561950684,1214721.5843200684,1214965.7249450684,12.161864280700684,12.142333030700684,684326.1241912842,426269.4835662842,308.49830474853513,269.0915030479431,303.1387084960937,308.6005500793457,6.989999771118164,35.31999969482422,30.099998474121094,0.0002187668524848,1934.5518798828125,8.922938346862793,9.104387283325195,8.496000289916992,2.72934627532959,1.6300994157791138,0.7641147971153259,0.9052055478096008,0.8738014698028564,2.337005138397217,239.8544006347656,9.186029434204102,641.445068359375,286.1736145019531,2.443286895751953,1.2926146984100342,585.7586669921875,656.6035766601562,30.99,28.1
2025-01-28 17:22:54+01:00,8.0,1186.4430541992188,60.05229377746582,4.968954086303711,5.206784248352051,4.273766756057739,4.212777137756348,4.393563270568848,280.2878798484802,274.9155299901962,277.97567000389097,330.561075592041,323.0377563476562,305.7993511199951,33.27774810791016,32.178466796875,32.6037483215332,284.9653200149536,273.68736996650694,0.014652105808258,0.0135723700523376,479.9151458740234,480.2964172363281,24.097442626953125,24.044897079467773,412635.5171203613,1241332.9124450684,1225158.5960388184,1221008.2054138184,12.162474632263184,12.163695335388184,685852.0030975342,430541.9445037842,308.4899429321289,268.8148952960968,303.1287092208862,308.6005500793457,7.017499923706055,35.32999801635742,30.09000015258789,0.0002182582092285,1997.513671875,9.063974380493164,9.169278144836426,8.496000289916992,2.650199770927429,1.655367910861969,0.7675556540489197,0.9125238358974456,0.8750811517238617,2.313838005065918,239.9226837158203,9.027213096618652,641.7618408203125,286.1728515625,2.4436612129211426,1.292691171169281,585.7318725585938,,30.99,28.1
2025-01-28 17:22:56+01:00,8.0,1185.5740966796875,60.036468505859375,4.9724321365356445,5.22492790222168,4.284487724304199,4.228133678436279,4.401060104370117,280.33788003921507,274.92552998065946,277.9656700134277,330.561075592041,323.2027572631836,305.77935256958006,33.26774978637695,32.178466796875,32.60874938964844,284.9603199005127,273.67236998081205,0.0146806182861328,0.0135666465759277,479.9146728515625,480.2862854003906,24.1241455078125,24.200368881225582,410308.5517883301,1239868.0686950684,1235595.6077575684,1227050.6858825684,12.163084983825684,12.185057640075684,687377.8820037842,434814.4054412842,308.48158111572263,268.53828754425047,303.1187099456787,308.6005500793457,7.014999866485596,35.31999969482422,30.09000015258789,0.0002185633850097,1963.4298095703125,9.205010414123535,9.234169006347656,8.496000289916992,2.571053266525269,1.6806364059448242,0.7709965109825134,0.9198421239852904,0.8763608336448669,2.290670871734619,239.990966796875,8.868396759033203,642.07861328125,286.1720886230469,2.444035530090332,1.2927676439285278,585.705078125,656.3466186523438,30.99,28.1
2025-01-28 17:22:58+01:00,8.0,1181.5224609375,60.12408065795898,4.988521575927734,5.23543643951416,4.27869987487793,4.215950012207031,4.424625396728516,280.4078797340393,274.9655299425125,277.9656700134277,330.561075592041,323.6927551269531,305.77935256958006,33.27774810791016,32.185150146484375,32.60874938964844,284.9603199005127,273.67236998081205,0.0146806182861328,0.0135666465759277,479.9146728515625,480.35650634765625,24.1241455078125,23.824769973754883,420303.0586242676,1260253.8108825684,1223876.8577575684,1220580.9593200684,12.165526390075684,12.145995140075684,682983.3507537842,431396.4366912842,308.3099540710449,269.2299777507782,303.1387084960937,308.6005500793457,7.014999866485596,35.32999801635742,30.06999969482422,0.0002186142476399,1991.86279296875,8.703874588012695,8.948254585266113,8.496000289916992,2.66318416595459,1.6764267683029177,0.7619919180870056,0.9023507237434388,0.8772410154342651,2.348583936691284,240.441650390625,9.327899932861328,643.2138671875,286.1434020996094,2.448460340499878,1.2924561500549316,585.485107421875,656.7109375,30.99,28.1
2025-01-28 17:23:00+01:00,8.0,1183.6966552734375,60.027252197265625,4.973422527313232,5.261287212371826,4.292762756347656,4.199488162994385,4.442557334899902,280.47787990570066,274.99552991390226,277.9456700325012,330.57107772827146,323.9627555847168,305.7693504333496,33.27774810791016,32.186614990234375,32.59874725341797,284.9603199005127,273.65236999988554,0.0147071704864501,0.0135978918075561,479.9046630859375,480.3484191894531,24.263858795166016,24.088706970214844,418395.7099914551,1251953.0296325684,1226440.3343200684,1232177.6390075684,12.167967796325684,12.147215843200684,674560.4991912842,413818.3116912842,308.0787986755371,268.6845859527588,303.1187099456787,308.6005500793457,6.989999771118164,35.32999801635742,30.06999969482422,0.0002185633850097,1963.518798828125,9.250865936279297,9.04857349395752,8.496000289916992,2.376907587051392,1.6443108320236206,0.7698168158531189,0.9217373728752136,0.8786835670471191,2.304886817932129,240.1002197265625,9.14603042602539,643.8536987304688,286.11749267578125,2.449459791183472,1.2925283908843994,585.5756225585938,656.3322143554688,30.99,28.1
2025-01-28 17:23:02+01:00,8.0,1184.1041259765625,60.0887451171875,4.983875751495361,5.242135047912598,4.269263744354248,4.213878154754639,4.432237148284912,280.54788007736204,274.97552993297575,277.9256700515747,330.5410789489746,324.1227554321289,305.78935089111326,33.27774810791016,32.1890869140625,32.60874938964844,284.9703201293945,273.6023699879646,0.0146431875228881,0.0135921411514282,479.8798522949219,480.3330993652344,24.19424057006836,23.94550895690918,413818.0732727051,1245117.0921325684,1221313.3811950684,1216674.7093200684,12.176512718200684,12.170409202575684,677978.4679412842,423095.6554412842,308.4564956665039,269.30498495101926,303.1487087249756,308.6005500793457,6.994999885559082,35.32999801635742,30.06999969482422,0.0002185633850097,2029.4617919921875,8.896657943725586,9.730233192443848,8.496000289916992,2.6689977645874023,1.7143031358718872,0.7531713843345642,0.909692883491516,0.8809884190559387,2.2569499015808105,240.2914428710937,8.626455307006836,644.0042724609375,286.1718444824219,2.4511032104492188,1.2925599813461304,585.4388427734375,656.5079345703125,30.99,28.1
2025-01-28 17:23:04+01:00,8.0,1181.535400390625,60.01694488525391,4.988521575927734,5.248494625091553,4.2814249992370605,4.215002536773682,4.434664249420166,280.58788003921507,274.97552993297575,277.9256700515747,330.5210784912109,324.1827568054199,305.77935256958006,33.26774978637695,32.17462158203125,32.588748931884766,284.9703201293945,273.61236997842786,0.014693636894226,0.0135991477966308,479.9151306152344,480.3146667480469,24.06787872314453,24.18819046020508,414581.0127258301,1250488.1858825684,1223144.4358825684,1231323.1468200684,12.153319358825684,12.117918968200684,676635.6945037842,425292.9210662842,308.2763313293457,268.78382911682127,303.1187099456787,308.6005500793457,6.989999771118164,35.32999801635742,30.049999237060547,0.0002178512912326,1992.352294921875,8.708473205566406,8.754648208618164,8.496000289916992,2.74427342414856,1.616383671760559,0.7678804993629456,0.9047685861587524,0.8750086426734924,2.234771013259888,240.01828002929688,8.902654647827148,643.3379516601562,286.14288330078125,2.448702573776245,1.2927091121673584,585.4091796875,656.1388549804688,30.99,28.1
2025-01-28 17:23:06+01:00,8.0,1182.8902587890625,60.05404472351074,4.986197710037232,5.260905742645264,4.287321329116821,4.2165608406066895,4.448877096176148,280.58788003921507,275.00552996397016,277.92066993713377,330.5260776519775,324.19275703430174,305.77935256958006,33.26774978637695,32.17462158203125,32.588748931884766,284.9703201293945,273.61236997842786,0.0147127976417541,0.013578293800354,479.9067840576172,480.3490905761719,24.07264709472656,24.246761322021484,416412.0674133301,1249938.8694763184,1225891.0179138184,1230163.4788513184,12.153319358825684,12.132567405700684,677978.4679412842,427734.3273162842,308.3496898651123,268.90004363059995,303.1187099456787,308.6005500793457,6.987500190734863,35.32999801635742,30.06999969482422,0.0002182073465983,2008.682373046875,8.8648042678833,8.722909450531006,8.496000289916992,2.7024506330490112,1.6366659998893738,0.7627138793468475,0.9087072014808656,0.8796940743923187,2.276148557662964,240.18899536132807,8.926370620727539,643.6179504394531,286.14317321777344,2.449310302734375,1.2925835251808169,585.479248046875,,30.99,28.1
2025-01-28 17:23:08+01:00,8.0,1184.2451171875,60.09114456176758,4.9838738441467285,5.273316860198975,4.293217658996582,4.218119144439697,4.463089942932129,280.58788003921507,275.0355299949646,277.91566982269285,330.5310768127441,324.2027572631836,305.77935256958006,33.26774978637695,32.17462158203125,32.588748931884766,284.9703201293945,273.61236997842786,0.0147319583892822,0.0135574398040771,479.8984375,480.3835144042969,24.0774154663086,24.30533218383789,418243.1221008301,1249389.5530700684,1228637.5999450684,1229003.8108825684,12.153319358825684,12.147215843200684,679321.2413787842,430175.7335662842,308.4230484008789,269.01625814437864,303.1187099456787,308.6005500793457,6.982500076293945,35.32999801635742,30.06999969482422,0.0002205470954047,1978.2470703125,9.021135330200195,8.691170692443848,8.496000289916992,2.660627841949463,1.6569483280181885,0.7575472593307495,0.9126458168029784,0.884379506111145,2.31752610206604,240.35971069335932,8.95008659362793,643.89794921875,286.1434631347656,2.449918031692505,1.292457938194275,585.54931640625,656.1702880859375,30.99,28.1
2025-01-28 17:23:10+01:00,8.0,1184.5589599609375,60.1973762512207,4.987503528594971,5.2413716316223145,4.297523021697998,4.21410083770752,4.42860221862793,280.50787963867185,275.0355299949646,277.91566982269285,330.5210784912109,323.30275573730466,305.77935256958006,33.27774810791016,32.18072509765625,32.59874725341797,284.9703201293945,273.64236997962,0.0147319583892822,0.0135574398040771,479.8984375,480.3799133300781,24.0774154663086,24.096784591674805,412902.5459289551,1253662.0140075684,1220703.0296325684,1209472.5608825684,12.158202171325684,12.136229515075684,681152.2960662842,425659.1320037842,308.3561538696289,268.3444231987,303.10870971679685,308.6005500793457,6.982500076293945,35.349998474121094,30.06999969482422,0.0002184616597493,2007.7032470703125,8.99532413482666,8.980474472045898,8.496000289916992,2.607815742492676,1.669583082199097,0.7629148960113525,0.9160093069076538,0.8818247318267822,2.2838149070739746,241.0289001464844,9.149272918701172,641.5838623046875,286.1418762207031,2.4421651363372803,1.2924078702926636,585.2832641601562,656.2440185546875,30.99,28.1
2025-01-28 17:23:12+01:00,8.0,1181.450439453125,60.05718612670898,4.99979305267334,5.1997551918029785,4.258455753326416,4.202252864837647,4.387183666229248,280.36787977218626,275.0355299949646,277.9256700515747,330.5210784912109,323.342756652832,305.7693504333496,33.26774978637695,32.180145263671875,32.59874725341797,284.9603199005127,273.65236999988554,0.0145929536819458,0.0135730762481689,479.9122924804688,480.348876953125,24.027347564697266,24.28180694580078,419540.1191711426,1254760.6468200684,1228637.5999450684,1223266.5061950684,12.158202171325684,12.117918968200684,687744.0929412842,429565.3820037842,308.25951995849607,269.29344525337217,303.10870971679685,308.55055084228513,6.989999771118164,35.32999801635742,30.049999237060547,0.0002184107971191,2017.803955078125,9.11422061920166,8.90347671508789,8.496000289916992,2.5139546394348145,1.6232421398162842,0.7681128978729248,0.9111974239349364,0.8690889477729797,2.361215829849243,240.41433715820312,8.578805923461914,642.464111328125,286.1445007324219,2.445785522460937,1.292527437210083,585.5980224609375,656.167724609375,30.99,28.1
2025-01-28 17:23:14+01:00,8.0,1182.91064453125,60.037742614746094,4.99548864364624,5.241639137268066,4.2801618576049805,4.22828483581543,4.436631679534912,280.3978799819946,275.01553001403806,277.9256700515747,330.51107635498045,323.6927551269531,305.7693504333496,33.26774978637695,32.17822265625,32.588748931884766,284.9603199005127,273.67236998081205,0.0146924076080322,0.0135928258895874,479.9075012207031,480.3556213378906,24.068832397460938,24.11385536193848,412978.8398742676,1262573.1468200684,1224609.2796325684,1224609.2796325684,12.163084983825684,12.139891624450684,691894.4835662842,422363.2335662842,308.30575408935545,268.71969785690305,303.1187099456787,308.580549621582,6.97499942779541,35.29999923706055,30.049999237060547,0.0002180038791232,1969.3033447265625,8.448202133178711,9.254233360290527,8.496000289916992,3.087646961212158,1.68800687789917,0.7560244202613831,0.8972500562667847,0.879614531993866,2.26695203781128,241.1928100585937,9.217676162719728,642.1282348632812,286.1434631347656,2.443987846374512,1.292457938194275,585.5128173828125,656.18212890625,30.99,28.1
2025-01-28 17:23:16+01:00,8.0,1182.385986328125,60.028228759765625,5.000136375427246,5.190431594848633,4.265550136566162,4.221858978271484,4.382534503936768,280.3878797531128,274.97552993297575,277.93566980361936,330.51107635498045,323.0227569580078,305.77935256958006,33.23774719238281,32.192352294921875,32.59874725341797,284.9703201293945,273.7123699426651,0.0146044864654541,0.0135562324523925,479.8750915527344,480.3641662597656,24.1084098815918,23.86698532104492,416030.5976867676,1235351.4671325684,1233398.3421325684,1233642.4827575684,12.163084983825684,12.127684593200684,692748.9757537842,433349.5616912842,308.68209686279295,268.8942326545715,303.098709487915,308.5705513000488,6.97499942779541,35.32999801635742,30.049999237060547,0.0002184616597493,2041.9207763671875,9.40126609802246,8.897150039672852,8.496000289916992,2.3374505043029785,1.700636863708496,0.7821996212005615,0.9204642176628112,0.8669580221176147,2.292244672775269,240.41433715820312,9.041437149047852,641.5455322265625,286.1429138183594,2.443487882614136,1.2924402952194214,585.5438232421875,656.5376586914062,30.99,28.1
2025-01-28 17:23:18+01:00,8.0,1182.1983032226562,60.0203800201416,4.996567726135254,5.201579332351685,4.266349792480469,4.216068744659424,4.394569396972656,280.45287981033323,274.985529923439,277.9406699180603,330.5010761260986,323.2227558135986,305.7743515014648,33.25274848937988,32.1923828125,32.59874725341797,284.9703201293945,273.72236996293066,0.014612256526947,0.0135750842094421,479.8715057373047,480.3486328125,24.089813232421875,23.812907218933105,415305.8052062988,1249999.9046325684,1231079.0061950684,1225707.9124450684,12.164916038513184,12.133788108825684,690368.6046600342,428832.9601287842,308.61110534667966,268.9668666362762,303.10370960235593,308.5705513000488,6.982500076293945,35.32999801635742,30.049999237060547,0.0002184616597493,1997.6917724609373,9.215870380401611,8.88557767868042,8.496000289916992,2.390014171600342,1.6724738478660583,0.769780308008194,0.914219170808792,0.8706080615520477,2.2985657453536987,240.61236572265625,9.137852668762209,642.1188049316406,286.1439666748047,2.4450979232788086,1.2924732565879822,585.5788269042969,,30.99,28.1
2025-01-28 17:23:20+01:00,8.0,1182.0106201171875,60.01253128051758,4.992999076843262,5.212727069854736,4.267149448394775,4.210278511047363,4.406604290008545,280.5178798675537,274.99552991390226,277.9456700325012,330.4910758972168,323.42275466918943,305.7693504333496,33.26774978637695,32.192413330078125,32.59874725341797,284.9703201293945,273.73236998319624,0.0146200265884399,0.0135939359664916,479.867919921875,480.3330993652344,24.07121658325196,23.75882911682129,414581.0127258301,1264648.3421325684,1228759.6702575684,1217773.3421325684,12.166747093200684,12.139891624450684,687988.2335662842,424316.3585662842,308.5401138305664,269.03950061798093,303.10870971679685,308.5705513000488,6.977499961853027,35.32999801635742,30.01999855041504,0.0002183599344889,2016.9140625,9.030474662780762,8.874005317687988,8.496000289916992,2.442577838897705,1.6443108320236206,0.7573609948158264,0.907974123954773,0.8742581009864807,2.304886817932129,240.81039428710932,9.234268188476562,642.6920776367188,286.14501953125,2.446707963943481,1.292506217956543,585.6138305664062,656.3450317382812,30.99,28.1
2025-01-28 17:23:22+01:00,8.0,1181.5108642578125,60.08268737792969,4.988346099853516,5.219213962554932,4.264641284942627,4.216094017028809,4.411220550537109,280.6678799629211,275.08552994728086,277.9756697654724,330.51107635498045,323.79275741577146,305.7693504333496,33.257747650146484,32.192413330078125,32.588748931884766,284.9703201293945,273.73236998319624,0.0146200265884399,0.0135939359664916,479.9165649414063,480.3664245605469,24.07121658325196,24.16021156311035,417709.0644836426,1243896.3890075684,1221679.5921325684,1227783.1077575684,12.145995140075684,12.130125999450684,676269.4835662842,421264.6007537842,308.53175201416013,269.0741933822632,303.098709487915,308.55055084228513,6.977499961853027,35.29999923706055,30.01999855041504,0.0002183599344889,1934.819091796875,8.920307159423828,9.160930633544922,8.496000289916992,2.607815742492676,1.6527361869812012,0.7658121585845947,0.906807541847229,0.8719399571418762,2.2800827026367188,240.7694396972656,8.724152565002441,643.1011962890625,286.1158447265625,2.446932315826416,1.2923800945281982,585.6260375976562,656.1190185546875,30.99,28.1
2025-01-28 17:23:24+01:00,8.0,1184.581787109375,60.15455627441406,4.974750518798828,5.225733280181885,4.269927024841309,4.201766014099121,4.413750648498535,280.6378797531128,275.1055299282074,277.9656700134277,330.4910758972168,324.0027565002441,305.7693504333496,33.26774978637695,32.1766357421875,32.60874938964844,284.9703201293945,273.722369992733,0.0146323862075805,0.013589991569519,479.9165649414063,480.3610229492188,24.10364151000977,24.04827308654785,424499.2256164551,1255981.3499450684,1226562.4046325684,1220580.9593200684,12.147215843200684,12.111815452575684,684326.1241912842,429443.3116912842,308.2637237548828,268.8709901809692,303.10870971679685,308.580549621582,6.989999771118164,35.32999801635742,30.049999237060547,0.000218817715115,2011.7523193359373,9.104387283325195,9.205010414123535,8.496000289916992,2.747554540634156,1.627456545829773,0.776143491268158,0.9107467532157898,0.8690725564956665,2.2811665534973145,239.8680725097656,8.972654342651367,643.2216186523438,286.0868835449219,2.449459791183472,1.2923911809921265,585.705078125,656.2135620117188,30.99,28.1
2025-01-28 17:23:26+01:00,8.0,1182.118408203125,60.17058563232422,4.987360000610352,5.248321533203125,4.283115386962891,4.21993350982666,4.440739154815674,280.5178798675537,275.15552988052366,277.9756697654724,330.51107635498045,324.1227554321289,305.7593521118164,33.257747650146484,32.18280029296875,32.588748931884766,284.9703201293945,273.7023699522018,0.0146844663619995,0.0135722589492797,479.8836669921875,480.3614501953125,24.066925048828125,24.34576416015625,417861.6523742676,1263061.4280700684,1231079.0061950684,1225829.9827575684,12.133788108825684,12.137450218200684,685180.6163787842,428344.6788787842,308.3141578674316,268.7896398544312,303.0887092590332,308.580549621582,6.977499961853027,35.32999801635742,30.03999900817871,0.0002186651272243,2000.2724609375,8.868221282958984,9.33346176147461,8.496000289916992,2.653886318206787,1.6443108320236206,0.7664890885353088,0.9082669019699096,0.8763923645019531,2.2432093620300293,240.91964721679688,9.234268188476562,643.7294311523438,286.0892639160156,2.4492428302764893,1.292334794998169,585.8355712890625,655.8276977539062,30.99,28.1
2025-01-28 17:23:28+01:00,8.0,1182.612548828125,60.15443420410156,4.989170789718628,5.252055168151856,4.288792848587036,4.221844911575317,4.444298267364502,280.50787987709043,275.15552988052366,277.9806698799133,330.5010761260986,324.14275588989256,305.74935188293455,33.257747650146484,32.18418884277344,32.59374809265137,284.9703201293945,273.7123699724674,0.0146955885887146,0.0135734400749206,479.8796081542969,480.3576354980469,24.04427528381348,24.16521453857422,413779.9263000488,1257812.4046325684,1227050.6858825684,1228759.6702575684,12.138060569763184,12.141112327575684,683715.7726287842,422241.1632537842,308.4229549407959,268.8070720672607,303.0887092590332,308.5755504608154,6.997499465942383,35.32999801635742,30.049999237060547,0.0002184616597493,1976.467041015625,9.102917671203612,9.1956787109375,8.496000289916992,2.6127965450286865,1.6569469571113586,0.7745511531829834,0.9168460667133332,0.8750166594982147,2.270618796348572,240.95379638671875,8.996520042419434,643.9299621582031,286.1029663085937,2.4504852294921875,1.2923704385757446,585.7378540039062,,30.99,28.1
2025-01-28 17:23:30+01:00,8.0,1183.106689453125,60.138282775878906,4.990981578826904,5.255788803100586,4.294470310211182,4.223756313323975,4.44785737991333,280.4978798866272,275.15552988052366,277.9856699943542,330.4910758972168,324.1627563476562,305.7393516540527,33.257747650146484,32.185577392578125,32.59874725341797,284.9703201293945,273.722369992733,0.0147067108154296,0.0135746212005615,479.8755493164063,480.3538208007813,24.021625518798828,23.984664916992188,409698.2002258301,1252563.3811950684,1223022.3655700684,1231689.3577575684,12.142333030700684,12.144774436950684,682250.9288787842,416137.6476287842,308.53175201416013,268.8245042800903,303.0887092590332,308.5705513000488,6.994999885559082,35.32999801635742,30.049999237060547,0.0002188685777452,1962.228515625,9.337614059448242,9.05789566040039,8.496000289916992,2.571706771850586,1.669583082199097,0.782613217830658,0.9254252314567566,0.8736409544944763,2.2980282306671143,240.98794555664065,8.758771896362305,644.1304931640625,286.1166687011719,2.4517276287078857,1.2924060821533203,585.64013671875,656.3001708984375,30.99,28.1
2025-01-28 17:23:32+01:00,8.0,1181.9964599609375,59.92612838745117,4.99677848815918,5.236709117889404,4.294378280639648,4.217698097229004,4.442161560058594,280.4678796768188,275.2155298233032,277.9756697654724,330.4710754394531,323.532755279541,305.7593521118164,33.26774978637695,32.18145751953125,32.568748474121094,284.95032062530515,273.7123699426651,0.0147281627655029,0.0135968532562255,479.8903503417969,480.3789978027344,24.14846420288086,24.210525512695312,409164.1426086426,1250976.4671325684,1226684.4749450684,1226318.2640075684,12.155760765075684,12.142333030700684,670654.2491912842,415527.2960662842,308.35197296142576,268.5558437347412,303.098709487915,308.580549621582,6.994999885559082,35.31999969482422,30.06999969482422,0.0002185633850097,2016.513427734375,8.797327041625977,9.074387550354004,8.496000289916992,2.7626333236694336,1.5937329530715942,0.7563706636428833,0.908677577972412,0.8852194547653198,2.184114933013916,240.49627685546875,9.427382469177246,641.6723022460938,286.11474609375,2.4432122707366943,1.2923457622528076,585.5031127929688,656.4678344726562,30.99,28.1
2025-01-28 17:23:34+01:00,8.0,1184.649658203125,60.13423156738281,5.000136375427246,5.242481231689453,4.301929473876953,4.229656219482422,4.434657573699951,280.4678796768188,275.15552988052366,277.9656700134277,330.4910758972168,323.1227554321289,305.7593521118164,33.26774978637695,32.18145751953125,32.568748474121094,284.9403203964233,273.67236998081205,0.0145955390930175,0.0135980253219604,479.8851013183594,480.42669677734375,24.09601211547852,24.07850646972656,415878.0097961426,1249877.8343200684,1222534.0843200684,1217773.3421325684,12.147215843200684,12.131346702575684,675292.9210662842,425292.9210662842,308.15024795532224,269.1030425071716,303.10870971679685,308.55055084228513,6.989999771118164,35.31999969482422,30.06999969482422,0.0002187668524848,1989.8160400390625,9.556256294250488,8.620247840881348,8.496000289916992,2.462578296661377,1.734303593635559,0.778165340423584,0.9329332113265992,0.8784468770027161,2.1191885471343994,240.7967529296875,8.946844100952148,641.9397583007812,286.0311584472656,2.443636894226074,1.2920889854431152,585.5011596679688,656.153076171875,30.99,28.1
2025-01-28 17:23:36+01:00,8.0,1180.879638671875,60.08585357666016,4.988521575927734,5.201250553131104,4.259588718414307,4.216803550720215,4.3966240882873535,280.57787981033323,275.0555299758911,277.9656700134277,330.4910758972168,323.5227569580078,305.7393516540527,33.257747650146484,32.178619384765625,32.588748931884766,284.9403203964233,273.67236998081205,0.0145955390930175,0.0135980253219604,479.8851013183594,480.4217529296875,24.09601211547852,24.22372817993164,418548.2978820801,1248046.7796325684,1215942.2874450684,1217773.3421325684,12.147215843200684,12.120360374450684,671874.9523162842,416381.7882537842,308.769441986084,269.2126683235168,303.098709487915,308.55055084228513,6.977499961853027,35.31999969482422,30.049999237060547,0.0002187668524848,2004.010009765625,9.034668922424316,9.052760124206545,8.496000289916992,2.6352455615997314,1.602165699005127,0.7733917832374573,0.9085218906402588,0.8676280975341797,2.2800827026367188,240.5782165527344,8.776081085205078,642.3626098632812,286.0036926269531,2.445615768432617,1.2920992374420166,585.5897216796875,655.993896484375,30.99,28.1
2025-01-28 17:23:38+01:00,8.0,1183.9864501953125,60.18219757080078,4.963157176971436,5.231274604797363,4.274557113647461,4.217225074768066,4.42053747177124,280.5678800582885,274.99552991390226,277.93566980361936,330.4710754394531,323.80275573730466,305.72934951782224,33.257747650146484,32.17279052734375,32.588748931884766,284.9403203964233,273.69236996173856,0.0146547183990478,0.0135903434753417,479.90228271484375,480.4523315429688,24.01399612426757,24.44715690612793,413589.1914367676,1250366.1155700684,1226318.2640075684,1224975.4905700684,12.138670921325684,12.120360374450684,685546.8273162842,430053.6632537842,308.3770584106445,269.14343109130857,303.0887092590332,308.55055084228513,6.97499942779541,35.279998779296875,30.06999969482422,0.0002180547417534,2031.3306884765625,8.669304847717285,8.972455978393555,8.496000289916992,2.869453430175781,1.6701003313064575,0.7678911089897156,0.9072723984718324,0.872967004776001,2.2816452980041504,240.5509033203125,9.094679832458496,642.7993774414062,286.0020446777344,2.4452145099639893,1.291963815689087,585.3997192382812,655.7762451171875,30.99,28.1
2025-01-28 17:23:40+01:00,8.0,1182.7316284179688,60.1507682800293,4.973011493682861,5.272937536239624,4.305244207382202,4.214473247528076,4.456327199935913,280.56287994384763,274.9805299282074,277.9406699180603,330.4660762786865,323.8827556610107,305.7343505859375,33.257747650146484,32.17205810546875,32.588748931884766,284.950320148468,273.6823699712753,0.0147584924697875,0.0135949974060058,479.9060974121094,480.4120635986328,24.04570579528809,24.19264411926269,413932.5141906738,1250427.1507263184,1224609.2796325684,1221130.2757263184,12.138060569763184,12.127684593200684,684448.1945037842,426513.6241912842,308.4293197631836,269.0449801921844,303.08370914459226,308.55055084228513,6.977499961853027,35.29999923706055,30.09000015258789,0.0002186142476399,1975.0877685546875,8.751419067382812,8.913230895996094,8.496000289916992,2.8226842880249023,1.6595652103424072,0.7676731944084167,0.9117032289505004,0.8784440457820892,2.2808640003204346,240.3733673095703,8.727159976959229,643.1423034667969,286.0453186035156,2.446828603744507,1.2921386361122131,585.5185241699219,,30.99,28.1
2025-01-28 17:23:42+01:00,8.0,1181.476806640625,60.11933898925781,4.982865810394287,5.314600467681885,4.335931301116943,4.211721420288086,4.492116928100586,280.5578798294067,274.9655299425125,277.9456700325012,330.4610771179199,323.9627555847168,305.7393516540527,33.257747650146484,32.17132568359375,32.588748931884766,284.9603199005127,273.67236998081205,0.0148622665405273,0.0135996513366699,479.909912109375,480.3717956542969,24.0774154663086,23.93813133239746,414275.8369445801,1250488.1858825684,1222900.2952575684,1217285.0608825684,12.137450218200684,12.135008811950684,683349.5616912842,422973.5851287842,308.48158111572263,268.9465292930603,303.07870903015134,308.55055084228513,6.987500190734863,35.29999923706055,30.06999969482422,0.0002182073465983,1955.95458984375,8.83353328704834,8.854005813598633,8.496000289916992,2.7759151458740234,1.649030089378357,0.7674552798271179,0.9161340594291688,0.8839210867881775,2.2800827026367188,240.19583129882807,8.359640121459961,643.4852294921875,286.0885925292969,2.4484426975250244,1.2923134565353394,585.6373291015625,656.324951171875,30.99,28.1
2025-01-28 17:23:44+01:00,8.0,1181.843994140625,60.07465744018555,4.965625762939453,5.301508903503418,4.3210129737854,4.215577602386475,4.477433681488037,280.57787981033323,274.9655299425125,277.9456700325012,330.4510787963867,324.06275405883787,305.72934951782224,33.23774719238281,32.17132568359375,32.588748931884766,284.95032062530515,273.69236996173856,0.0148086833953857,0.0135816688537597,479.9070434570313,480.3735961914063,24.10173416137696,24.14063262939453,416717.2431945801,1253784.0843200684,1227661.0374450684,1225707.9124450684,12.145995140075684,12.116698265075684,680664.0148162842,423583.9366912842,308.6111892700195,268.8245042800903,303.0887092590332,308.53055038452146,6.994999885559082,35.279998779296875,30.06999969482422,0.0002192246331108,1995.5560302734373,8.891363143920898,9.595658302307127,8.496000289916992,2.666194200515747,1.6321682929992676,0.7684534788131714,0.926361083984375,0.8851785659790039,2.1925606727600098,241.4522705078125,8.84954833984375,643.9755249023438,285.9754943847656,2.4515316486358643,1.2919193506240845,585.540771484375,656.2488403320312,30.99,28.1
2025-01-28 17:23:46+01:00,8.0,1184.39892578125,60.054481506347656,4.993299961090088,5.238048553466797,4.274834156036377,4.226067543029785,4.433209896087647,280.6278800010681,274.9655299425125,277.9756697654724,330.4510787963867,324.07275619506834,305.72934951782224,33.26774978637695,32.17132568359375,32.55875015258789,284.9103206634521,273.722369992733,0.0146459894180297,0.0135755739212036,479.8974914550781,480.4199523925781,24.150848388671875,23.87592506408692,417709.0644836426,1248168.8499450684,1222534.0843200684,1222778.2249450684,12.137450218200684,12.111815452575684,674194.2882537842,418823.1945037842,308.34778060913084,268.57339944839475,303.04870834350584,308.53055038452146,6.989999771118164,35.29999923706055,30.09000015258789,0.000219072028266,1994.799560546875,8.930306434631348,8.446642875671387,8.496000289916992,2.519381761550904,1.5937329530715942,0.7676370143890381,0.9073095321655272,0.8728076815605164,2.197218418121338,240.49627685546875,8.63029670715332,643.7897338867188,285.9778137207031,2.4502694606781006,1.2919917106628418,585.6948852539062,656.3904418945312,30.99,28.1
2025-01-28 17:23:48+01:00,8.0,1180.574462890625,60.01352691650391,5.006964206695557,5.233801364898682,4.273580074310303,4.213289260864258,4.439413070678711,280.6778797149658,275.01553001403806,277.9656700134277,330.42107620239256,324.0127548217773,305.71935119628904,33.257747650146484,32.169219970703125,32.588748931884766,284.9403203964233,273.73236998319624,0.0146459894180297,0.0135755739212036,479.8974914550781,480.4334411621094,24.150848388671875,23.90733528137207,422286.7012023926,1262451.0765075684,1229003.8108825684,1221069.2405700684,12.143553733825684,12.159422874450684,677856.3976287842,424316.3585662842,308.393782043457,268.9930151939392,303.07870903015134,308.53055038452146,7.002499580383301,35.279998779296875,30.06999969482422,0.000219072028266,2029.728759765625,8.741170883178711,9.076947212219238,8.496000289916992,2.8084537982940674,1.5520069599151611,0.7649509906768799,0.9012776613235474,0.8723593354225159,2.2843003273010254,241.0152587890625,9.234268188476562,643.3284301757812,285.9744873046875,2.4500598907470703,1.2919639348983765,585.4615478515625,655.8976440429688,30.99,28.1
