_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-28 17:23:50+01:00,8.0,1181.2886962890625,60.16426849365234,5.009291172027588,5.251641750335693,4.284102916717529,4.237125396728516,4.442118167877197,280.7178796768188,275.1455300092697,277.9456700325012,330.431078338623,323.98275604248045,305.72934951782224,33.257747650146484,32.165740966796875,32.568748474121094,284.95032062530515,273.722369992733,0.0146893901824951,0.0135607089996337,479.9523315429688,480.4253540039063,24.094104766845703,23.95771026611328,422668.1709289551,1245605.3733825684,1225952.0530700684,1222289.9436950684,12.142333030700684,12.142333030700684,680908.1554412842,433227.4913787842,308.527571105957,268.8535579681396,303.0887092590332,308.53055038452146,6.999999523162842,35.279998779296875,30.06999969482422,0.0002186651272243,1980.2493896484373,8.710824966430664,9.257511138916016,8.496000289916992,2.7106308937072754,1.616383671760559,0.7517097592353821,0.9029304385185242,0.8802878856658936,2.1407320499420166,241.99856567382807,8.695303916931152,643.731201171875,285.9774475097656,2.450260639190674,1.2919806241989136,585.8243408203125,656.2211303710938,30.99,28.1
2025-01-28 17:23:52+01:00,8.0,1180.77685546875,60.077247619628906,5.001295566558838,5.234479904174805,4.273876667022705,4.2286598682403564,4.425822973251343,280.70287981033323,275.1705299258232,277.9606698989868,330.431078338623,323.9977554321289,305.72435035705564,33.24774742126465,32.16853332519531,32.568748474121094,284.94532051086424,273.7423700034618,0.0146515226364135,0.0135787744522094,479.9342193603516,480.4278259277344,24.144887924194336,23.99095630645752,416259.4795227051,1248657.1311950684,1223693.7522888184,1222900.2952575684,12.132567405700684,12.125243186950684,676635.6945037842,425720.1671600342,308.4502243041992,268.98983969688413,303.0737089157104,308.53055038452146,6.999999523162842,35.29999923706055,30.06999969482422,0.0002193772210015,1959.51416015625,8.785068988800049,9.334744453430176,8.496000289916992,2.751631498336792,1.628491759300232,0.7651597261428833,0.9034004509449004,0.8723881244659424,2.178757786750793,241.3908233642578,8.878843784332275,643.3892211914062,286.00401306152344,2.4493582248687744,1.2919477224349976,585.8304138183594,,30.99,28.1
2025-01-28 17:23:54+01:00,8.0,1180.2650146484375,59.99022674560547,4.993299961090088,5.217318058013916,4.263650417327881,4.220194339752197,4.409527778625488,280.68787994384763,275.1955298423767,277.9756697654724,330.431078338623,324.0127548217773,305.71935119628904,33.23774719238281,32.17132568359375,32.568748474121094,284.9403203964233,273.76237001419065,0.014613655090332,0.0135968399047851,479.9161071777344,480.4302978515625,24.19567108154297,24.02420234680176,409850.7881164551,1251708.8890075684,1221435.4515075684,1223510.6468200684,12.122801780700684,12.108153343200684,672363.2335662842,418212.8429412842,308.3728775024414,269.12612142562864,303.0587085723877,308.53055038452146,6.994999885559082,35.279998779296875,30.06999969482422,0.0002194280836317,1994.62158203125,8.859313011169434,9.411977767944336,8.496000289916992,2.7926321029663086,1.6405998468399048,0.7786096930503845,0.9038704633712769,0.8644883632659912,2.2167835235595703,240.7830810546875,9.062383651733398,643.0472412109375,286.03057861328125,2.448455810546875,1.2919148206710815,585.8364868164062,656.1304931640625,30.99,28.1
2025-01-28 17:23:56+01:00,8.0,1177.683349609375,59.96700668334961,5.01378345489502,5.250778675079346,4.284331798553467,4.231482028961182,4.431499004364014,280.6778797149658,275.1455300092697,277.9956697463989,330.431078338623,324.0027565002441,305.72934951782224,33.23774719238281,32.163909912109375,32.568748474121094,284.9403203964233,273.76237001419065,0.0146835327148437,0.0135768394470214,479.9456481933594,480.4954833984375,24.087905883789062,24.381202697753903,418777.1797180176,1255859.2796325684,1221191.3108825684,1229247.9515075684,12.148436546325684,12.106932640075684,678588.8195037842,427123.9757537842,308.5902847290039,269.37978091239927,303.07870903015134,308.53055038452146,6.989999771118164,35.279998779296875,30.06999969482422,0.0002193772210015,2009.30517578125,8.78270435333252,8.877755165100098,8.496000289916992,2.927001953125,1.706951379776001,0.7631148099899292,0.901024580001831,0.8729454874992371,2.230551481246948,240.3323974609375,8.699145317077637,643.200927734375,285.9456787109375,2.4467618465423584,1.2917720079421997,585.546630859375,655.6442260742188,30.99,28.1
2025-01-28 17:23:58+01:00,8.0,1181.9947509765625,60.09999084472656,4.984025478363037,5.241594314575195,4.3115763664245605,4.217975616455078,4.43595552444458,280.6578797340393,275.1255300283432,277.9956697463989,330.431078338623,323.342756652832,305.72934951782224,33.257747650146484,32.163909912109375,32.568748474121094,284.9403203964233,273.7823699951172,0.0147537746429443,0.0135510673522949,479.949462890625,480.4811096191406,24.14846420288086,24.2561264038086,417098.7129211426,1239135.6468200684,1215209.8655700684,1223998.9280700684,12.147215843200684,12.115477561950684,684936.4757537842,427246.0460662842,308.54847564697263,268.8709901809692,303.0887092590332,308.53055038452146,6.9800004959106445,35.279998779296875,30.06999969482422,0.0002188685777452,2004.7666015625,9.28416919708252,8.512470245361328,8.496000289916992,2.515181541442871,1.5699915885925293,0.7778828740119934,0.923652708530426,0.8764044046401978,2.2167835235595703,242.1078186035156,9.196975708007812,641.053955078125,285.9468994140625,2.4407408237457275,1.2918100357055664,585.5352783203125,655.8145751953125,30.99,28.1
2025-01-28 17:24:00+01:00,8.0,1184.3133544921875,60.03955841064453,4.965824604034424,5.243066787719727,4.310517311096191,4.19940996170044,4.435815334320068,280.6078800201416,275.1055299282074,278.02566995620725,330.42107620239256,323.0127548217773,305.71935119628904,33.21774673461914,32.154815673828125,32.568748474121094,284.92031993865965,273.7723700046539,0.0147537746429443,0.0135510673522949,479.949462890625,480.4599914550781,24.14846420288086,24.00555992126465,414581.0127258301,1273559.4749450684,1217285.0608825684,1225463.7718200684,12.148436546325684,12.117918968200684,672485.3038787842,423950.1476287842,308.2301010131836,269.28190579414365,303.0587085723877,308.4905494689941,6.987500190734863,35.2599983215332,30.06999969482422,0.0002195806715223,2004.232666015625,8.406564712524414,9.080474853515623,8.496000289916992,2.9253451824188232,1.6226487159729004,0.7731380462646484,0.9189270734786988,0.8765327334403992,2.108435869216919,241.9439392089844,9.288415908813477,641.3448486328125,285.9736633300781,2.440948724746704,1.291861891746521,585.3429565429688,655.69970703125,30.99,28.1
2025-01-28 17:24:02+01:00,8.0,1182.6818237304688,60.07479095458984,4.966977596282959,5.230669736862183,4.292097330093384,4.2027435302734375,4.426832675933838,280.61788001060484,275.1155299782753,278.02066984176633,330.41607704162595,323.2177547454834,305.71435203552244,33.21774673461914,32.16328430175781,32.55874824523926,284.9303201675415,273.7723700046539,0.0146962633132934,0.0135575366020202,479.9256286621094,480.4478454589844,24.1243839263916,24.09825038909912,417594.6235656738,1258300.6858825684,1218994.0452575684,1224792.3851013184,12.147215843200684,12.131346702575684,674072.2179412842,427612.2570037842,308.3349365234375,268.9832458734512,303.0587085723877,308.4905494689941,6.997499465942383,35.279998779296875,30.06999969482422,0.0002182582092285,2025.0123291015625,8.62983226776123,9.266226291656494,8.496000289916992,2.737059712409973,1.656374752521515,0.764094203710556,0.9112594425678252,0.8765978217124939,2.1647207736968994,241.76638793945312,9.10840654373169,642.0372314453125,285.9752197265625,2.4438396692276,1.2919105887413025,585.5714416503906,,30.99,28.1
2025-01-28 17:24:04+01:00,8.0,1181.05029296875,60.11002349853516,4.968130588531494,5.218272686004639,4.273677349090576,4.206077098846436,4.417850017547607,280.6278800010681,275.1255300283432,278.0156697273254,330.4110778808593,323.42275466918943,305.70935287475584,33.21774673461914,32.1717529296875,32.54874801635742,284.9403203964233,273.7723700046539,0.0146387519836425,0.0135640058517456,479.90179443359375,480.4356994628906,24.100303649902344,24.1909408569336,420608.2344055176,1243041.8968200684,1220703.0296325684,1224120.9983825684,12.145995140075684,12.144774436950684,675659.1320037842,431274.3663787842,308.4397720336914,268.6845859527588,303.0587085723877,308.4905494689941,7.0,35.2599983215332,30.06999969482422,0.0002190211656358,2015.668212890625,8.853099822998047,9.451977729797363,8.496000289916992,2.548774242401123,1.6901007890701294,0.7550503611564636,0.903591811656952,0.8766629099845886,2.22100567817688,241.58883666992188,8.928397178649902,642.7296142578125,285.9767761230469,2.446730613708496,1.291959285736084,585.7999267578125,655.9226684570312,30.99,28.1
2025-01-28 17:24:06+01:00,8.0,1182.8009033203125,60.0760612487793,4.940614223480225,5.271085739135742,4.3096184730529785,4.208141803741455,4.4595818519592285,280.57787981033323,275.1455300092697,278.02566995620725,330.42107620239256,323.73275604248045,305.71935119628904,33.21774673461914,32.1534423828125,32.55875015258789,284.9403203964233,273.7823699951172,0.014762017250061,0.0135823059082031,479.9385070800781,480.4725646972656,24.08409118652344,24.06342124938965,415954.3037414551,1258666.8968200684,1229614.1624450684,1221069.2405700684,12.142333030700684,12.120360374450684,682006.7882537842,429443.3116912842,308.46485748291013,268.63777055740354,303.0887092590332,308.5005516052246,7.007499694824219,35.23999786376953,30.049999237060547,0.0002187668524848,1964.3197021484373,8.85464859008789,8.974515914916992,8.496000289916992,2.953685760498047,1.6057732105255127,0.7611835598945618,0.91019606590271,0.8807526230812073,2.226781845092773,240.3187561035156,8.854928970336914,642.9883422851562,285.9175109863281,2.4484405517578125,1.2918832302093506,585.5809936523438,656.0963745117188,30.99,28.1
2025-01-28 17:24:08+01:00,8.0,1180.7958984375,60.02664566040039,4.9886627197265625,5.267094612121582,4.3059587478637695,4.225826740264893,4.461682796478272,280.5278800964355,275.1455300092697,278.0356701850891,330.4010757446289,323.9127563476562,305.71935119628904,33.23774719238281,32.175201416015625,32.568748474121094,284.95032062530515,273.8223699569702,0.0147496242523193,0.013549536705017,479.8831787109375,480.4509887695313,24.12557601928711,24.16744041442871,412368.4883117676,1257934.4749450684,1224975.4905700684,1230102.4436950684,12.175292015075684,12.141112327575684,672363.2335662842,420288.0382537842,308.1292327880859,268.95815076828,303.0887092590332,308.53055038452146,6.994999885559082,35.279998779296875,30.049999237060547,0.0002187668524848,2034.66796875,8.940874099731445,9.493690490722656,8.945600509643555,2.834403276443481,1.7500967979431152,0.7701640129089355,0.912411630153656,0.877041757106781,2.204115390777588,240.7284545898437,9.216976165771484,643.1990356445312,285.97576904296875,2.4475903511047363,1.291927695274353,585.6812133789062,655.9160766601562,30.99,28.1
2025-01-28 17:24:10+01:00,8.0,1182.37646484375,60.17043685913086,4.92460823059082,5.2193121910095215,4.285252094268799,4.155017852783203,4.403666973114014,280.5278800964355,275.1055299282074,278.0556701660156,330.4010757446289,323.07275619506834,305.72934951782224,33.257747650146484,32.175201416015625,32.568748474121094,285.07032051086424,273.83236994743345,0.0146722755432128,0.0142942724227905,479.9227600097656,480.4383850097656,24.08885955810547,24.09047508239746,418319.4160461426,1251342.6780700684,1221801.6624450684,1229003.8108825684,12.153319358825684,12.109374046325684,703979.4445037842,429199.1710662842,308.6446365356445,268.3031662940979,303.098709487915,308.53055038452146,7.002500057220459,35.279998779296875,30.06999969482422,0.0002187668524848,2025.501708984375,9.047682762145996,9.405922889709473,8.945600509643555,2.552971839904785,1.603735089302063,0.7571624517440796,0.9092109799385072,0.8747370839118958,2.2563302516937256,241.0152587890625,8.637243270874023,641.7024536132812,285.9762878417969,2.442042112350464,1.291953682899475,585.9171142578125,656.0015869140625,30.99,28.1
2025-01-28 17:24:12+01:00,8.0,1183.9656982421875,60.062156677246094,4.965741157531738,5.227022171020508,4.283921241760254,4.192142486572266,4.412719249725342,280.4478796958923,275.06552996635435,278.0756701469421,330.3810752868652,323.2027572631836,305.72934951782224,33.257747650146484,32.1627197265625,32.59874725341797,285.4703201293945,273.8523699879646,0.0146722755432128,0.0142942724227905,479.9227600097656,480.4276123046875,24.08885955810547,24.03546524047852,412902.5459289551,1239379.7874450684,1217651.2718200684,1218139.5530700684,12.122801780700684,12.115477561950684,691650.3429412842,421020.4601287842,308.116625213623,269.1780497074127,303.10870971679685,308.53055038452146,6.994999885559082,35.25,30.06999969482422,0.0002186142476399,1982.963623046875,9.618623733520508,9.417613983154297,8.945600509643555,2.330069065093994,1.5784293413162231,0.7553731203079224,0.9069656133651732,0.8752477765083313,2.2543015480041504,240.60552978515625,9.552494049072266,642.2796630859375,285.9778747558594,2.445386409759521,1.2919936180114746,586.0150756835938,656.0606689453125,30.99,28.1
2025-01-28 17:24:14+01:00,8.0,1183.04345703125,60.09033393859863,4.957776069641113,5.216617584228516,4.271340131759644,4.189210414886475,4.407924175262451,280.4328798294067,275.0605299711227,278.0756701469421,330.39107551574705,323.3977569580078,305.72934951782224,33.26274871826172,32.15827941894531,32.59874725341797,285.615320110321,273.842369967699,0.0146354460716247,0.0145065450668334,479.949951171875,480.428955078125,24.082183837890625,24.044641494750977,415954.3037414551,1242980.8616638184,1222167.8733825684,1223449.6116638184,12.131957054138184,12.115477561950684,696960.4015350342,422424.2687225342,308.3241886138916,268.87865045070646,303.10370960235593,308.53055038452146,7.002500057220459,35.2599983215332,30.049999237060547,0.0002180038791232,2013.977294921875,9.19608449935913,9.20238208770752,8.945600509643555,2.5158101320266724,1.5818641185760498,0.7557730376720428,0.9022453427314758,0.8730070888996124,2.221874833106994,241.54786682128903,9.15735960006714,642.4953002929688,285.99095153808594,2.445698976516724,1.2920098304748535,585.8567199707031,,30.99,28.1
2025-01-28 17:24:16+01:00,8.0,1182.1212158203125,60.11851119995117,4.949810981750488,5.206212997436523,4.258759021759033,4.186278343200684,4.4031291007995605,280.4178799629211,275.0555299758911,278.0756701469421,330.4010757446289,323.592756652832,305.72934951782224,33.26774978637695,32.153839111328125,32.59874725341797,285.76032009124754,273.83236994743345,0.0145986166000366,0.0147188177108764,479.9771423339844,480.4302978515625,24.07550811767578,24.05381774902344,419006.0615539551,1246581.9358825684,1226684.4749450684,1228759.6702575684,12.141112327575684,12.115477561950684,702270.4601287842,423828.0773162842,308.53175201416013,268.5792511940002,303.098709487915,308.53055038452146,6.997499942779541,35.25,30.06999969482422,0.000218817715115,1999.51611328125,8.773545265197754,8.987150192260742,8.945600509643555,2.7015511989593506,1.5852988958358765,0.7561729550361633,0.8975250720977783,0.8707664012908936,2.189448118209839,242.49020385742188,8.762225151062012,642.7109375,286.0040283203125,2.446011543273926,1.2920260429382324,585.6983642578125,655.99365234375,30.99,28.1
2025-01-28 17:24:18+01:00,8.0,1181.901123046875,60.02433395385742,4.952062129974365,5.274473667144775,4.304675579071045,4.183990001678467,4.454934120178223,280.3878797531128,275.08552994728086,278.04566993713377,330.371076965332,323.81275405883787,305.7593521118164,33.23774719238281,32.170562744140625,32.60874938964844,285.9603199005127,273.83236994743345,0.0147461910247802,0.0146713199615478,479.9442138671875,480.4186096191406,24.094581604003903,24.05283164978028,423507.4043273926,1252807.5218200684,1222167.8733825684,1223266.5061950684,12.125243186950684,12.117918968200684,703735.3038787842,429809.5226287842,308.25951995849607,268.9116648674011,303.0887092590332,308.4905494689941,7.00999927520752,35.23999786376953,30.06999969482422,0.0002194789462619,2032.843505859375,9.19601821899414,9.087257385253906,8.945600509643555,2.528773784637451,1.598429799079895,0.7598711848258972,0.910657525062561,0.8791607618331909,2.169893264770508,241.2201232910156,9.144004821777344,643.7162475585938,286.0324401855469,2.451329469680786,1.2921289205551147,585.807861328125,656.461669921875,30.99,28.1
2025-01-28 17:24:20+01:00,8.0,1181.1256103515625,60.11195373535156,4.941785335540772,5.241806507110596,4.281944274902344,4.168971538543701,4.422074317932129,280.2478798866272,275.0555299758911,278.0756701469421,330.371076965332,323.9627555847168,305.7593521118164,33.257747650146484,32.165283203125,32.59874725341797,286.0403198242187,273.81236996650694,0.014668999671936,0.0146340579986572,479.96331787109375,480.4073486328125,24.126052856445312,24.071191787719727,414809.8945617676,1242309.4749450684,1220825.0999450684,1229492.0921325684,12.122801780700684,12.144774436950684,705200.1476287842,424438.4288787842,308.6862548828125,269.1780497074127,303.098709487915,308.5005516052246,7.009999752044678,35.25,30.06999969482422,0.0002188685777452,1995.4224853515625,8.87155532836914,8.72750186920166,8.945600509643555,2.777557134628296,1.5857727527618408,0.766084611415863,0.9041045904159546,0.8691432476043701,2.189448118209839,242.23074340820312,8.918008804321289,643.5281372070312,286.0324401855469,2.4489634037017822,1.2921289205551147,585.7449340820312,655.969970703125,30.99,28.1
2025-01-28 17:24:22+01:00,8.0,1182.062255859375,60.15208053588867,4.955547332763672,5.253749847412109,4.28987979888916,4.206124782562256,4.442592144012451,280.22787990570066,275.06552996635435,278.0356701850891,330.371076965332,324.0127548217773,305.7593521118164,33.257747650146484,32.182891845703125,32.60874938964844,286.1303199768066,273.8023699760437,0.014692997932434,0.0146501064300537,479.8908081054688,480.3385009765625,24.0936279296875,24.297576904296875,417480.1826477051,1248412.9905700684,1219360.2561950684,1227905.1780700684,12.152098655700684,12.116698265075684,705932.5695037842,429443.3116912842,308.6237319946289,269.6831914424896,303.098709487915,308.53055038452146,7.014999866485596,35.25,30.049999237060547,0.0002194789462619,1987.679931640625,9.064053535461426,9.250044822692873,8.945600509643555,2.570094347000122,1.6837961673736572,0.7688623666763306,0.9129081964492798,0.8744238018989563,2.142994403839112,241.2474365234375,8.740684509277344,643.6843872070312,286.1161193847656,2.4497883319854736,1.2924376726150513,585.7268676757812,656.1066284179688,30.99,28.1
