_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-30 14:15:38+01:00,8.0,1452.3699951171875,75.23523712158203,4.6749653816223145,4.772149085998535,3.747660160064697,3.219417095184326,3.2863426208496094,280.33788003921507,279.4855298042297,281.84567012786863,345.9310821533203,335.98275604248045,304.9393486022949,32.02774810791016,30.938873291015625,31.318748474121094,279.24031963348386,276.1523701190948,0.0123657846450805,0.0115063562393188,482.2440185546875,481.6959533691406,22.21822738647461,21.29247283935547,294494.4381713867,1209228.4202575684,1188842.6780700684,1202270.4124450684,11.829833030700684,11.857909202575684,574706.9835662842,303100.5620956421,307.2856086730957,258.5094512939453,302.8787101745605,307.9005493164062,7.042499542236328,34.71999740600586,29.939998626708984,0.0002229377068413,2932.86376953125,23.426326751708984,23.63024139404297,7.716799736022949,2.163986921310425,1.8127107620239256,0.7974144220352173,0.9105851650238036,0.7928175330162048,2.458724021911621,276.1411437988281,23.17887115478516,669.7598266601562,283.8254089355469,2.533237934112549,1.285072922706604,596.581787109375,689.9895629882812,30.99,23.23
2025-01-30 14:15:40+01:00,8.0,1454.25927734375,75.1795654296875,4.664608478546143,4.76402473449707,3.745084285736084,3.2127981185913086,3.2812724113464355,280.36787977218626,279.5055297851562,281.8356698989868,345.9310821533203,336.0027565002441,304.9393486022949,32.05774688720703,30.929351806640625,31.318748474121094,279.2303198814392,276.1523701190948,0.0123512382507324,0.011526780128479,482.2340087890625,481.7304992675781,22.27163314819336,21.548263549804688,293350.0289916992,1222289.9436950684,1197875.8811950684,1190429.5921325684,11.848143577575684,11.807860374450684,586547.8038787842,313476.5386581421,307.51581420898435,258.51698722839353,302.8687099456787,307.890550994873,7.044999599456787,34.71999740600586,29.92999839782715,0.0002219712999131,2934.33203125,22.705127716064453,23.28849029541016,7.716799736022949,2.647400379180908,1.709646224975586,0.8107972741127014,0.9146130084991456,0.7890626192092896,2.483020305633545,274.99395751953125,23.07165908813477,669.4346313476562,283.8241577148437,2.530688524246216,1.2850289344787598,596.5460815429688,689.591552734375,30.99,23.23
2025-01-30 14:15:42+01:00,8.0,1452.1864013671875,75.2583236694336,4.676577568054199,4.768149614334106,3.748121619224548,3.22135865688324,3.284435629844665,280.3928798675537,279.5155297756195,281.8356698989868,345.9410804748535,336.01275672912595,304.9293493270874,32.05274772644043,30.923141479492188,31.313748359680176,279.2303198814392,276.1423701286316,0.012365126132965,0.0115088877677917,482.25880432128906,481.73541259765625,22.283077239990234,21.57266426086425,295409.95359420776,1218261.6233825684,1196227.9319763184,1194763.0882263184,11.854857444763184,11.815184593200684,581787.0616912842,310913.0620956421,307.54554214477537,258.45293226242063,302.8737100601196,307.8855499267578,7.049999713897705,34.68000030517578,29.939998626708984,0.0002221238878038,2995.78125,22.98680019378662,23.46572780609131,7.716799736022949,2.4691778421401978,1.726834058761597,0.8089313805103302,0.9110379815101624,0.7896580994129181,2.4493331909179688,274.7959289550781,22.889537811279297,669.5082092285156,283.8100128173828,2.5311946868896484,1.28497713804245,596.5097351074219,,30.99,23.23
2025-01-30 14:15:44+01:00,8.0,1450.113525390625,75.33708190917969,4.688546657562256,4.772274494171143,3.7511589527130127,3.229919195175171,3.2875988483428955,280.4178799629211,279.52552976608274,281.8356698989868,345.9510787963867,336.0227569580078,304.91935005187986,32.04774856567383,30.91693115234375,31.30874824523925,279.2303198814392,276.1323701381683,0.0123790140151977,0.0114909954071044,482.2835998535156,481.7403259277344,22.29452133178711,21.597064971923828,297469.8781967163,1214233.3030700684,1194579.9827575684,1199096.5843200684,11.861571311950684,11.822508811950684,577026.3195037842,308349.5855331421,307.5752700805664,258.38887729644773,302.8787101745605,307.88054885864256,7.047499656677246,34.68000030517578,29.959999084472656,0.0002222256130642,2994.80224609375,23.26847267150879,23.64296531677246,7.716799736022949,2.290955305099488,1.7440218925476074,0.807065486907959,0.9074629545211792,0.7902535796165466,2.4156460762023926,274.597900390625,22.707416534423828,669.581787109375,283.7958679199219,2.531700849533081,1.28492534160614,596.473388671875,689.6367797851562,30.99,23.23
2025-01-30 14:15:46+01:00,8.0,1452.703857421875,75.16848754882812,4.627452850341797,4.766785144805908,3.741544723510742,3.1813666820526123,3.2771575450897217,280.4178799629211,279.5655302047729,281.84567012786863,345.9510787963867,336.0027565002441,304.909349822998,32.05774688720703,30.91693115234375,31.298748016357425,279.2303198814392,276.1323701381683,0.0123560104370117,0.0114832534790039,482.2721557617188,481.7752990722656,22.24159240722656,21.449562072753903,299072.0510482788,1225097.5608825684,1185302.6390075684,1186035.0608825684,11.839598655700684,11.833495140075684,576660.1085662842,306884.7417831421,307.6432250976562,258.6742757797241,302.848709487915,307.8505500793457,7.044999599456787,34.66999816894531,30.0,0.0002225308057996,3042.1904296875,22.67730712890625,22.72911071777344,7.716799736022949,2.606642723083496,1.745428204536438,0.7855581641197205,0.8867661952972412,0.7919322848320007,2.6074581146240234,273.9013977050781,23.141393661499023,669.6502685546875,283.7130126953125,2.532217502593994,1.2846860885620115,596.5371704101562,689.8858642578125,30.99,23.23
2025-01-30 14:15:48+01:00,8.0,1455.40380859375,75.10093688964844,4.64016580581665,4.768088817596436,3.7455592155456543,3.1927828788757324,3.280803680419922,280.3978799819946,279.58553018569944,281.8356698989868,345.9810775756836,336.0227569580078,304.91935005187986,32.04774856567383,30.91839599609375,31.30874824523925,279.2203196525573,276.1523701190948,0.0123560104370117,0.0114832534790039,482.2721557617188,481.7942810058594,22.24159240722656,21.714099884033203,294494.4381713867,1224243.0686950684,1197753.8108825684,1195068.2640075684,11.860350608825684,11.815184593200684,584960.8898162842,303832.9839706421,307.39661636352537,258.689231300354,302.8687099456787,307.8505500793457,7.042500019073486,34.64999771118164,30.01999855041504,0.0002225308057996,2985.947509765625,23.25347900390625,23.416467666625977,7.716799736022949,2.2910232543945312,1.7525383234024048,0.795907735824585,0.9048147797584534,0.7921262383460999,2.4658350944519043,273.1092834472656,23.23860549926757,669.3667602539062,283.7119140625,2.530273914337158,1.28464674949646,596.4593505859375,689.5848388671875,30.99,23.23
2025-01-30 14:15:50+01:00,8.0,1454.2992553710938,75.14838790893555,4.632866382598877,4.762171268463135,3.7400972843170166,3.187690496444702,3.2766600847244263,280.3928798675537,279.58553018569944,281.82566967010496,346.0060791015625,336.0277561187744,304.91434993743894,32.03774833679199,30.91845703125,31.313748359680176,279.215319776535,276.1423701286316,0.0123417863845825,0.0114868307113647,482.2754821777344,481.7986907958984,22.236108779907227,21.75586700439453,293693.35174560547,1224548.2444763184,1198425.1976013184,1198974.5140075684,11.840209007263184,11.817015647888184,584350.5382537842,302673.3160018921,307.3496517181396,258.78631296157835,302.8737100601196,307.8505500793457,7.022500038146973,34.63999938964844,30.01000022888184,0.0002221238878038,3040.455078125,23.09280300140381,23.05558586120605,7.716799736022949,2.353703737258911,1.7797224521636963,0.7938479483127594,0.8991387188434601,0.7911407947540283,2.49945867061615,273.1775665283203,23.40310573577881,669.4377746582031,283.6990051269531,2.530001282691956,1.2846375703811646,596.474609375,,30.99,23.23
2025-01-30 14:15:52+01:00,8.0,1453.1947021484375,75.19583892822266,4.625566959381104,4.756253719329834,3.734635353088379,3.182598114013672,3.2725164890289307,280.3878797531128,279.58553018569944,281.8156694412231,346.0310806274414,336.032755279541,304.909349822998,32.02774810791016,30.91851806640625,31.318748474121094,279.2103199005127,276.1323701381683,0.0123275623321533,0.0114904079437255,482.27880859375,481.8031005859375,22.23062515258789,21.79763412475586,292892.2653198242,1224853.4202575684,1199096.5843200684,1202880.7640075684,11.820067405700684,11.818846702575684,583740.1866912842,301513.6480331421,307.3026870727539,258.8833946228027,302.8787101745605,307.8505500793457,7.019999980926514,34.630001068115234,30.01999855041504,0.0002228359815809,3043.391845703125,22.932126998901367,22.694704055786133,7.716799736022949,2.416384220123291,1.806906580924988,0.7917881608009338,0.8934626579284668,0.7901553511619568,2.5330822467803955,273.245849609375,23.56760597229004,669.5087890625,283.68609619140625,2.529728651046753,1.2846283912658691,596.4898681640625,689.5365600585938,30.99,23.23
2025-01-30 14:15:54+01:00,8.0,1454.0870361328125,75.08356475830078,4.5953779220581055,4.749443054199219,3.728715181350708,3.1684353351593018,3.274660587310791,280.3578800201416,279.5655302047729,281.8056701660156,346.0310806274414,336.07275619506834,304.8993495941162,32.007747650146484,30.91357421875,31.25874900817871,279.2103199005127,276.1123699188232,0.0123046798706054,0.0115102100372314,482.2359008789063,481.7442932128906,22.28689193725586,21.356121063232425,296249.1750717163,1212036.0374450684,1191528.2249450684,1194579.9827575684,11.849364280700684,11.838377952575684,579833.9366912842,305786.1089706421,307.2514518737793,259.44501438140867,302.8887084960937,307.8405517578125,7.012499809265137,34.619998931884766,30.049999237060547,0.0002221238878038,2974.779296875,22.805814743041992,23.774803161621094,7.716799736022949,2.47463607788086,1.768241286277771,0.7918993234634399,0.901375949382782,0.7921972870826721,2.37969970703125,272.97271728515625,23.17130470275879,669.6298828125,283.713623046875,2.531778335571289,1.284708023071289,596.531005859375,689.8700561523438,30.99,23.23
2025-01-30 14:15:56+01:00,8.0,1453.314208984375,75.22195434570312,4.596430778503418,4.771271705627441,3.745513439178467,3.159651517868042,3.279839515686035,280.29788007736204,279.5355299949646,281.8156694412231,346.0310806274414,336.032755279541,304.8993495941162,32.007747650146484,30.89056396484375,31.288747787475582,279.2203196525573,276.06236996650694,0.0123647546768188,0.0114832820892333,482.2854919433594,481.7928771972656,22.190570831298828,21.686260223388672,294036.6744995117,1214965.7249450684,1191162.0140075684,1194824.1233825684,11.854247093200684,11.818846702575684,579345.6554412842,303588.8433456421,307.1146415710449,258.30598106384275,302.8787101745605,307.8505500793457,7.0,34.619998931884766,30.03999900817871,0.0002216152445475,2982.07666015625,23.086206436157227,23.006460189819336,7.716799736022949,2.3494131565093994,1.7553470134735107,0.7907549738883972,0.9028347730636596,0.7936940789222717,2.5086441040039062,273.42340087890625,23.01670455932617,669.4530029296875,283.6581115722656,2.53044867515564,1.2845383882522583,596.659423828125,689.7192993164062,30.99,23.23
2025-01-30 14:15:58+01:00,8.0,1454.2442626953125,75.00802612304688,4.580842971801758,4.782132625579834,3.7560782432556152,3.1512787342071533,3.288788080215454,280.25787963867185,279.4555300712585,281.8056701660156,346.0810836791992,336.05275573730466,304.909349822998,32.007747650146484,30.88946533203125,31.25874900817871,279.2203196525573,276.06236996650694,0.0123881702423095,0.0115069780349731,482.3126831054688,481.7283020019531,22.25017547607422,21.43728446960449,293655.2047729492,1216064.3577575684,1190307.5218200684,1190063.3811950684,11.838377952575684,11.865233421325684,586669.8741912842,302368.1402206421,307.3880790710449,258.283373260498,302.8887084960937,307.8505500793457,6.989999771118164,34.619998931884766,30.049999237060547,0.0002214626566569,3005.970947265625,23.70918846130371,23.20347213745117,7.716799736022949,1.9507427215576167,1.8240180015563965,0.8062930703163147,0.922936201095581,0.7953293323516846,2.6245787143707275,273.1092834472656,23.64874839782715,669.768798828125,283.74468994140625,2.5331263542175293,1.2848390340805054,596.8340454101562,690.098876953125,30.99,23.23
2025-01-30 14:16:00+01:00,8.0,1453.2137451171875,75.1518325805664,4.634200572967529,4.779471397399902,3.7468764781951904,3.1841139793396,3.283928394317627,280.2478798866272,279.4155301094055,281.785669708252,346.0810836791992,336.07275619506834,304.91935005187986,31.95775032043457,30.88946533203125,31.25874900817871,279.19031991958616,276.0423699855804,0.012477590560913,0.011521294593811,482.29693603515625,481.7854614257813,22.191524505615234,21.410032272338867,298537.9934310913,1232299.7093200684,1207885.6468200684,1205322.1702575684,11.837157249450684,11.817625999450684,580322.2179412842,309082.0074081421,307.8634742736816,259.48158302307127,302.91870918273924,307.8605522155761,6.984999656677246,34.59000015258789,30.01999855041504,0.0002214117940266,2981.5869140625,22.46078872680664,22.68170547485352,7.716799736022949,2.26530122756958,1.869786500930786,0.7792553901672363,0.8818051815032959,0.7956781387329102,2.5315375328063965,273.7238464355469,23.163738250732425,669.7816772460938,283.798583984375,2.5325427055358887,1.2850215435028076,596.5601196289062,690.1734008789062,30.99,23.23
2025-01-30 14:16:02+01:00,8.0,1453.5109252929688,75.1783561706543,4.605945587158203,4.79573130607605,3.761272788047792,3.167224407196045,3.2977538108825684,280.2728799819946,279.395530128479,281.77566995620725,346.0860809326172,336.0827564239502,304.91935005187986,31.95775032043457,30.88998413085937,31.248748779296875,279.2053197860717,276.0423699855804,0.012477590560913,0.011521294593811,482.29693603515625,481.7615203857422,22.191524505615234,21.332480430603027,297736.90700531006,1225524.8069763184,1204040.4319763184,1194518.9476013184,11.835326194763184,11.828001976013184,575622.5109100342,308227.5152206421,307.55105819702146,259.38967218399046,302.9087089538574,307.8555511474609,6.989999771118164,34.59000015258789,30.049999237060547,0.000221055738661,2984.74609375,22.59235572814941,22.851482391357425,7.716799736022949,2.389054536819458,1.8569024801254272,0.7835658192634583,0.8899036347866058,0.7986585199832916,2.5794780254364014,273.4370422363281,23.18990707397461,669.8471984863281,283.77037048339844,2.533134341239929,1.2849206924438477,596.5679931640625,,30.99,23.23
2025-01-30 14:16:04+01:00,8.0,1453.80810546875,75.20487976074219,4.577690601348877,4.811991214752197,3.775669097900391,3.1503348350524902,3.3115792274475098,280.29788007736204,279.37553014755247,281.7656702041626,346.09107818603513,336.092756652832,304.91935005187986,31.95775032043457,30.8905029296875,31.23874855041504,279.2203196525573,276.0423699855804,0.012477590560913,0.011521294593811,482.29693603515625,481.7375793457031,22.191524505615234,21.254928588867188,296935.8205795288,1218749.9046325684,1200195.2171325684,1183715.7249450684,11.833495140075684,11.838377952575684,570922.8038787842,307373.0230331421,307.2386421203613,259.29776134490965,302.8987087249756,307.8505500793457,6.992499828338623,34.57999801635742,30.06999969482422,0.0002213609144422,3012.68994140625,22.723922729492188,23.021259307861328,7.716799736022949,2.512807846069336,1.8440184593200684,0.7878762483596802,0.8980020880699158,0.8016389012336731,2.6274185180664062,273.1502380371094,23.2160758972168,669.9127197265625,283.7421569824219,2.5337259769439697,1.2848198413848877,596.5758666992188,690.3927612304688,30.99,23.23
2025-01-30 14:16:06+01:00,8.0,1455.54248046875,75.24063873291016,4.544510841369629,4.817642211914063,3.781202554702759,3.1588335037231445,3.305145740509033,280.34787979125974,279.4155301094055,281.7456697463989,346.11108245849607,336.092756652832,304.91935005187986,31.967748641967773,30.859405517578125,31.23874855041504,279.2303198814392,276.0223700046539,0.0124820766448974,0.0114973850250244,482.3679809570313,481.7525939941406,22.262096405029297,21.44000816345215,296935.8205795288,1233764.5530700684,1196533.1077575684,1194091.7015075684,11.856688499450684,11.850584983825684,588745.0695037842,314697.2417831421,306.9944671630859,258.95759334564207,302.91870918273924,307.8505500793457,6.994999885559082,34.59000015258789,30.06999969482422,0.0002212591891818,3011.310302734375,23.223478317260746,22.924257278442383,7.716799736022949,2.2182390689849854,1.8469055891036987,0.794670820236206,0.9145805835723876,0.8027498126029968,2.654597282409668,272.5493469238281,23.59317779541016,669.763671875,283.79888916015625,2.53214693069458,1.284788727760315,596.64501953125,690.1060791015625,30.99,23.23
2025-01-30 14:16:08+01:00,8.0,1457.3289794921875,75.20728302001953,4.594322681427002,4.795854091644287,3.764460563659668,3.154289722442627,3.292653799057007,280.4078797340393,279.4155301094055,281.75566997528074,346.1310791015625,336.092756652832,304.94934883117674,31.95775032043457,30.843994140625,31.20874786376953,279.2203196525573,276.0423699855804,0.0124379873275756,0.0115059747695922,482.3904113769531,481.6986083984375,22.245407104492188,21.92828941345215,295333.6477279663,1222167.8733825684,1197143.4593200684,1188720.6077575684,11.872557640075684,11.834715843200684,580200.1476287842,307250.9527206421,307.5965065002441,259.22413482666013,302.9387096405029,307.88054885864256,7.007500171661377,34.56999969482422,30.06999969482422,0.0002216152445475,3015.136962890625,22.70133209228516,22.069292068481445,7.716799736022949,2.62615966796875,1.977028131484985,0.7908139228820801,0.8946895599365234,0.7972608804702759,2.4426145553588867,273.0409851074219,23.03652572631836,669.3367309570312,283.82525634765625,2.529109239578247,1.285067439079285,596.5481567382812,689.6054077148438,30.99,23.23
2025-01-30 14:16:10+01:00,8.0,1454.3271484375,75.2231674194336,4.59621524810791,4.7895121574401855,3.7567601203918457,3.1524651050567627,3.2850441932678223,280.4478796958923,279.4255298614502,281.7656702041626,346.1610778808593,336.1027549743652,304.94934883117674,31.92775154113769,30.85092163085937,31.20874786376953,279.26032009124754,276.06236996650694,0.0124116201400756,0.0115156564712524,482.370361328125,481.6416320800781,22.27401733398437,21.696121215820312,298690.5813217163,1225463.7718200684,1201049.7093200684,1190673.7327575684,11.861571311950684,11.872557640075684,584106.3976287842,308471.6558456421,307.63048400878904,259.0837329864502,302.9387096405029,307.9005493164062,7.00499963760376,34.59000015258789,30.049999237060547,0.0002220221625434,3002.23291015625,22.71874237060547,23.37154769897461,7.716799736022949,2.490031719207764,1.972731590270996,0.7809704542160034,0.8922742605209351,0.7980754971504211,2.510047197341919,273.8877258300781,23.0589599609375,669.7144775390625,283.8251342773437,2.5298008918762207,1.2852966785430908,596.6463623046875,689.864501953125,30.99,23.23
2025-01-30 14:16:12+01:00,8.0,1454.8810424804688,75.19210052490234,4.578212738037109,4.788789749145508,3.7582370042800894,3.146231532096863,3.28379738330841,280.4578796863556,279.4455298423767,281.77566995620725,346.1610778808593,336.1027549743652,304.95434894561765,31.92775154113769,30.85092163085937,31.20874786376953,279.2653199672699,276.0773699522018,0.0124143366813659,0.0115244855880737,482.3884887695313,481.6389770507813,22.29475975036621,21.608668327331543,301627.8982162476,1225402.7366638184,1200866.6038513184,1187255.7640075684,11.876219749450684,11.864623069763184,584533.6437225342,313171.3628768921,307.44737281799314,259.1097029685974,302.95870914459226,307.9155506134033,7.009999752044678,34.56999969482422,30.03999900817871,0.0002214626566569,3034.4482421875,22.89247417449951,23.49758815765381,7.716799736022949,2.408939480781555,1.989875555038452,0.7835372388362885,0.8952724933624268,0.7973226010799408,2.6651418209075928,274.0994110107422,23.00666046142578,669.6142272949219,283.8674774169922,2.530117511749268,1.2853314876556396,596.616943359375,,30.99,23.23
2025-01-30 14:16:14+01:00,8.0,1455.4349365234375,75.1610336303711,4.560210227966309,4.78806734085083,3.759713888168335,3.139997959136963,3.282550573348999,280.4678796768188,279.4655298233032,281.785669708252,346.1610778808593,336.1027549743652,304.95934906005857,31.92775154113769,30.85092163085937,31.20874786376953,279.2703198432922,276.0923699378967,0.0124170532226562,0.011533314704895,482.4066162109375,481.6363220214844,22.315502166748047,21.521215438842773,304565.2151107788,1225341.7015075684,1200683.4983825684,1183837.7952575684,11.890868186950684,11.856688499450684,584960.8898162842,317871.0699081421,307.26426162719724,259.1356729507446,302.9787086486816,307.9305519104004,7.00499963760376,34.59000015258789,30.06999969482422,0.0002215643819173,3024.34765625,23.066205978393555,23.623628616333008,7.716799736022949,2.3278472423553467,2.007019519805908,0.7861040234565735,0.8982707262039185,0.7965697050094604,2.8202364444732666,274.31109619140625,22.954360961914062,669.5139770507812,283.9098205566406,2.5304341316223145,1.2853662967681885,596.5875244140625,690.034912109375,30.99,23.23
2025-01-30 14:16:16+01:00,8.0,1459.20849609375,75.15298461914062,4.573670864105225,4.78805685043335,3.758433103561402,3.1429197788238525,3.29024076461792,280.4978798866272,279.5055297851562,281.79566993713377,346.1810821533203,336.1327537536621,305.0093482971191,31.92775154113769,30.84017944335937,31.248748779296875,279.2703198432922,276.0923699378967,0.0124170532226562,0.011533314704895,482.4066162109375,481.6490173339844,22.315502166748047,21.657169342041016,297927.6418685913,1218261.6233825684,1192260.6468200684,1191894.4358825684,11.874999046325684,11.862792015075684,581664.9913787842,310546.8511581421,307.39661636352537,258.8611339569092,302.9987091064453,307.9105514526367,7.0,34.56999969482422,30.06999969482422,0.0002217678324381,3014.60302734375,22.87236976623535,23.32115936279297,7.716799736022949,2.587660551071167,1.9441267251968384,0.7921367883682251,0.8985364437103271,0.7972947359085083,2.670290231704712,273.4916687011719,22.96427154541016,669.6315307617188,283.90899658203125,2.531126976013184,1.285336971282959,596.65087890625,690.0330810546875,30.99,23.23
2025-01-30 14:16:18+01:00,8.0,1455.6201171875,75.1755599975586,4.579582214355469,4.7858171463012695,3.7560555934906006,3.141246795654297,3.282708168029785,280.50787963867185,279.51553001403806,281.8056701660156,346.1910842895508,336.14275588989256,304.9993499755859,31.917749404907227,30.81292724609375,31.18874931335449,279.2703198432922,276.1123699188232,0.012402395248413,0.0115466194152832,482.48052978515625,481.6026611328125,22.27163314819336,21.61304473876953,296554.3508529663,1206054.5921325684,1189208.8890075684,1200439.3577575684,11.885985374450684,11.871336936950684,586547.8038787842,312499.9761581421,307.6814445495605,258.78644313812254,302.9987091064453,307.95055236816404,7.027500152587891,34.55999755859375,30.049999237060547,0.0002212591891818,3026.6611328125,23.180971145629883,23.55752944946289,7.716799736022949,2.5634102821350098,2.102677345275879,0.7962474822998047,0.9077745079994202,0.795590877532959,2.643080949783325,272.6722412109375,22.90001678466797,669.8426513671875,283.9642028808594,2.531766176223755,1.2855442762374878,596.7794189453125,690.1095581054688,30.99,23.23
2025-01-30 14:16:20+01:00,8.0,1456.98828125,75.30290222167969,4.562132358551025,4.76477575302124,3.737539052963257,3.141447067260742,3.2648191452026367,280.5278800964355,279.52552976608274,281.79566993713377,346.2310775756836,336.14275588989256,305.0193485260009,31.917749404907227,30.81210327148437,31.178749084472656,279.26032009124754,276.1323701381683,0.0123530235290527,0.0115435276031494,482.4643249511719,481.6188659667969,22.27163314819336,21.756799697875977,301131.9875717163,1213256.7405700684,1195556.5452575684,1196777.2483825684,11.905516624450684,11.870116233825684,586791.9445037842,312988.2574081421,307.58376541137693,258.8387874603271,303.0087093353271,307.9405502319336,7.039999961853027,34.59000015258789,30.03999900817871,0.0002225308057996,2998.58447265625,22.71430206298828,22.75392341613769,7.716799736022949,2.5874009132385254,2.015597581863404,0.7899289727210999,0.8905830979347229,0.7964564561843872,2.711733818054199,272.86346435546875,22.90001678466797,669.7092895507812,283.991943359375,2.531522274017334,1.2855790853500366,596.4840087890625,690.2739868164062,30.99,23.23
2025-01-30 14:16:22+01:00,8.0,1458.1292724609375,75.18275451660156,4.570330619812012,4.737245559692383,3.71422266960144,3.1372172832489014,3.251792907714844,280.54788007736204,279.5355299949646,281.8356698989868,346.2110809326172,336.15275421142576,305.0293487548828,31.92775154113769,30.80364990234375,31.18874931335449,279.24031963348386,276.1323701381683,0.0122767181396484,0.0115641231536865,482.48577880859375,481.5611572265625,22.298812866210938,21.320655822753903,301360.8694076538,1220580.9593200684,1203613.1858825684,1197997.9515075684,11.903075218200684,11.860350608825684,582519.4835662842,312622.0464706421,307.1189331054687,258.57706489562986,302.9987091064453,307.97054901123045,7.035000324249268,34.57999801635742,30.049999237060547,0.0002216152445475,3042.902587890625,22.74651527404785,22.28804588317871,7.716799736022949,2.564657211303711,2.0070269107818604,0.779198169708252,0.8816541433334351,0.7910281419754028,2.539946317672729,273.4916687011719,23.228605270385746,670.0374755859375,284.0219421386719,2.5336172580718994,1.2857414484024048,596.7063598632812,690.5645751953125,30.99,23.23
2025-01-30 14:16:24+01:00,8.0,1457.9972534179688,75.11424255371094,4.5651819705963135,4.758858442306519,3.733181953430176,3.1338565349578857,3.266810417175293,280.5378800868988,279.55053009986875,281.8356698989868,346.2260803222656,336.15275421142576,305.0243486404419,31.942750930786133,30.80331420898437,31.18874931335449,279.25531973838804,276.1523701190948,0.0123329830169677,0.0115434985160827,482.4881591796875,481.58343505859375,22.28569984436035,21.4669246673584,298423.55251312256,1230285.5491638184,1208740.1390075684,1200378.3226013184,11.887816429138184,11.868285179138184,583557.0812225342,312622.0464706421,307.185192489624,258.49050703048704,303.01870956420896,307.96554985046384,7.049999713897705,34.59000015258789,30.01999855041504,0.0002212591891818,3012.8232421875,22.97749614715576,22.559513092041016,7.716799736022949,2.44758939743042,1.971285343170166,0.7837965190410614,0.8936393558979034,0.7945270538330078,2.682230591773987,273.0819549560547,23.37914752960205,669.9576721191406,284.0216827392578,2.532560110092163,1.285723090171814,596.6495361328125,,30.99,23.23
2025-01-30 14:16:26+01:00,8.0,1457.865234375,75.04573059082031,4.560033321380615,4.780471324920654,3.752141237258911,3.13049578666687,3.281827926635742,280.5278800964355,279.5655302047729,281.8356698989868,346.24107971191404,336.15275421142576,305.0193485260009,31.95775032043457,30.802978515625,31.18874931335449,279.2703198432922,276.17237010002134,0.0123892478942871,0.011522873878479,482.4905395507813,481.605712890625,22.27258682250977,21.61319351196289,295486.2356185913,1239990.1390075684,1213867.0921325684,1202758.6936950684,11.872557640075684,11.876219749450684,584594.6788787842,312622.0464706421,307.2514518737793,258.4039491653442,303.03871002197263,307.96055068969724,7.047499656677246,34.57999801635742,30.01999855041504,0.0002214117940266,2986.659423828125,23.208477020263672,22.83098030090332,7.716799736022949,2.330521583557129,1.935543775558472,0.7883948683738708,0.9056245684623718,0.7980259656906128,2.824514865875244,272.6722412109375,23.52968978881836,669.8778686523438,284.0214233398437,2.5315029621124268,1.2857047319412231,596.5927124023438,690.2080688476562,30.99,23.23
2025-01-30 14:16:28+01:00,8.0,1456.3883056640625,75.185302734375,4.555838584899902,4.788023471832275,3.754726409912109,3.118025064468384,3.2841601371765137,280.5178798675537,279.5655302047729,281.8556694030761,346.261083984375,336.15275421142576,305.0193485260009,31.917749404907227,30.802978515625,31.18874931335449,279.26032009124754,276.1523701190948,0.0123892478942871,0.0115336303710937,482.4881591796875,481.58978271484375,22.27258682250977,21.58080291748047,297088.4084701538,1221557.5218200684,1199340.7249450684,1194213.7718200684,11.884764671325684,11.867674827575684,581542.9210662842,306030.2495956421,307.39661636352537,258.6518424987793,303.0287097930908,307.96055068969724,7.049999713897705,34.59000015258789,30.01999855041504,0.0002202419026692,2955.957275390625,23.597530364990234,22.64342498779297,7.716799736022949,2.2607696056365967,2.058397054672241,0.8086596727371216,0.9235258102416992,0.7945762276649475,2.835956335067749,273.2731628417969,23.18634986877441,669.7193603515625,284.0497741699219,2.5315029621124268,1.2858284711837769,596.8465576171875,690.1982421875,30.99,23.23
2025-01-30 14:16:30+01:00,8.0,1456.285888671875,75.17213439941406,4.547648906707764,4.788530349731445,3.7593448162078857,3.1231706142425537,3.288599729537964,280.50787963867185,279.5655302047729,281.865669631958,346.2710784912109,336.15275421142576,305.0293487548828,31.92775154113769,30.80551147460937,31.178749084472656,279.26032009124754,276.17237010002134,0.0124148330688476,0.0115336303710937,482.4881591796875,481.5522766113281,22.278785705566406,21.60418510437012,296478.0569076538,1231201.0765075684,1202148.3421325684,1196288.9671325684,11.890868186950684,11.881102561950684,581054.6398162842,308959.9370956421,307.8508018493652,258.2456592559814,303.03871002197263,307.9905494689941,7.057499885559082,34.619998931884766,30.0,0.0002212083265516,2938.915283203125,23.23599624633789,23.383634567260746,7.716799736022949,2.324786901473999,1.972742319107056,0.7939100861549377,0.9067213535308838,0.797760546207428,2.771737098693848,273.5053405761719,22.85355567932129,669.5866088867188,284.103271484375,2.5306012630462646,1.2859265804290771,596.5927124023438,690.298583984375,30.99,23.23
2025-01-30 14:16:32+01:00,8.0,1457.4190673828125,75.08720397949219,4.571154594421387,4.706368923187256,3.695460319519043,3.140374660491944,3.233266592025757,280.5178798675537,279.5755299568176,281.8556694030761,346.3010772705078,336.14275588989256,305.0593494415283,31.92775154113769,30.7991943359375,31.178749084472656,279.26032009124754,276.19237008094785,0.0122095012664794,0.0115580759048461,482.4972229003906,481.5251159667969,22.3078727722168,21.872465133666992,299224.6389389038,1208129.7874450684,1189330.9593200684,1201293.8499450684,11.865233421325684,11.885985374450684,588867.1398162842,309936.4995956421,307.6219886779785,259.11341228485105,303.0587085723877,308.0005516052246,7.069999694824219,34.619998931884766,30.01999855041504,0.0002206488206651,2996.0927734375,23.09392166137696,23.141157150268555,7.716799736022949,2.294786214828491,1.999883890151977,0.7918395400047302,0.8890345096588135,0.7852343320846558,2.8502352237701416,273.8057861328125,23.08418273925781,669.60107421875,284.13330078125,2.5297088623046875,1.286038517951965,596.6937255859375,689.9734497070312,30.99,23.23
2025-01-30 14:16:34+01:00,8.0,1459.3110961914062,75.09978485107422,4.57115650177002,4.741980075836182,3.722025394439697,3.152071595191956,3.2569565773010254,280.5228799819946,279.560530090332,281.8556694030761,346.3010772705078,336.1477550506592,305.0593494415283,31.912750244140625,30.79559326171875,31.18374919891357,279.2653199672699,276.1823700904846,0.0122995448112487,0.0115607109069824,482.5253448486328,481.5115966796875,22.29547500610352,21.71706962585449,297965.7888412476,1220641.9944763184,1198730.3733825684,1199279.6897888184,11.881102561950684,11.878050804138184,581420.8507537842,308044.4097518921,307.70681991577146,259.30480375289915,303.05370845794675,308.0005516052246,7.059999942779541,34.630001068115234,30.01000022888184,0.0002208522881401,3008.59619140625,22.93281364440918,23.17734336853028,7.716799736022949,2.5397722721099854,2.066975712776184,0.7858459055423737,0.8888786435127258,0.7919554114341736,2.8045599460601807,273.7852935791016,23.1365270614624,669.6584167480469,284.1178283691406,2.5305923223495483,1.2859665155410769,596.6322631835938,,30.99,23.23
2025-01-30 14:16:36+01:00,8.0,1461.203125,75.11236572265625,4.571158409118652,4.777591228485107,3.748590469360352,3.163768529891968,3.280646562576294,280.5278800964355,279.5455302238464,281.8556694030761,346.3010772705078,336.15275421142576,305.0593494415283,31.897748947143555,30.7919921875,31.18874931335449,279.2703198432922,276.17237010002134,0.012389588356018,0.0115633459091186,482.553466796875,481.4980773925781,22.283077239990234,21.561674118041992,296706.9387435913,1233154.2015075684,1208129.7874450684,1197265.5296325684,11.896971702575684,11.870116233825684,573974.5616912842,306152.3199081421,307.79165115356443,259.49619522094724,303.04870834350584,308.0005516052246,7.055000305175781,34.64999771118164,30.0,0.0002209540134006,3030.22119140625,22.771705627441406,23.213529586791992,7.716799736022949,2.7847583293914795,2.13406753540039,0.7798522710800171,0.8887227773666382,0.7986764907836914,2.75888466835022,273.7648010253906,23.188871383666992,669.7157592773438,284.10235595703125,2.531475782394409,1.285894513130188,596.57080078125,690.2493286132812,30.99,23.23
2025-01-30 14:16:38+01:00,8.0,1458.398681640625,75.09283447265625,4.565079689025879,4.776917457580566,3.7455554008483887,3.128563404083252,3.2737410068511963,280.47787990570066,279.52552976608274,281.865669631958,346.34107818603513,336.17275466918943,305.06934967041013,31.897748947143555,30.793609619140625,31.18874931335449,279.26032009124754,276.19237008094785,0.012386923789978,0.0115495452880859,482.4938659667969,481.5280456542969,22.29022979736328,21.64997291564941,303725.9817123413,1228881.7405700684,1203979.3968200684,1193115.1390075684,11.881102561950684,11.885985374450684,579223.5851287842,315429.6636581421,307.48608627319334,258.3587335586548,303.0587085723877,308.02055206298826,7.059999942779541,34.64999771118164,30.0,0.000221055738661,3016.204833984375,22.53078842163086,23.358531951904297,7.716799736022949,2.8112664222717285,2.062737464904785,0.7792209386825562,0.8816689252853394,0.7963572144508362,2.721734046936035,273.5189819335937,22.7274169921875,669.868408203125,284.1585693359375,2.5323400497436523,1.286087989807129,596.5629272460938,690.3384399414062,30.99,23.23
2025-01-30 14:16:40+01:00,8.0,1460.1199951171875,75.18407440185547,4.612881183624268,4.832862854003906,3.793926954269409,3.167379856109619,3.318427801132202,280.4478796958923,279.4555300712585,281.865669631958,346.3510803222656,336.2027572631836,305.0593494415283,31.897748947143555,30.793609619140625,31.178749084472656,279.28032007217405,276.1823700904846,0.0125299377441406,0.0115660190582275,482.513916015625,481.5076599121094,22.361278533935547,21.425228118896484,299834.9905014038,1226440.3343200684,1199096.5843200684,1198608.3030700684,11.907958030700684,11.889647483825684,573730.4210662842,310790.9917831421,307.5115684509277,258.87597408294675,303.04870834350584,308.02055206298826,7.0749993324279785,34.63999938964844,29.979999542236328,0.0002212591891818,3001.3876953125,23.423736572265625,22.90520477294922,7.716799736022949,2.2335779666900635,2.158345460891724,0.7963117957115173,0.9216521978378296,0.8060754537582397,2.698836088180542,275.43096923828125,23.489398956298828,669.635986328125,284.15875244140625,2.5304057598114014,1.2860944271087646,596.44140625,690.2242431640625,30.99,23.23
2025-01-30 14:16:42+01:00,8.0,1458.5397338867188,75.13634872436523,4.615097522735596,4.79339861869812,3.7629395723342896,3.1639204025268555,3.3162494897842407,280.4478796958923,279.435530090332,281.8556698799133,346.35608139038084,336.217756652832,305.07934894561765,31.89274978637696,30.789352416992188,31.178749084472656,279.28032007217405,276.1673701047897,0.0124304566383361,0.0115568900108337,482.5131988525391,481.50721740722656,22.33290672302246,21.513307571411133,299148.3449935913,1229797.2679138184,1203430.0804138184,1202148.3421325684,11.887816429138184,11.892699241638184,573730.4210662842,308288.5503768921,307.68118515014646,258.9427536964416,303.04870834350584,308.0405506134033,7.069999694824219,34.66999816894531,29.979999542236328,0.0002213609144422,3023.1904296875,23.30240535736084,22.953556060791016,7.716799736022949,2.290415048599243,2.16189956665039,0.7922046482563019,0.9138223528862,0.805754691362381,2.680251717567444,275.08953857421875,23.135507583618164,669.6763305664062,284.1737823486328,2.530566453933716,1.286113202571869,596.5814514160156,,30.99,23.23
2025-01-30 14:16:44+01:00,8.0,1456.95947265625,75.088623046875,4.617313861846924,4.753934383392334,3.73195219039917,3.160460948944092,3.31407117843628,280.4478796958923,279.4155301094055,281.84567012786863,346.36108245849607,336.23275604248045,305.099348449707,31.88775062561035,30.78509521484375,31.178749084472656,279.28032007217405,276.1523701190948,0.0123309755325317,0.0115477609634399,482.5124816894531,481.50677490234375,22.30453491210937,21.60138702392578,298461.6994857788,1233154.2015075684,1207763.5765075684,1205688.3811950684,11.867674827575684,11.895750999450684,573730.4210662842,305786.1089706421,307.8508018493652,259.0095333099365,303.04870834350584,308.06054916381834,7.059999942779541,34.66999816894531,29.979999542236328,0.0002219204203287,2952.486572265625,23.18107414245605,23.00190734863281,7.716799736022949,2.347252130508423,2.1654536724090576,0.7880975008010864,0.9059925079345704,0.8054339289665222,2.6616673469543457,274.74810791015625,22.7816162109375,669.7166748046875,284.1888122558594,2.5307271480560303,1.2861319780349731,596.7214965820312,690.386962890625,30.99,23.23
2025-01-30 14:16:46+01:00,8.0,1458.378662109375,75.13578033447266,4.616576194763184,4.797041893005371,3.7629141807556152,3.1716983318328857,3.26269006729126,280.4178799629211,279.35553016662595,281.84567012786863,346.371076965332,336.23275604248045,305.079349899292,31.907751083374023,30.78436279296875,31.158748626708984,279.2903198242187,276.1323701381683,0.0123309755325317,0.0115477609634399,482.5272521972656,481.4543151855469,22.30453491210937,21.41978645324707,298537.9934310913,1226196.1936950684,1202270.4124450684,1192382.7171325684,11.882323265075684,11.917723655700684,576293.8976287842,309448.2183456421,307.62623443603513,258.4868453979492,303.03871002197263,308.02055206298826,7.052499771118164,34.68000030517578,29.959999084472656,0.0002214626566569,3069.421875,22.78133201599121,23.441394805908203,7.716799736022949,2.5471229553222656,2.05130386352539,0.7866249084472656,0.8948615789413452,0.7973716259002686,2.921555280685425,273.42340087890625,22.47428131103516,669.6906127929688,284.18756103515625,2.533154010772705,1.286296248435974,596.5481567382812,690.7330322265625,30.99,23.23
2025-01-30 14:16:48+01:00,8.0,1457.5120849609375,75.23478698730469,4.648588180541992,4.799314022064209,3.762617111206055,3.1889727115631104,3.292583703994751,280.4078797340393,279.3155302047729,281.8556694030761,346.39108123779295,336.2527565002441,305.079349899292,31.907751083374023,30.78436279296875,31.158748626708984,279.28032007217405,276.10236992836,0.0124435901641845,0.0115512628555297,482.5272521972656,481.4862365722656,22.263050079345703,21.455167770385746,296630.6447982788,1240234.2796325684,1212402.2483825684,1206420.8030700684,11.874999046325684,11.850584983825684,585693.3116912842,316162.0855331421,307.36245956420896,259.44501438140867,303.0287097930908,308.05055084228513,7.052499771118164,34.689998626708984,30.0,0.0002203945075141,2985.76953125,22.8358154296875,22.577051162719727,7.716799736022949,2.568344831466675,2.0098822116851807,0.8012675642967224,0.9228215217590332,0.7999505996704102,2.7888853549957275,273.5599670410156,23.021839141845703,669.873046875,284.1874389648437,2.531616449356079,1.2862099409103394,596.5814208984375,690.4763793945312,30.99,23.23
2025-01-30 14:16:50+01:00,8.0,1459.2110595703125,75.17193603515625,4.612688064575195,4.837975978851318,3.7934844493865967,3.165700912475586,3.320316791534424,280.3578800201416,279.2955302238464,281.8356698989868,346.39108123779295,336.282755279541,305.079349899292,31.897748947143555,30.779815673828125,31.158748626708984,279.31031980514524,276.10236992836,0.0125390424728393,0.0115487298965454,482.5453796386719,481.49127197265625,22.26495742797852,21.531625747680664,298232.8176498413,1227783.1077575684,1206787.0140075684,1194702.0530700684,11.904295921325684,11.926268577575684,584228.4679412842,307861.3042831421,307.5115684509277,258.82383193969724,303.03871002197263,308.05055084228513,7.047500133514404,34.68000030517578,29.959999084472656,0.0002203436448838,2970.0625,23.01407814025879,23.268489837646484,7.716799736022949,2.4381353855133057,2.1625545024871826,0.787485659122467,0.9102033376693726,0.8085449934005737,2.821738243103028,275.5675354003906,22.606258392333984,670.1868286132812,284.1607666015625,2.533599615097046,1.286164164543152,596.626953125,690.6287231445312,30.99,23.23
2025-01-30 14:16:52+01:00,8.0,1457.8882446289062,75.10352325439453,4.613220930099487,4.81267786026001,3.773289084434509,3.1651244163513184,3.3019766807556152,280.3628798961639,279.2955302238464,281.82566967010496,346.4010795593261,336.29275550842283,305.079349899292,31.90275001525879,30.783935546875,31.16874885559082,279.31031980514524,276.0923699378967,0.012476333618164,0.011549500465393,482.5327453613281,481.4967346191406,22.302865982055664,21.648521423339844,298347.25856781006,1220825.0999450684,1201415.9202575684,1203430.0804138184,11.906126976013184,11.912840843200684,582519.4835662842,305664.0386581421,307.6092475891113,258.73783721923826,303.0237096786499,308.05055084228513,7.042500019073486,34.70000076293945,29.94999885559082,0.0002203436448838,2955.200927734375,22.9025297164917,23.039735794067383,7.716799736022949,2.564705729484558,2.1383365392684937,0.7875868082046509,0.9020432829856871,0.8036421239376068,2.829568266868592,274.6934967041016,22.698777198791504,670.0143737792969,284.1737060546875,2.532276630401612,1.28618061542511,596.5930480957031,,30.99,23.23
2025-01-30 14:16:54+01:00,8.0,1456.5654296875,75.03511047363281,4.613753795623779,4.787379741668701,3.753093719482422,3.164547920227051,3.283636569976806,280.36787977218626,279.2955302238464,281.8156694412231,346.4110778808593,336.30275573730466,305.079349899292,31.907751083374023,30.788055419921875,31.178749084472656,279.31031980514524,276.08236994743345,0.0124136247634887,0.0115502710342407,482.5201110839844,481.502197265625,22.34077453613281,21.765417098999023,298461.6994857788,1213867.0921325684,1196044.8265075684,1212158.1077575684,11.907958030700684,11.899413108825684,580810.4991912842,303466.7730331421,307.7069267272949,258.6518424987793,303.0087093353271,308.05055084228513,7.039999485015869,34.71999740600586,29.979999542236328,0.0002199875895182,3010.3759765625,22.79098129272461,22.81098175048828,7.716799736022949,2.6912760734558105,2.1141185760498047,0.7876879572868347,0.893883228302002,0.7987392544746399,2.837398290634156,273.8194580078125,22.791296005249023,669.8419189453125,284.1866455078125,2.5309536457061768,1.286197066307068,596.5591430664062,690.3677978515625,30.99,23.23
2025-01-30 14:16:56+01:00,8.0,1456.1826171875,75.15734100341797,4.632571220397949,4.78300142288208,3.74662446975708,3.186351776123047,3.2898199558258057,280.4178799629211,279.2955302238464,281.8056701660156,346.4110778808593,336.342756652832,305.079349899292,31.907751083374023,30.77618408203125,31.178749084472656,279.26032009124754,276.0923699378967,0.0123931379318237,0.0115469427108764,482.5606384277344,481.4673461914063,22.38798141479492,21.76795768737793,301589.7512435913,1224243.0686950684,1199218.6546325684,1193359.2796325684,11.894530296325684,11.907958030700684,588867.1398162842,314086.8902206421,307.4051574707031,258.62940921783445,303.0287097930908,308.05055084228513,7.034999847412109,34.71999740600586,29.979999542236328,0.0002200384521484,3011.93310546875,22.60604286193848,22.828075408935547,7.716799736022949,2.5992462635040283,2.049885034561157,0.7827814221382141,0.8932092785835266,0.8011969327926636,2.7646000385284424,274.1062316894531,23.600391387939453,670.0839233398438,284.2430725097656,2.532537937164306,1.2863823175430298,596.4569091796875,690.5115966796875,30.99,23.23
2025-01-30 14:16:58+01:00,8.0,1459.393798828125,75.34458923339844,4.641371726989746,4.82576847076416,3.781604290008545,3.178750991821289,3.305039167404175,280.4078797340393,279.2955302238464,281.8156694412231,346.4410842895508,336.342756652832,305.099348449707,31.88775062561035,30.77618408203125,31.178749084472656,279.2703198432922,276.10236992836,0.0125035753250122,0.0115488452911376,482.5697021484375,481.4921569824219,22.28403091430664,21.57016563415528,303497.0998764038,1215454.0061950684,1193603.4202575684,1205932.5218200684,11.867674827575684,11.893309593200684,575195.2648162842,304809.5464706421,307.8043273925781,258.3285888671875,303.0087093353271,308.06054916381834,7.025000095367432,34.72999954223633,30.0,0.0002205470954047,3013.97998046875,22.97425842285156,22.508146286010746,7.716799736022949,2.321686267852783,2.1754519939422607,0.7829707860946655,0.9076598286628724,0.8063583970069885,2.803151845932007,274.4886474609375,22.82839584350586,670.2047729492188,284.1607360839844,2.5332581996917725,1.286162257194519,596.641357421875,690.6187133789062,30.99,23.23
2025-01-30 14:17:00+01:00,8.0,1456.55615234375,75.17591094970703,4.649503231048584,4.769196510314941,3.736846208572388,3.180549144744873,3.3041577339172363,280.3978799819946,279.27552976608274,281.8356698989868,346.4310821533203,336.3527549743652,305.0593494415283,31.86775016784668,30.7679443359375,31.158748626708984,279.28032007217405,276.0923699378967,0.0125035753250122,0.0115488452911376,482.5697021484375,481.5209655761719,22.28403091430664,21.82340431213379,299453.5207748413,1221923.7327575684,1197875.8811950684,1201171.7796325684,11.881102561950684,11.914061546325684,570312.4523162842,310424.7808456421,307.4648498535156,258.6069759368896,303.0087093353271,308.040552520752,7.025000095367432,34.72999954223633,30.0,0.0002204453701443,3025.4599609375,23.16352844238281,22.46343421936035,7.716799736022949,2.3770644664764404,2.136995792388916,0.7997482419013977,0.9019216895103456,0.7963038086891174,2.8088858127593994,275.0758972167969,22.731937408447266,670.279541015625,284.1886291503906,2.533727169036865,1.2862513065338137,596.6625366210938,690.6914672851562,30.99,23.23
2025-01-30 14:17:02+01:00,8.0,1456.5414428710938,75.25459671020508,4.65347957611084,4.769317150115967,3.7366127967834473,3.1901150941848755,3.290385127067566,280.3978799819946,279.2855299949646,281.82566967010496,346.4460815429687,336.36275520324705,305.06934967041013,31.86775016784668,30.769119262695312,31.14874839782715,279.2753199577332,276.0923699378967,0.0124280486106872,0.0115606641769409,482.5530090332031,481.5216369628906,22.3078727722168,21.83611392974853,299148.3449935913,1222961.3304138184,1200927.6390075684,1204162.5022888184,11.878661155700684,11.906126976013184,573181.1046600342,308288.5503768921,307.575271987915,258.5167664527893,303.0037092208862,308.0305522918701,7.017499923706055,34.72999954223633,30.0,0.0002210048760308,3024.39208984375,23.053994178771973,22.54950428009033,7.716799736022949,2.5095138549804688,2.130556344985962,0.7927914559841156,0.8986360132694244,0.7972745001316071,2.811736583709717,274.4340209960937,22.70486831665039,670.0828857421875,284.1737823486328,2.532202959060669,1.2861756086349487,596.5528564453125,,30.99,23.23
