_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-30 14:17:04+01:00,8.0,1456.5267333984375,75.33328247070312,4.657455921173096,4.769437789916992,3.736379384994507,3.199681043624878,3.2766125202178955,280.3978799819946,279.2955302238464,281.8156694412231,346.4610809326172,336.3727554321289,305.079349899292,31.86775016784668,30.770294189453125,31.138748168945312,279.2703198432922,276.0923699378967,0.0123525218963623,0.0115724830627441,482.5363159179688,481.5223083496094,22.33171463012696,21.84882354736328,298843.1692123413,1223998.9280700684,1203979.3968200684,1207153.2249450684,11.876219749450684,11.898192405700684,576049.7570037842,306152.3199081421,307.68569412231443,258.42655696868894,302.9987091064453,308.02055206298826,7.024999618530273,34.73999786376953,30.01999855041504,0.0002200384521484,2967.9267578125,22.944459915161133,22.635574340820312,7.716799736022949,2.641963243484497,2.124116897583008,0.7858346700668335,0.8953503370285034,0.7982451915740967,2.814587354660034,273.7921447753906,22.67779922485352,669.88623046875,284.158935546875,2.5306787490844727,1.286099910736084,596.4431762695312,690.3199462890625,30.99,23.23
2025-01-30 14:17:06+01:00,8.0,1457.895751953125,75.12208557128906,4.651651859283447,4.78205156326294,3.744795560836792,3.195664644241333,3.2852485179901123,280.4278797149658,279.27552976608274,281.8356698989868,346.4610809326172,336.40275421142576,305.0593494415283,31.88775062561035,30.777099609375,31.138748168945312,279.26032009124754,276.0923699378967,0.0123808345794677,0.0115429725646972,482.5153198242188,481.4732360839844,22.306442260742188,21.559223175048828,302657.8664779663,1217285.0608825684,1193847.5608825684,1194335.8421325684,11.900633811950684,11.862792015075684,573120.0695037842,314575.1714706421,307.1788696289062,258.89081420898435,302.98870887756345,308.06054916381834,7.017499923706055,34.73999786376953,30.01999855041504,0.0002208014085557,3001.12060546875,22.924684524536133,23.36373710632324,7.716799736022949,2.650440216064453,2.0627424716949463,0.783629298210144,0.8966639041900635,0.8007903695106506,2.6430201530456543,275.5675354003906,22.78871726989746,670.4052734375,284.15899658203125,2.5322957038879395,1.2861459255218506,596.722412109375,690.751220703125,30.99,23.23
2025-01-30 14:17:08+01:00,8.0,1457.42236328125,75.22502136230469,4.654399871826172,4.798058986663818,3.758830547332764,3.2178313732147217,3.2942020893096924,280.4278797149658,279.3155302047729,281.8156694412231,346.4810775756836,336.4127563476562,305.06934967041013,31.897748947143555,30.7593994140625,31.138748168945312,279.2703198432922,276.10236992836,0.0124288034439086,0.0115239448547363,482.5763549804688,481.5321960449219,22.296905517578125,21.50920486450196,299758.6965560913,1234863.1858825684,1207153.2249450684,1191162.0140075684,11.856688499450684,11.890868186950684,581298.7804412842,309936.4995956421,307.8001007080078,258.8833946228027,302.98870887756345,308.06054916381834,7.022500038146973,34.73999786376953,30.049999237060547,0.0002200384521484,3009.218994140625,22.914934158325195,22.8358154296875,7.716799736022949,2.550140380859375,2.067020893096924,0.7928839325904846,0.9083461165428162,0.8013592958450317,2.7402899265289307,273.0682983398437,22.51790809631348,670.1752319335938,284.1317138671875,2.532465934753418,1.2860348224639893,596.5975341796875,690.4501342773438,30.99,23.23
2025-01-30 14:17:10+01:00,8.0,1455.3914794921875,75.14266204833984,4.655479907989502,4.7761077880859375,3.743332862854004,3.207988977432251,3.29111123085022,280.4478796958923,279.35553016662595,281.8356698989868,346.49107971191404,336.4127563476562,305.0593494415283,31.897748947143555,30.758087158203125,31.138748168945312,279.24031963348386,276.10236992836,0.0123659238815307,0.0115222635269165,482.5697021484375,481.5017700195313,22.27449417114257,21.674192428588867,300216.4602279663,1218994.0452575684,1199218.6546325684,1192260.6468200684,11.895750999450684,11.877440452575684,571655.2257537842,303832.9839706421,307.8634742736816,258.4868453979492,302.9787086486816,308.05055084228513,7.019999980926514,34.7599983215332,30.03999900817871,0.0002198350016276,3038.141357421875,23.29599952697754,22.885204315185547,7.716799736022949,2.115356206893921,2.0284576416015625,0.7919629812240601,0.909318506717682,0.8013235330581665,2.9244544506073,273.5736083984375,22.288333892822266,670.1831665039062,284.1062927246094,2.5326201915740967,1.2860312461853027,596.7781982421875,690.583740234375,30.99,23.23
2025-01-30 14:17:12+01:00,8.0,1457.042236328125,75.07324981689453,4.658528327941895,4.764480113983154,3.736417531967163,3.1995017528533936,3.272270441055298,280.34787979125974,279.35553016662595,281.8356698989868,346.511083984375,336.4427551269531,305.0293487548828,31.88775062561035,30.758087158203125,31.138748168945312,279.2203196525573,276.0923699378967,0.0123659238815307,0.0115536079406738,482.5887756347656,481.5370788574219,22.282123565673828,21.62815284729004,296859.5266342163,1220092.6780700684,1198974.5140075684,1197753.8108825684,11.876219749450684,11.860350608825684,580078.0773162842,307006.8120956421,307.4988273620605,258.2758373260498,302.98870887756345,308.02055206298826,7.017499923706055,34.75,30.01999855041504,0.0002209540134006,2945.767578125,23.559709548950195,22.45137596130371,7.716799736022949,2.133913516998291,1.9784164428710933,0.7985842227935791,0.9136070013046264,0.7962932586669922,2.8088858127593994,274.9120178222656,23.268539428710938,670.18603515625,284.1063842773437,2.5321764945983887,1.2860137224197388,596.3992309570312,690.7021484375,30.99,23.23
2025-01-30 14:17:14+01:00,8.0,1457.572265625,75.13708877563477,4.664000749588013,4.765182256698608,3.7335360050201416,3.201307535171509,3.2735944986343384,280.31787981987,279.3405300617218,281.82566967010496,346.511083984375,336.42775573730466,305.0393489837646,31.8727502822876,30.75770568847656,31.138748168945312,279.22531976699827,276.0773699522018,0.0123532953262329,0.0115536079406738,482.5887756347656,481.5483703613281,22.282123565673828,21.55253791809082,295715.12937545776,1227661.0374450684,1204711.8186950684,1195922.7561950684,11.874388694763184,11.849364280700684,576782.1788787842,305053.6870956421,307.3559268951416,258.5161847114563,302.98870887756345,308.015550994873,7.002500057220459,34.75,30.03999900817871,0.0002205979580349,2989.19580078125,23.103723526000977,22.94900417327881,7.716799736022949,2.488929033279419,2.069825291633606,0.7921179533004761,0.9046417474746704,0.7974778711795807,2.834582090377808,274.16770935058594,23.38534545898437,670.24072265625,284.10418701171875,2.532630681991577,1.2859476804733276,596.4292907714844,,30.99,23.23
2025-01-30 14:17:16+01:00,8.0,1458.102294921875,75.200927734375,4.669473171234131,4.765884399414063,3.73065447807312,3.203113317489624,3.274918556213379,280.2878798484802,279.3255299568176,281.8156694412231,346.511083984375,336.4127563476562,305.04934921264646,31.857749938964844,30.75732421875,31.138748168945312,279.2303198814392,276.06236996650694,0.012340666770935,0.0115536079406738,482.5887756347656,481.5596618652344,22.282123565673828,21.4769229888916,294570.7321166992,1235229.3968200684,1210449.1233825684,1194091.7015075684,11.872557640075684,11.838377952575684,573486.2804412842,303100.5620956421,307.21302642822263,258.7565320968628,302.98870887756345,308.0105499267578,7.010000228881836,34.7599983215332,30.01999855041504,0.0002205470954047,2955.200927734375,22.64773750305176,23.446632385253903,7.716799736022949,2.843944549560547,2.161234140396118,0.785651683807373,0.8956764936447144,0.7986624836921692,2.860278367996216,273.42340087890625,23.50215148925781,670.29541015625,284.1019897460937,2.5330848693847656,1.2858816385269165,596.4593505859375,690.5947265625,30.99,23.23
2025-01-30 14:17:18+01:00,8.0,1454.9129638671875,75.21176147460938,4.639657974243164,4.751942157745361,3.717786073684693,3.178014039993286,3.254924774169922,280.1978796958923,279.27552976608274,281.79566993713377,346.511083984375,336.4527572631836,305.04934921264646,31.857749938964844,30.752105712890625,31.11874771118164,279.2303198814392,276.0423699855804,0.0122985925674438,0.0115362520217895,482.5930480957031,481.5983581542969,22.290706634521484,21.55726432800293,302352.6906967163,1226806.5452575684,1205810.4515075684,1198364.1624450684,11.865233421325684,11.879881858825684,583618.1163787842,313598.6089706421,307.3581909179687,258.8013986587524,302.9687084197998,308.0105499267578,6.997499942779541,34.7599983215332,30.049999237060547,0.0002202419026692,2975.93603515625,22.59342384338379,22.391984939575195,7.716799736022949,2.648043155670166,2.101303100585937,0.7746590971946716,0.8794030547142029,0.7949619293212891,2.727418899536133,272.8907775878906,23.359111785888672,670.383056640625,284.01971435546875,2.533936023712158,1.2856643199920654,596.4559326171875,690.793212890625,30.99,23.23
2025-01-30 14:17:20+01:00,8.0,1455.93896484375,75.06647491455078,4.657133102416992,4.814838886260986,3.77267074584961,3.1975834369659424,3.3058643341064453,280.1578797340393,279.24553003311155,281.7656702041626,346.5310806274414,336.42275466918943,305.0193485260009,31.86775016784668,30.74755859375,31.138748168945312,279.24031963348386,275.99237003326414,0.0124678659439086,0.0115358810424804,482.5906677246094,481.5694274902344,22.22871780395508,21.420385360717773,300597.9299545288,1222900.2952575684,1199218.6546325684,1188842.6780700684,11.862792015075684,11.876219749450684,572021.4366912842,310913.0620956421,307.520059967041,258.50191535949705,302.9787086486816,308.0005516052246,6.994999885559082,34.75,30.06999969482422,0.0002203945075141,2946.83544921875,23.263561248779297,23.031259536743164,7.716799736022949,2.329052209854126,2.0255777835845947,0.7934485077857971,0.9146434664726256,0.805823564529419,2.791744470596313,272.4264221191406,23.06896209716797,670.229248046875,284.0493469238281,2.5353362560272217,1.2857799530029297,596.5484619140625,691.0283203125,30.99,23.23
2025-01-30 14:17:22+01:00,8.0,1457.444091796875,75.01351165771484,4.610556602478027,4.792574882507324,3.7518463134765625,3.1637113094329834,3.288085460662842,280.1578797340393,279.2055300712585,281.7456697463989,346.5510772705078,336.4427551269531,305.0193485260009,31.86775016784668,30.753631591796875,31.138748168945312,279.24031963348386,275.9523700714111,0.0124117841720581,0.0115464849472045,482.58447265625,481.61810302734375,22.26877212524414,21.820507049560547,304946.6848373413,1218994.0452575684,1203613.1858825684,1201660.0608825684,11.872557640075684,11.865233421325684,585571.2413787842,317626.9292831421,307.6432250976562,259.1946844100952,302.98870887756345,308.0105499267578,6.994999885559082,34.73999786376953,30.09000015258789,0.0002200384521484,3056.0732421875,22.84980583190918,22.344640731811523,7.716799736022949,2.469627618789673,2.079883813858032,0.7771501541137695,0.8946354389190674,0.8038563132286072,2.9088385105133057,273.87408447265625,22.854854583740234,670.1795043945312,284.0484924316406,2.5321195125579834,1.2857835292816162,596.4686279296875,690.5908203125,30.99,23.23
2025-01-30 14:17:24+01:00,8.0,1456.656005859375,75.10409927368164,4.621563911437988,4.800954818725586,3.7580238580703735,3.1699873208999634,3.2927721738815308,280.17287983894346,279.185530090332,281.7456697463989,346.5510772705078,336.45275535583494,305.0243486404419,31.86775016784668,30.753631591796875,31.11874866485596,279.25531973838804,275.94237008094785,0.0124319915771484,0.0116158275604248,482.5880432128906,481.58245849609375,22.282123565673828,21.71378326416016,301704.19216156006,1218505.7640075684,1206542.8733825684,1205749.4163513184,11.883543968200684,11.878050804138184,591857.8624725342,317993.1402206421,307.575271987915,258.7955488204956,302.98870887756345,308.015550994873,6.992499828338623,34.72999954223633,30.09000015258789,0.0002206488206651,2969.1279296875,22.8584098815918,22.35800838470459,7.90239953994751,2.43195903301239,2.1055800914764404,0.7797044813632965,0.8979454636573792,0.8048900961875916,2.851718544960022,273.37559509277344,22.653743743896484,670.265869140625,284.0491027832031,2.532531261444092,1.285805106163025,596.4254150390625,,30.99,23.23
2025-01-30 14:17:26+01:00,8.0,1455.867919921875,75.19468688964844,4.632571220397949,4.809334754943848,3.764201402664185,3.176263332366944,3.29745888710022,280.18787994384763,279.1655301094055,281.7456697463989,346.5510772705078,336.4627555847168,305.0293487548828,31.86775016784668,30.753631591796875,31.0987491607666,279.2703198432922,275.9323700904846,0.0124521989822387,0.011685170173645,482.5916137695313,481.54681396484375,22.29547500610352,21.60705947875977,298461.6994857788,1218017.4827575684,1209472.5608825684,1209838.7718200684,11.894530296325684,11.890868186950684,598144.4835662842,318359.3511581421,307.5073188781738,258.396413230896,302.98870887756345,308.02055206298826,6.994999885559082,34.72999954223633,30.06999969482422,0.0002199875895182,3041.879150390625,22.86701393127441,22.371376037597656,8.08799934387207,2.3942904472351074,2.1312763690948486,0.7822588086128235,0.9012554883956908,0.8059238791465759,2.7945985794067383,272.8771057128906,22.45263290405273,670.3522338867188,284.0497131347656,2.5329430103302,1.2858266830444336,596.3822021484375,690.8477783203125,30.99,23.23
2025-01-30 14:17:28+01:00,8.0,1459.4033203125,75.21387481689453,4.617620468139648,4.810231685638428,3.765432596206665,3.16491174697876,3.2953548431396484,280.1978796958923,279.1655301094055,281.7156700134277,346.5710815429687,336.48275604248045,305.04934921264646,31.88775062561035,30.744873046875,31.138748168945312,279.7903198242187,275.9323700904846,0.0124521989822387,0.011685170173645,482.5916137695313,481.5323486328125,22.29547500610352,21.723613739013672,298614.2873764038,1220092.6780700684,1207153.2249450684,1203491.1155700684,11.882323265075684,11.867674827575684,607177.6866912842,309204.0777206421,307.6389755249023,259.2683109283447,302.98870887756345,308.02055206298826,7.007500171661377,34.72999954223633,30.09000015258789,0.000219936726888,2957.826171875,23.143478393554688,23.098506927490234,8.08799934387207,2.1895034313201904,1.9784164428710933,0.789046049118042,0.9102073907852172,0.8055283427238464,2.870235681533813,274.147216796875,23.001483917236328,670.4017944335938,284.1060485839844,2.532062768936157,1.2859679460525513,596.5108032226562,690.6980590820312,30.99,23.23
2025-01-30 14:17:30+01:00,8.0,1466.77294921875,75.21275329589844,4.612688064575195,4.80816125869751,3.7609453201293945,3.1544151306152344,3.288090229034424,280.1978796958923,279.24553003311155,281.69566955566404,346.59107818603513,336.48275604248045,305.0593494415283,31.897748947143555,30.7554931640625,31.138748168945312,280.2903198242187,275.9323700904846,0.0124539337158203,0.012885986328125,482.5959167480469,481.5234680175781,22.263050079345703,21.48079299926757,303191.9240951538,1229858.3030700684,1208495.9983825684,1202270.4124450684,11.899413108825684,11.856688499450684,607910.1085662842,312988.2574081421,307.64747085571287,259.3051237106323,302.9987091064453,308.02055206298826,7.010000228881836,34.72999954223633,30.11999893188477,0.0002194280836317,2982.120849609375,22.243268966674805,22.39022445678711,8.08799934387207,2.320373058319092,2.067020893096924,0.769656240940094,0.8821094036102295,0.8057647347450256,2.6559054851531982,273.9696655273437,22.390544891357425,670.4744262695312,284.1331481933594,2.533862590789795,1.2860844135284424,596.3294067382812,690.8232421875,30.99,23.23
2025-01-30 14:17:32+01:00,8.0,1471.519287109375,74.95683288574219,4.6002936363220215,4.883320331573486,3.813708782196045,3.133749961853028,3.3265492916107178,280.2478798866272,279.27552976608274,281.655669593811,346.621076965332,336.5127548217773,305.06934967041013,31.907751083374023,30.76611328125,31.178749084472656,280.67031993865965,275.9323700904846,0.0126381635665893,0.0128413047790527,482.5906677246094,481.5095825195313,22.319316864013672,21.78207778930664,309982.0852279663,1229614.1624450684,1208740.1390075684,1203613.1858825684,11.889647483825684,11.856688499450684,608398.3898162842,322998.0230331421,307.31122436523435,259.437652015686,303.0287097930908,308.02055206298826,7.012500286102295,34.71999740600586,30.09000015258789,0.0002203945075141,3035.51611328125,21.96014213562012,22.06148338317871,8.08799934387207,2.5810739994049072,2.122677803039551,0.7535852789878845,0.8853078484535217,0.8192349672317505,2.805996417999268,272.0440368652344,21.941070556640625,670.3032836914062,284.1327514648437,2.532292127609253,1.2860705852508545,596.1712036132812,690.7217407226562,30.99,23.23
2025-01-30 14:17:34+01:00,8.0,1477.8265380859375,75.14395904541016,4.654874801635742,4.908041477203369,3.8326568603515625,3.135279417037964,3.329904794692993,280.23787965774534,279.2955302238464,281.6456703186035,346.64108123779295,336.57275619506834,305.099348449707,31.92775154113769,30.771728515625,31.18874931335449,280.9003199577332,275.92237010002134,0.0127120704650878,0.0128277835845947,482.5916137695313,481.4456176757813,22.321701049804688,21.64982795715332,311050.2004623413,1238891.5061950684,1212890.5296325684,1205200.0999450684,11.914061546325684,11.942137718200684,606201.1241912842,317382.7886581421,307.8043273925781,259.8316434860229,303.0287097930908,308.040552520752,7.007499694824219,34.73999786376953,30.11999893188477,0.0002203945075141,2964.6337890625,21.46991539001465,21.822826385498047,8.08799934387207,2.539858341217041,2.0869946479797363,0.7516847252845764,0.8787943124771118,0.8210808634757996,2.9086508750915527,272.56298828125,21.011606216430664,670.33642578125,284.2434387207031,2.53216290473938,1.2864254713058472,595.7537231445312,690.8467407226562,30.99,23.23
2025-01-30 14:17:36+01:00,8.0,1477.8265380859375,75.14395904541016,4.654874801635742,4.908041477203369,3.8326568603515625,3.135279417037964,3.329904794692993,280.23787965774534,279.2955302238464,281.6456703186035,346.64108123779295,336.57275619506834,305.099348449707,31.92775154113769,30.771728515625,31.18874931335449,280.9003199577332,275.92237010002134,0.0127120704650878,0.0128277835845947,482.5916137695313,481.4456176757813,22.321701049804688,21.64982795715332,311050.2004623413,1238891.5061950684,1212890.5296325684,1205200.0999450684,11.914061546325684,11.942137718200684,606201.1241912842,317382.7886581421,307.8043273925781,259.8316434860229,303.0287097930908,308.040552520752,7.007500171661377,34.72999954223633,30.11999893188477,0.0002194280836317,2942.741943359375,21.46991539001465,21.822826385498047,8.08799934387207,2.539858341217041,2.0869946479797363,0.7516847252845764,0.8787943124771118,0.8210808634757996,2.9086508750915527,272.56298828125,21.011606216430664,670.33642578125,284.2434387207031,2.53216290473938,1.2864254713058472,595.7537231445312,,30.99,23.23
