_time,n_Fan,P_el_Comp,n_Comp,Q_Kond_outer,Q_Kond_inner,Q_VD,COP_outer,COP_inner,T_eva_in,T_eva_out,T1,T2,T2_dash,T3,T3_a,T3_b,T3_c,T4_dash,T1_dash,m_flow_Comp_Out,m_flow_Kond_Out,density_cond_out,density_ref_cond_out,density_comp_out,density_ref_comp_out,p1,p2,p2_dash,p3,p3_a,p3_c,p4_dash,p1_dash,T_c,T_e,T_con_in,T_con_out,T_cc,T_hyd_rl,T_hyd_vl,V_flow_water,V_flow_air,Superheat_Python,Superheat_VD_out,EEV_opening,Subcooling_3,Subcooling_3a,eta_is,lambda_h,eta_mech,Subcooling_3c,hLevelRec,Superheat_Simulink,hKond_In,hil3/Sensor.hKondOut,hil3/Sensor.sKondIn,sKond_Out,hComp_In,hComp_Out,P_Fan,EEV_Opening
2025-01-30 14:23:08+01:00,8.0,1494.645263671875,75.09349822998047,5.081347465515137,5.28463888168335,4.109870910644531,3.3971035480499268,3.533012628555298,280.1778797149658,279.0955299377441,280.36567010879514,345.1710800170898,336.2027572631836,305.37935104370115,32.5677490234375,31.433746337890625,31.858747482299805,281.9103206634521,275.08236994743345,0.0137320528030395,0.0127861948013305,481.4300537109375,480.9940185546875,22.51863479614257,22.30798721313477,327682.2805404663,1230224.5140075684,1211059.4749450684,1207397.3655700684,12.014159202575684,11.956786155700684,629272.4132537842,336547.8277206421,308.0029014587402,261.57197227478025,303.0287097930908,308.4805511474609,6.820000171661377,35.16999816894531,30.0,0.0002241075812445,3004.76953125,19.782772064208984,19.371591567993164,8.08799934387207,2.027250528335572,1.805256009101868,0.739077627658844,0.929383397102356,0.8673070073127747,2.601969957351685,270.6510009765625,19.245166778564453,669.1759033203125,285.02593994140625,2.526985883712769,1.2889163494110107,593.3174438476562,,30.99,25.55
2025-01-30 14:23:10+01:00,8.0,1494.645263671875,75.09349822998047,5.081347465515137,5.28463888168335,4.109870910644531,3.3971035480499268,3.533012628555298,280.1778797149658,279.0955299377441,280.36567010879514,345.1710800170898,336.2027572631836,305.37935104370115,32.5677490234375,31.433746337890625,31.858747482299805,281.9103206634521,275.08236994743345,0.0137320528030395,0.0127861948013305,481.4300537109375,480.9940185546875,22.51863479614257,22.30798721313477,327682.2805404663,1230224.5140075684,1211059.4749450684,1207397.3655700684,12.014159202575684,11.956786155700684,629272.4132537842,336547.8277206421,308.0029014587402,261.57197227478025,303.0287097930908,308.4805511474609,6.832499504089356,35.189998626708984,30.0,0.0002229885694715,2981.94287109375,19.782772064208984,19.371591567993164,8.08799934387207,2.027250528335572,1.805256009101868,0.739077627658844,0.929383397102356,0.8673070073127747,2.601969957351685,270.6510009765625,19.245166778564453,669.1759033203125,285.02593994140625,2.526985883712769,1.2889163494110107,593.3174438476562,687.1819458007812,30.99,25.55
2025-01-30 14:23:12+01:00,8.0,1491.276123046875,75.15467071533203,5.096391201019287,5.275238513946533,4.101812839508057,3.402203321456909,3.535404920578003,280.1578797340393,279.10553016662595,280.38567008972166,345.1710800170898,336.1927551269531,305.37935104370115,32.5777473449707,31.439117431640625,31.858747482299805,281.9003204345703,275.06236996650694,0.0137310676574707,0.0128060359954834,481.3804626464844,480.9867248535156,22.504806518554688,22.312644958496094,325622.3440170288,1239623.9280700684,1210693.2640075684,1218017.4827575684,11.995848655700684,11.993407249450684,633422.8038787842,336669.8980331421,308.0155738830566,261.2860206604004,303.03871002197263,308.4805511474609,6.827499866485596,35.189998626708984,30.0,0.000223548075358,3001.52099609375,18.87705421447754,19.06451797485352,8.08799934387207,2.771113634109497,1.8110021352767944,0.7223485708236694,0.898531973361969,0.8662412762641907,2.5129897594451904,270.3369140625,19.25922966003418,669.2066650390625,285.02398681640625,2.5273983478546143,1.2890427112579346,593.1315307617188,687.3380737304688,30.99,25.55
2025-01-30 14:23:14+01:00,8.0,1492.2996826171875,75.21531677246094,5.103336334228516,5.245525360107422,4.073533058166504,3.415599822998047,3.5107650756835938,280.1778797149658,279.10553016662595,280.34567012786863,345.1610778808593,336.1827568054199,305.3993515014648,32.5677490234375,31.42059326171875,31.83874893188477,281.9103206634521,275.06236996650694,0.0136375370025634,0.0127747602462768,481.4166870117188,480.9917907714844,22.5067138671875,22.05785369873047,330123.6629486084,1239501.8577575684,1218749.9046325684,1210937.4046325684,12.005614280700684,12.003172874450684,627685.4991912842,339599.5855331421,308.2721313476562,261.4255899429321,303.03871002197263,308.45055236816404,6.852499961853027,35.189998626708984,30.0,0.0002237006802029,3041.834716796875,18.77663803100586,18.924915313720703,8.08799934387207,2.636348247528076,1.9796433448791504,0.7176781296730042,0.8899203538894653,0.8644110560417175,2.474693775177002,270.50079345703125,19.19078826904297,669.3997192382812,285.0260925292969,2.528923988342285,1.2889209985733032,593.3258666992188,687.4651489257812,30.99,25.55
2025-01-30 14:23:16+01:00,8.0,1494.7041015625,75.17446899414062,5.101020336151123,5.3152923583984375,4.136431217193604,3.4128835201263428,3.556244373321533,280.1778797149658,279.10553016662595,280.36567010879514,345.1610778808593,336.17275466918943,305.3993515014648,32.55774688720703,31.41802978515625,31.83874893188477,281.9303201675415,275.10236992836,0.0138295583724975,0.0127794637680053,481.4262390136719,481.0132141113281,22.59206771850586,21.85681915283203,324783.1106185913,1255981.3499450684,1225585.8421325684,1209350.4905700684,11.995848655700684,11.990965843200684,619140.5773162842,328735.3277206421,308.1418403625488,261.4674610137939,303.0287097930908,308.45055236816404,6.859999656677246,35.189998626708984,30.0,0.0002240058559841,3002.099609375,19.505815505981445,18.78358459472656,8.08799934387207,3.1108312606811523,1.816973567008972,0.7423238158226013,0.9258206486701964,0.8710941672325134,2.474693775177002,271.9211120605469,19.170787811279297,669.1846923828125,285.0217590332031,2.52760648727417,1.288777232170105,593.0639038085938,687.1630859375,30.99,25.55
2025-01-30 14:23:18+01:00,8.0,1493.2589111328125,75.13919448852539,5.109040260314941,5.29175329208374,4.118104934692383,3.419617176055908,3.5450692176818848,280.1578797340393,279.10053005218504,280.36567010879514,345.1560806274414,336.157755279541,305.3993515014648,32.53774833679199,31.411407470703125,31.83874893188477,281.9303201675415,275.08236994743345,0.0137677516937255,0.0127872281074523,481.4319610595703,480.9780883789063,22.5527286529541,21.98508930206299,324897.55153656006,1243591.2132263184,1217224.0257263184,1208984.2796325684,12.005614280700684,11.990355491638184,625305.1280975342,333312.9644393921,308.29289665222166,261.1160005569458,303.0387090682983,308.4655517578125,6.865000247955322,35.189998626708984,30.0,0.0002243110487196,3023.190673828125,19.52705669403076,19.322413444519043,8.08799934387207,2.71503746509552,1.8092050552368164,0.7393494546413422,0.9236814677715302,0.8676206469535828,2.5158514976501465,272.69273376464844,18.96339130401612,669.2930297851562,285.0243682861328,2.5280102491378784,1.2889551520347595,593.28759765625,,30.99,25.55
2025-01-30 14:23:20+01:00,8.0,1491.813720703125,75.10391998291016,5.11706018447876,5.268214225769043,4.099778652191162,3.4263508319854736,3.5338940620422363,280.1378797531128,279.0955299377441,280.36567010879514,345.1510833740234,336.14275588989256,305.3993515014648,32.51774978637695,31.40478515625,31.83874893188477,281.9303201675415,275.06236996650694,0.0137059450149536,0.0127949924468994,481.4376831054688,480.9429626464844,22.513389587402344,22.113359451293945,325011.9924545288,1231201.0765075684,1208862.2093200684,1208618.0686950684,12.015379905700684,11.989745140075684,631469.6788787842,337890.6011581421,308.4439529418945,260.76454010009763,303.04870834350584,308.4805511474609,6.877499580383301,35.189998626708984,30.0,0.0002238024054633,3002.72265625,19.54829788208008,19.861242294311523,8.08799934387207,2.319243669509888,1.8014365434646606,0.736375093460083,0.9215422868728638,0.8641471266746521,2.557009220123291,273.46435546875,18.75599479675293,669.4013671875,285.0269775390625,2.528414011001587,1.289133071899414,593.5112915039062,687.4132080078125,30.99,25.55
2025-01-30 14:23:22+01:00,8.0,1494.250244140625,75.30703735351562,5.061391830444336,5.256664276123047,4.087687015533447,3.396489381790161,3.527528524398804,280.1578797340393,279.0955299377441,280.34567012786863,345.1610778808593,336.14275588989256,305.37935104370115,32.55774688720703,31.40478515625,31.82874870300293,281.9303201675415,275.06236996650694,0.0136836042404174,0.0127912740707397,481.4739379882813,481.0244445800781,22.476673126220703,22.03470802307129,324935.6985092163,1230712.7952575684,1208129.7874450684,1213256.7405700684,12.012938499450684,11.979979515075684,622680.6163787842,335327.1245956421,307.66021194458006,261.096439743042,303.0287097930908,308.4805511474609,6.880000114440918,35.189998626708984,30.0,0.0002235989379882,2975.357666015625,18.842254638671875,18.95372009277344,8.08799934387207,2.627914905548096,1.8012279272079468,0.7314798831939697,0.8947846293449402,0.8646417260169983,2.714402198791504,272.344482421875,19.25219917297364,669.326171875,284.99713134765625,2.528656482696533,1.2887979745864868,593.1795654296875,687.3964233398438,30.99,25.55
2025-01-30 14:23:24+01:00,8.0,1494.6209716796875,75.24524307250977,5.083630800247192,5.258437633514404,4.08783745765686,3.4046783447265625,3.521780252456665,280.17287983894346,279.1055299282074,280.34567012786863,345.1510795593261,336.1377548217773,305.389351272583,32.56774711608887,31.39630126953125,31.813748359680176,281.9303201675415,275.06236996650694,0.0136840691566467,0.0127953414916992,481.4741668701172,481.01316833496094,22.525310516357425,22.09897804260254,325317.1682357788,1235961.8186950684,1211608.7913513184,1208984.2796325684,12.015379905700684,11.998900413513184,629455.5187225342,336364.7222518921,307.81676902770994,261.3515209197998,303.01870956420896,308.46055068969724,6.885000228881836,35.16999816894531,30.01000022888184,0.0002234463500976,2980.785888671875,18.894965171813965,18.76815700531006,8.08799934387207,2.62845516204834,1.7847362756729126,0.7307307422161102,0.897950679063797,0.8633681535720825,2.6449567079544067,271.7026062011719,18.87943172454834,669.4075927734375,284.9980773925781,2.529263734817505,1.288829326629639,593.2752380371094,,30.99,25.55
2025-01-30 14:23:26+01:00,8.0,1494.99169921875,75.1834487915039,5.105869770050049,5.260210990905762,4.087987899780273,3.412867307662964,3.5160319805145264,280.18787994384763,279.11552991867063,280.34567012786863,345.14108123779295,336.1327537536621,305.3993515014648,32.5777473449707,31.3878173828125,31.798748016357425,281.9303201675415,275.06236996650694,0.0136845340728759,0.0127994089126586,481.4743957519531,481.00189208984375,22.57394790649414,22.16324806213379,325698.6379623413,1241210.8421325684,1215087.7952575684,1204711.8186950684,12.017821311950684,12.017821311950684,636230.4210662842,337402.3199081421,307.9733261108398,261.6066020965576,303.0087093353271,308.4405502319336,6.872499465942383,35.189998626708984,30.0,0.0002229885694715,3015.31494140625,18.94767570495605,18.58259391784668,8.08799934387207,2.628995418548584,1.7682446241378784,0.7299816012382507,0.9011167287826538,0.8620945811271667,2.5755112171173096,271.06072998046875,18.506664276123047,669.489013671875,284.9990234375,2.529870986938477,1.2888606786727903,593.3709106445312,687.611572265625,30.99,25.55
2025-01-30 14:23:28+01:00,8.0,1495.33740234375,75.18380737304688,5.089449882507324,5.261248588562012,4.092005252838135,3.400291681289673,3.515071392059326,280.1278800010681,279.0755299568176,280.3556698799133,345.14108123779295,336.1227554321289,305.37935104370115,32.5777473449707,31.39511108398437,31.82874870300293,281.9103206634521,275.06236996650694,0.0136845340728759,0.0127994089126586,481.5139770507813,480.9849243164063,22.57394790649414,22.147809982299805,322265.4104232788,1246948.1468200684,1217651.2718200684,1219726.4671325684,12.015379905700684,11.984862327575684,620605.4210662842,331787.0855331421,308.03247299194334,261.1315979003906,303.0087093353271,308.4805511474609,6.872499465942383,35.189998626708984,30.01999855041504,0.0002234463500976,3020.38720703125,19.319299697875977,19.24188232421875,8.08799934387207,2.361625909805298,1.835012912750244,0.736289918422699,0.9110012650489808,0.861677885055542,2.498950719833374,271.4294738769531,19.20297622680664,669.3060913085938,285.0803527832031,2.528693914413452,1.2890464067459106,593.1344604492188,687.25048828125,30.99,25.55
2025-01-30 14:23:30+01:00,8.0,1492.5579833984375,75.090087890625,5.107963562011719,5.23705530166626,4.074322700500488,3.4246392250061035,3.5111889839172363,280.11787977218626,279.0355299949646,280.34567012786863,345.1010803222656,336.1027549743652,305.36935272216795,32.5777473449707,31.39682006835937,31.83874893188477,281.9103206634521,275.06236996650694,0.013630160331726,0.0127930250167846,481.5139770507813,480.9532470703125,22.57776260375977,22.11951446533203,325927.5197982788,1232665.9202575684,1210693.2640075684,1208373.9280700684,12.042235374450684,11.966551780700684,628173.7804412842,337890.6011581421,308.045149230957,261.71741619110105,302.9987091064453,308.4805511474609,6.869999885559082,35.189998626708984,30.01999855041504,0.0002243110487196,2982.0322265625,19.18567276000977,19.08349609375,8.08799934387207,2.5957276821136475,1.850763320922852,0.7404588460922241,0.9025322794914246,0.8587042093276978,2.5640110969543457,270.5827331542969,18.756771087646484,669.2208251953125,285.08233642578125,2.5282461643218994,1.289111852645874,593.3792724609375,687.2869873046875,30.99,25.55
2025-01-30 14:23:32+01:00,8.0,1493.0413208007812,75.14004898071289,5.097586393356323,5.236845254898071,4.0758161544799805,3.415310859680176,3.508607625961304,280.107879781723,279.0055300235748,280.34567012786863,345.1010803222656,336.1027549743652,305.3843521118164,32.562747955322266,31.408905029296875,31.83874893188477,281.9103206634521,275.05236991643903,0.0136322355270385,0.0127769837379455,481.4770202636719,480.96559143066406,22.533416748046875,22.07711124420166,324706.8166732788,1234985.2561950684,1215942.2874450684,1212158.1077575684,12.020873069763184,11.971434593200684,626525.8312225342,336425.7574081421,307.98600044250486,261.4842719078064,303.0037092208862,308.46055068969724,6.864999771118164,35.16999816894531,30.01999855041504,0.0002229377068413,3008.7294921875,18.951855659484863,19.231653213500977,8.08799934387207,2.730453848838806,1.892476201057434,0.7436461746692657,0.9082893133163452,0.8580970168113708,2.5421193838119507,270.72613525390625,18.98542213439941,669.1954345703125,285.03887939453125,2.52805757522583,1.2889267802238464,593.2103271484375,,30.99,25.55
2025-01-30 14:23:34+01:00,8.0,1493.524658203125,75.19001007080078,5.087209224700928,5.236635208129883,4.077309608459473,3.405982494354248,3.506026268005371,280.09787979125974,278.97553005218504,280.34567012786863,345.1010803222656,336.1027549743652,305.3993515014648,32.54774856567383,31.42098999023437,31.83874893188477,281.9103206634521,275.04236986637113,0.013634310722351,0.0127609424591064,481.4400634765625,480.9779357910156,22.489070892333984,22.03470802307129,323486.1135482788,1237304.5921325684,1221191.3108825684,1215942.2874450684,11.999510765075684,11.976317405700684,624877.8820037842,334960.9136581421,307.9268516540527,261.2511276245117,303.0087093353271,308.4405502319336,6.857500076293945,35.15999984741211,30.01000022888184,0.0002241584438747,2989.418212890625,18.71803855895996,19.37981033325196,8.08799934387207,2.865180015563965,1.9341890811920168,0.7468335032463074,0.914046347141266,0.857489824295044,2.520227670669556,270.8695373535156,19.214073181152344,669.1700439453125,284.99542236328125,2.5278689861297607,1.2887417078018188,593.0413818359375,687.1043090820312,30.99,25.55
2025-01-30 14:23:36+01:00,8.0,1493.817626953125,75.21649932861328,5.094078540802002,5.255887508392334,4.0873332023620605,3.398624897003174,3.5164172649383545,280.11787977218626,278.9455298423767,280.3356698989868,345.1010803222656,336.092756652832,305.37935104370115,32.55774688720703,31.403472900390625,31.82874870300293,281.9003204345703,275.01236989498136,0.0136830587387084,0.0127724275588989,481.4267272949219,480.9975891113281,22.46665954589844,22.02288818359375,328063.7502670288,1247558.4983825684,1211059.4749450684,1219116.1155700684,11.995848655700684,11.959227561950684,631469.6788787842,334228.4917831421,308.0409225463867,261.2581066131592,302.9987091064453,308.4405502319336,6.852499961853027,35.189998626708984,30.01000022888184,0.0002240058559841,3003.8349609375,18.84705352783203,19.14058303833008,8.08799934387207,2.6827096939086914,1.8322601318359373,0.7330734729766846,0.8963735699653625,0.861648678779602,2.6080002784729004,273.0546569824219,18.63210678100586,669.1409912109375,285.0245666503906,2.529182195663452,1.288909077644348,593.1993408203125,687.3919677734375,30.99,25.55
2025-01-30 14:23:38+01:00,8.0,1492.4529418945312,75.18270111083984,5.097599029541016,5.248027563095093,4.083457946777344,3.4059373140335083,3.511353373527527,280.1378797531128,278.9455298423767,280.32566990852354,345.0960792541504,336.0827564239502,305.37435188293455,32.562747955322266,31.400405883789062,31.82874870300293,281.9053205490112,275.02736988067625,0.0136632952690124,0.0127651886940002,481.4474639892578,481.0106506347656,22.459030151367188,21.994653701782227,321922.08766937256,1239074.6116638184,1206603.9085388184,1218871.9749450684,12.008055686950684,11.964720726013184,626892.0421600342,333862.2808456421,307.95219841003416,261.3313807487488,302.9987091064453,308.4405502319336,6.855000019073486,35.189998626708984,30.01999855041504,0.0002237515428331,2975.98046875,19.15582275390625,19.132598876953125,8.08799934387207,2.528522133827209,1.831631362438202,0.7393232882022858,0.9043756127357484,0.8594598174095154,2.518750548362732,273.0956268310547,18.96785831451416,669.2790832519531,284.98394775390625,2.529492974281311,1.288798689842224,593.2472534179688,,30.99,25.55
2025-01-30 14:23:40+01:00,8.0,1491.0882568359375,75.1489028930664,5.101119518280029,5.240167617797852,4.079582691192627,3.4132497310638428,3.506289482116699,280.1578797340393,278.9455298423767,280.3156699180603,345.09107818603513,336.07275619506834,305.36935272216795,32.5677490234375,31.3973388671875,31.82874870300293,281.9103206634521,275.04236986637113,0.0136435317993164,0.0127579498291015,481.46820068359375,481.0237121582031,22.451400756835938,21.966419219970703,315780.4250717163,1230590.7249450684,1202148.3421325684,1218627.8343200684,12.020262718200684,11.970213890075684,622314.4054412842,333496.0699081421,307.8634742736816,261.4046548843384,302.9987091064453,308.4405502319336,6.855000019073486,35.16999816894531,30.0,0.000223548075358,2981.94287109375,19.46459197998047,19.12461471557617,8.08799934387207,2.3743345737457275,1.8310025930404663,0.745573103427887,0.912377655506134,0.8572709560394287,2.4295008182525635,273.1365966796875,19.30360984802246,669.4171752929688,284.9433288574219,2.52980375289917,1.2886883020401,593.295166015625,687.46484375,30.99,25.55
2025-01-30 14:23:42+01:00,8.0,1493.9608154296875,75.04849243164062,5.117221355438232,5.263606548309326,4.098900318145752,3.426223039627075,3.5242350101470947,280.1478799819946,278.88552989959715,280.3356698989868,345.0710815429687,336.1027549743652,305.3493522644043,32.5677490234375,31.40631103515625,31.80874824523925,281.9103206634521,275.01236989498136,0.0137071437835693,0.0127912225723266,481.44342041015625,481.032470703125,22.44806289672852,22.33078956604004,321349.8830795288,1244506.7405700684,1214355.3733825684,1203735.2561950684,12.015379905700684,11.966551780700684,626953.0773162842,337768.5308456421,307.8212265014648,261.52328910827634,302.9987091064453,308.4405502319336,6.860000133514404,35.16999816894531,30.01000022888184,0.0002240058559841,3007.216796875,19.31748962402344,19.127599716186523,8.08799934387207,2.366199254989624,1.823757886886597,0.7474505305290222,0.9120611548423768,0.8605818152427673,2.418025493621826,272.5356750488281,19.402332305908203,669.4152221679688,284.9422302246094,2.5299770832061768,1.2886523008346558,593.1712036132812,687.5858764648438,30.99,25.55
2025-01-30 14:23:44+01:00,8.0,1491.5594482421875,75.23351287841797,5.085870742797852,5.23685884475708,4.072882652282715,3.4105212688446045,3.504338502883911,280.1478799819946,278.87553014755247,280.3356698989868,345.0510772705078,336.092756652832,305.36935272216795,32.54774856567383,31.402374267578125,31.83874893188477,281.9303201675415,275.01236989498136,0.0136337728500366,0.01276904296875,481.455810546875,481.0173034667969,22.489547729492188,22.317886352539062,329131.8655014038,1242065.3343200684,1211059.4749450684,1214965.7249450684,12.004393577575684,11.990965843200684,626708.9366912842,341186.4995956421,307.85925140380857,261.1105026245117,303.0087093353271,308.4405502319336,6.872499942779541,35.189998626708984,30.01000022888184,0.00022441277398,2984.212158203125,18.799211502075195,18.896743774414062,8.08799934387207,2.805318832397461,1.8650116920471191,0.74224454164505,0.90875506401062,0.8570094704627991,2.520227670669556,270.6373596191406,18.806337356567383,669.0491943359375,284.93994140625,2.526418209075928,1.2888126373291016,593.0359497070312,686.932373046875,30.99,25.55
2025-01-30 14:23:46+01:00,8.0,1492.441650390625,75.23004913330078,5.084139108657837,5.234387159347534,4.0720155239105225,3.4175881147384644,3.506499171257019,280.17287983894346,278.9005300045013,280.32566990852354,345.0510772705078,336.0827564239502,305.3593524932861,32.54774856567383,31.402999877929688,31.833748817443848,281.9153203010559,275.02736988067625,0.0136311974525451,0.0127722945213317,481.44508361816406,481.0473175048828,22.48120307922364,22.15215015411377,323753.14235687256,1245971.5843200684,1212158.1077575684,1214233.3030700684,12.002562522888184,11.990355491638184,624206.4952850342,335327.1245956421,308.0698932647705,261.29247131347654,303.01870956420896,308.43555107116697,6.867499828338623,35.16999816894531,30.0,0.0002247179497612,3042.724365234375,18.878914833068848,19.106544494628903,8.08799934387207,2.6773033142089844,1.8635099530220032,0.7404326498508453,0.9022382497787476,0.8567773699760437,2.5621198415756226,271.1153564453125,18.88263320922852,668.96923828125,284.96873474121094,2.5277920961380005,1.2886672019958496,593.15283203125,,30.99,25.55
2025-01-30 14:23:48+01:00,8.0,1493.3238525390625,75.2265853881836,5.082407474517822,5.231915473937988,4.07114839553833,3.424654960632324,3.508659839630127,280.1978796958923,278.9255298614502,280.3156699180603,345.0510772705078,336.07275619506834,305.3493522644043,32.54774856567383,31.40362548828125,31.82874870300293,281.9003204345703,275.04236986637113,0.0136286220550537,0.0127755460739135,481.4343566894531,481.0773315429688,22.47285842895508,21.98641395568848,318374.4192123413,1249877.8343200684,1213256.7405700684,1213500.8811950684,12.000731468200684,11.989745140075684,621704.0538787842,329467.7495956421,308.2805351257324,261.4744400024414,303.0287097930908,308.4305519104004,6.864999771118164,35.15999984741211,30.0,0.0002255826483832,2973.48876953125,18.9586181640625,19.31634521484375,8.08799934387207,2.549287796020508,1.8620082139968872,0.7386207580566406,0.895721435546875,0.8565452694892883,2.604012012481689,271.5933532714844,18.95892906188965,668.8892822265625,284.9975280761719,2.529165983200073,1.2885217666625977,593.2697143554688,687.3995971679688,30.99,25.55
2025-01-30 14:23:50+01:00,8.0,1494.7506103515625,75.20354461669922,5.061228752136231,5.216099739074707,4.058109283447266,3.4108777046203613,3.49347186088562,280.18787994384763,278.9255298614502,280.3356698989868,345.0710815429687,336.05275573730466,305.3393501281738,32.5677490234375,31.39511108398437,31.80874824523925,281.9103206634521,275.04236986637113,0.0135801839828491,0.0127719936370849,481.44818115234375,481.0192565917969,22.43614196777344,21.90892219543457,319366.2405014038,1244628.8108825684,1216186.4280700684,1202758.6936950684,12.010497093200684,11.981200218200684,626953.0773162842,329101.5386581421,308.2847389221191,261.3906978607177,303.0087093353271,308.4405502319336,6.857500076293945,35.16999816894531,30.0,0.0002246162245008,3043.92578125,18.819210052490234,19.876962661743164,8.08799934387207,2.553943634033203,1.8152543306350708,0.7463733553886414,0.9017913937568665,0.8553794622421265,2.550002336502075,271.7299194335937,18.868209838867188,669.0100708007812,284.91363525390625,2.5274252891540527,1.2886974811553955,593.0697021484375,687.1585083007812,30.99,25.55
2025-01-30 14:23:52+01:00,8.0,1491.2078857421875,75.20667266845703,5.076351165771484,5.2503533363342285,4.088678359985352,3.4051198959350586,3.5218372344970703,280.23787965774534,278.9255298614502,280.3156699180603,345.0510772705078,336.032755279541,305.3393501281738,32.54774856567383,31.39511108398437,31.82874870300293,281.89032020568845,275.06236996650694,0.0136651754379272,0.0127659978866577,481.4667663574219,481.0426330566406,22.464275360107425,21.883289337158203,330581.4266204834,1239990.1390075684,1210571.1936950684,1208495.9983825684,12.020262718200684,11.981200218200684,622680.6163787842,344360.3277206421,307.9690994262695,261.2230094909668,303.0287097930908,308.4305519104004,6.862500190734863,35.15999984741211,30.0,0.0002255826483832,2992.399658203125,19.514131546020508,19.099544525146484,8.08799934387207,2.476295232772827,1.89324951171875,0.7460019588470459,0.9173994064331056,0.8606249094009399,2.4250717163085938,271.0197448730469,19.078596115112305,669.3932495117188,284.8883056640625,2.530189037322998,1.2885379791259766,593.40185546875,687.4932861328125,30.99,25.55
2025-01-30 14:23:54+01:00,8.0,1494.435302734375,75.09712219238281,5.061228752136231,5.247326374053955,4.083655834197998,3.390934467315674,3.5156164169311523,280.22787990570066,278.935530090332,280.3156699180603,345.0510772705078,336.032755279541,305.3493522644043,32.5677490234375,31.40203857421875,31.82874870300293,281.9003204345703,275.06236996650694,0.0136651754379272,0.0127659978866577,481.4667663574219,481.0838928222656,22.464275360107425,22.14266014099121,320205.4738998413,1240356.3499450684,1215942.2874450684,1213867.0921325684,12.000731468200684,11.984862327575684,624755.8116912842,329711.8902206421,307.7958740234375,261.5302680969238,302.9987091064453,308.4305519104004,6.867500305175781,35.15999984741211,30.01000022888184,0.0002239549933539,3003.612548828125,18.91674423217773,18.55642318725586,8.08799934387207,2.619948148727417,1.873249053955078,0.7347431182861328,0.8971402049064636,0.8601593971252441,2.480632305145264,270.05010986328125,18.78540229797364,668.9337768554688,284.941162109375,2.526733636856079,1.2885637283325195,592.9371337890625,687.1585083007812,30.99,25.55
2025-01-30 14:23:56+01:00,8.0,1494.2645874023438,75.16956329345703,5.046135902404785,5.239029884338379,4.077026605606079,3.384647011756897,3.5140342712402344,280.2178799152374,278.9505299568176,280.3156699180603,345.0510772705078,336.0277561187744,305.3593524932861,32.54774856567383,31.3966064453125,31.82874870300293,281.9053205490112,275.06236996650694,0.0136423330307006,0.0127795143127441,481.4631958007813,481.0694580078125,22.472143173217773,22.04347515106201,321349.8830795288,1239257.7171325684,1212463.2835388184,1208740.1390075684,12.001952171325684,11.979979515075684,622619.5812225342,331176.7339706421,308.02979888916013,261.3520277976989,303.01370944976804,308.42555084228513,6.864999771118164,35.15999984741211,30.0,0.0002249722798665,3044.81591796875,19.0301570892334,18.76601219177246,8.08799934387207,2.5063759088516235,1.8756287097930908,0.7349627017974854,0.8989903032779694,0.8603057861328125,2.514684557914734,270.34373474121094,18.835294723510746,668.997314453125,284.9698486328125,2.5279741287231445,1.288565814495087,593.0414428710938,,30.99,25.55
2025-01-30 14:23:58+01:00,8.0,1494.0938720703125,75.24200439453125,5.03104305267334,5.230733394622803,4.07039737701416,3.37835955619812,3.5124521255493164,280.20787992477415,278.9655298233032,280.3156699180603,345.0510772705078,336.0227569580078,305.36935272216795,32.52774810791016,31.39117431640625,31.82874870300293,281.9103206634521,275.06236996650694,0.0136194906234741,0.0127930307388305,481.4596252441406,481.0550231933594,22.480010986328125,21.94429016113281,322494.2922592163,1238159.0843200684,1208984.2796325684,1203613.1858825684,12.003172874450684,11.975096702575684,620483.3507537842,332641.5777206421,308.2637237548828,261.1737874984741,303.0287097930908,308.4205497741699,6.862499713897705,35.15999984741211,30.0,0.0002242093234592,2983.8115234375,19.143569946289062,18.975601196289062,8.08799934387207,2.39280366897583,1.8780083656311035,0.7351822853088379,0.9008404016494752,0.8604521751403809,2.548736810684204,270.6373596191406,18.88518714904785,669.0608520507812,284.99853515625,2.52921462059021,1.2885679006576538,593.145751953125,687.3751220703125,30.99,25.55
2025-01-30 14:24:00+01:00,8.0,1494.4844970703125,75.14881896972656,5.086885929107666,5.261045932769775,4.091702461242676,3.391529083251953,3.516448974609375,280.22787990570066,278.9155301094055,280.34567012786863,345.0310806274414,336.0227569580078,305.3493522644043,32.55774688720703,31.402618408203125,31.798748016357425,281.9003204345703,275.06236996650694,0.0136948957443237,0.0127961378097534,481.4591369628906,481.0217590332031,22.47953414916992,22.212177276611328,322646.8801498413,1251830.9593200684,1220703.0296325684,1206420.8030700684,12.023924827575684,11.971434593200684,624511.6710662842,333007.7886581421,307.7874244689941,261.3976768493652,303.0087093353271,308.4205497741699,6.887499809265137,35.13999938964844,30.01000022888184,0.0002237006802029,3061.5908203125,18.84705352783203,18.94767570495605,8.08799934387207,2.8431618213653564,1.8552552461624143,0.7468957304954529,0.917643427848816,0.8632838726043701,2.6055119037628174,270.6646728515625,18.81144523620605,669.1007690429688,284.939697265625,2.528099298477173,1.2885674238204956,593.0809936523438,687.2315063476562,30.99,25.55
2025-01-30 14:24:02+01:00,8.0,1492.10791015625,75.14862823486328,5.0543365478515625,5.231997966766357,4.068678379058838,3.384709119796753,3.5036826133728027,280.23787965774534,278.9155301094055,280.3556698799133,345.0510772705078,336.0227569580078,305.37935104370115,32.51774978637695,31.39511108398437,31.798748016357425,281.9003204345703,275.06236996650694,0.0136123437881469,0.0127910261154174,481.4438781738281,481.0469055175781,22.51291275024414,21.82894515991211,325774.9319076538,1244506.7405700684,1216186.4280700684,1212280.1780700684,12.004393577575684,12.006834983825684,628662.0616912842,336181.6167831421,308.1418403625488,261.5372461318969,303.0087093353271,308.4405502319336,6.885000228881836,35.15999984741211,30.01999855041504,0.0002233446248372,3016.471923828125,18.95069694519043,18.91976928710937,8.08799934387207,2.6927080154418945,1.8807621002197263,0.7248630523681641,0.8931304216384888,0.8599976897239685,2.579761505126953,270.2276306152344,19.10859680175781,669.4004516601562,284.94189453125,2.530243158340454,1.2886402606964111,593.2274169921875,687.5240478515625,30.99,25.55
2025-01-30 14:24:04+01:00,8.0,1493.400146484375,75.16924285888672,5.070596694946289,5.233291149139404,4.072056770324707,3.393997430801392,3.502897024154663,280.22787990570066,278.935530090332,280.3556698799133,345.0310806274414,336.032755279541,305.3493522644043,32.51774978637695,31.38690185546875,31.798748016357425,281.9103206634521,275.10236992836,0.0136323738098144,0.0127753190994262,481.46868896484375,481.0338134765625,22.51529693603516,22.0274600982666,322265.4104232788,1231689.3577575684,1208129.7874450684,1202026.2718200684,12.003172874450684,11.999510765075684,619140.5773162842,332519.5074081421,308.16705932617185,261.6966384887695,303.0087093353271,308.4205497741699,6.882499694824219,35.15999984741211,30.01000022888184,0.0002238024054633,2991.9990234375,18.65871238708496,18.662569046020508,8.08799934387207,2.802140474319458,1.8680100440979004,0.7293726801872253,0.8853640556335449,0.857418954372406,2.480632305145264,270.50079345703125,19.245166778564453,668.8828735351562,284.995849609375,2.527649164199829,1.28877854347229,593.018798828125,687.248046875,30.99,25.55
2025-01-30 14:24:06+01:00,8.0,1491.874755859375,75.15229415893555,5.075282335281372,5.2228639125823975,4.064710140228272,3.3923699855804443,3.496621012687683,280.24287977218626,278.9505299568176,280.35067000389097,345.0260795593261,336.05275573730466,305.3593524932861,32.522748947143555,31.38690185546875,31.80374813079834,281.9103206634521,275.10236992836,0.0135979633331298,0.0127753205299377,481.4846496582031,481.0358123779297,22.52936363220215,22.117764472961422,321807.6467514038,1232604.8851013184,1208312.8929138184,1209045.3147888184,11.992186546325684,12.003783226013184,621704.0538787842,333923.3160018921,308.0068172454834,261.34380140304563,303.0037092208862,308.42555084228513,6.877499580383301,35.15999984741211,30.0,0.0002239549933539,2994.40185546875,19.185141563415527,18.81512260437012,8.08799934387207,2.5911186933517456,1.8921329975128167,0.7331523597240448,0.8924620449542999,0.8555842936038971,2.536695599555969,270.50079345703125,19.462119102478027,668.846923828125,284.9972381591797,2.526662588119507,1.2888131737709043,593.2355651855469,,30.99,25.55
2025-01-30 14:24:08+01:00,8.0,1490.349365234375,75.13534545898438,5.079967975616455,5.212436676025391,4.057363510131836,3.390742540359497,3.490345001220703,280.25787963867185,278.9655298233032,280.34567012786863,345.0210784912109,336.07275619506834,305.36935272216795,32.52774810791016,31.38690185546875,31.80874824523925,281.9103206634521,275.10236992836,0.0135635528564453,0.0127753219604492,481.5006103515625,481.0378112792969,22.54343032836914,22.20806884765625,321349.8830795288,1233520.4124450684,1208495.9983825684,1216064.3577575684,11.981200218200684,12.008055686950684,624267.5304412842,335327.1245956421,307.8465751647949,260.9909643173217,302.9987091064453,308.4305519104004,6.879999160766602,35.15999984741211,30.01000022888184,0.0002245653618706,2992.7998046875,19.711570739746094,18.967676162719727,8.08799934387207,2.380096912384033,1.9162559509277344,0.7369320392608643,0.8995600342750549,0.8537496328353882,2.592758893966675,270.50079345703125,19.6790714263916,668.8109741210938,284.9986267089844,2.525676012039185,1.288847804069519,593.4523315429688,686.717041015625,30.99,25.55
2025-01-30 14:24:10+01:00,8.0,1491.9449462890625,75.3155288696289,5.090490818023682,5.213809490203857,4.055099964141846,3.4051754474639893,3.487666845321656,280.2878798484802,278.99553003311155,280.3556698799133,344.99107971191404,336.07275619506834,305.3493522644043,32.52774810791016,31.383575439453125,31.80874824523925,281.89032020568845,275.10236992836,0.0135635528564453,0.0127753219604492,481.5006103515625,481.0719604492188,22.54343032836914,21.86069297790528,318374.4192123413,1237914.9436950684,1211059.4749450684,1203735.2561950684,11.970213890075684,12.006834983825684,624999.9523162842,327026.3433456421,308.07039108276365,261.6343053817749,303.0087093353271,308.45055236816404,6.875,35.15999984741211,30.0,0.0002238024054633,3030.176513671875,19.04151153564453,19.3240909576416,8.08799934387207,2.675853490829468,1.850763320922852,0.729631781578064,0.8927947282791138,0.8545798659324646,2.572991132736206,270.5144348144531,18.90425109863281,669.4586181640625,284.91339111328125,2.530302047729492,1.288532853126526,593.28369140625,687.4633178710938,30.99,25.55
2025-01-30 14:24:12+01:00,8.0,1494.9786376953125,75.09056091308594,5.073050498962402,5.232311725616455,4.071944236755371,3.397266626358032,3.501929998397827,280.18787994384763,279.0755299568176,280.38567008972166,345.0010818481445,336.07275619506834,305.3393501281738,32.55774688720703,31.37362670898437,31.80874824523925,281.89032020568845,275.13236989974973,0.0136266069412231,0.0128090915679931,481.5054016113281,481.0631408691406,22.528648376464844,22.018695831298828,329208.1594467163,1219116.1155700684,1198730.3733825684,1207519.4358825684,11.999510765075684,11.973875999450684,627685.4991912842,342407.2027206421,308.1376365661621,261.20191421508787,303.0087093353271,308.4305519104004,6.882499694824219,35.15999984741211,30.01000022888184,0.0002253791978624,2979.985107421875,18.79274559020996,19.701807022094727,8.08799934387207,2.890376329421997,1.757182478904724,0.7523790001869202,0.8880233764648438,0.856579601764679,2.5785069465637207,272.07135009765625,19.261104583740234,668.9728393554688,284.9952697753906,2.528555631637573,1.2884955406188965,593.1229248046875,686.9457397460938,30.99,25.55
2025-01-30 14:24:14+01:00,8.0,1489.45361328125,75.17259216308594,5.053335666656494,5.22761869430542,4.070499897003174,3.385118007659912,3.501866102218628,280.18787994384763,279.11552991867063,280.38567008972166,344.99107971191404,336.032755279541,305.3393501281738,32.54774856567383,31.37664794921875,31.798748016357425,281.8803199768066,275.15236988067625,0.0136085844039917,0.0127693424224853,481.5206604003906,480.9659729003906,22.536754608154297,21.85704231262207,319976.5920639038,1246093.6546325684,1215942.2874450684,1205932.5218200684,11.990965843200684,11.961668968200684,628906.2023162842,334228.4917831421,308.1082176208496,260.47268810272215,303.0087093353271,308.4205497741699,6.880000114440918,35.13999938964844,30.01999855041504,0.0002231920369466,3065.01708984375,19.27485084533692,19.8584213256836,8.08799934387207,2.716921091079712,1.8054823875427248,0.7419804334640503,0.9030184745788574,0.8545253872871399,2.497666120529175,271.06072998046875,19.269229888916016,669.4113159179688,285.00079345703125,2.530324459075928,1.2889188528060913,593.7326049804688,687.3892211914062,30.99,25.55
2025-01-30 14:24:16+01:00,8.0,1493.974853515625,75.14962005615234,5.073050498962402,5.252189159393311,4.089217662811279,3.401763916015625,3.5218865871429443,280.1578797340393,279.145530128479,280.40567007064817,344.9810775756836,336.032755279541,305.3493522644043,32.507747650146484,31.38153076171875,31.788747787475582,281.89032020568845,275.15236988067625,0.0136678781509399,0.0127830972671508,481.4825134277344,481.0621643066406,22.469043731689453,22.00584983825684,325393.4621810913,1248412.9905700684,1214721.5843200684,1221557.5218200684,12.008055686950684,11.968993186950684,632934.5226287842,337646.4605331421,308.07039108276365,261.01205959320066,303.0087093353271,308.4205497741699,6.897500038146973,35.13999938964844,30.01000022888184,0.0002254300604926,2944.07666015625,19.39339256286621,19.34112930297852,8.08799934387207,2.511263370513916,1.7560728788375854,0.7410141229629517,0.9101996421813964,0.8597151637077332,2.5176665782928467,271.224609375,19.235944747924805,669.2702026367188,284.9977722167969,2.5286121368408203,1.2885531187057495,593.356689453125,687.1970825195312,30.99,25.55
2025-01-30 14:24:18+01:00,8.0,1492.421142578125,75.1847152709961,5.067221164703369,5.238313913345337,4.076854228973389,3.395713806152344,3.510372042655945,280.1778797149658,279.14053001403806,280.40567007064817,344.9810775756836,336.032755279541,305.34435119628904,32.507747650146484,31.37835693359375,31.788747787475582,281.89032020568845,275.15236988067625,0.0136288528442382,0.012780448436737,481.4674835205078,481.0525360107422,22.48573303222656,22.10438346862793,327720.4155921936,1250183.0101013184,1218261.6233825684,1218749.9046325684,12.001952171325684,11.987914085388184,626953.0773162842,340759.2535018921,308.01763381958006,261.08940782546995,303.0087093353271,308.4155506134033,6.8899993896484375,35.15999984741211,30.0,0.0002237006802029,2960.09521484375,19.252944946289062,19.398999214172363,8.08799934387207,2.4916640520095825,1.846164643764496,0.7340778410434723,0.9037770330905914,0.8584991097450256,2.553834915161133,271.57969665527344,19.26407146453857,669.1705932617188,284.96995544433594,2.528012633323669,1.2886008620262146,593.3932495117188,,30.99,25.55
2025-01-30 14:24:20+01:00,8.0,1490.867431640625,75.21981048583984,5.061391830444336,5.224438667297363,4.064490795135498,3.3896636962890625,3.4988574981689453,280.1978796958923,279.13552989959715,280.40567007064817,344.9810775756836,336.032755279541,305.3393501281738,32.507747650146484,31.37518310546875,31.788747787475582,281.89032020568845,275.15236988067625,0.0135898275375366,0.0127777996063232,481.4524536132813,481.04290771484375,22.502422332763672,22.202917098999023,330047.3690032959,1251953.0296325684,1221801.6624450684,1215942.2874450684,11.995848655700684,12.006834983825684,620971.6320037842,343872.0464706421,307.96487655639646,261.16675605773924,303.0087093353271,308.4105514526367,6.902500152587891,35.16999816894531,30.0,0.0002253791978624,2992.7109375,19.11249732971192,19.45686912536621,8.08799934387207,2.472064733505249,1.9362564086914065,0.7271415591239929,0.8973544239997864,0.8572830557823181,2.590003252029419,271.9347839355469,19.292198181152344,669.0709838867188,284.942138671875,2.5274131298065186,1.2886486053466797,593.4298095703125,686.96240234375,30.99,25.55
2025-01-30 14:24:22+01:00,8.0,1491.87646484375,75.17335510253906,5.039055824279785,5.223430156707764,4.068990230560303,3.377922296524048,3.5015170574188232,280.18787994384763,279.145530128479,280.41566982269285,344.97108306884763,336.032755279541,305.3393501281738,32.51774978637695,31.37518310546875,31.788747787475582,281.89032020568845,275.13236989974973,0.0135898275375366,0.0127777996063232,481.4524536132813,481.0455627441406,22.502422332763672,21.917022705078125,327148.2229232788,1242187.4046325684,1211181.5452575684,1215942.2874450684,11.979979515075684,11.978758811950684,621826.1241912842,339355.4449081421,307.84235229492185,261.7243417739868,302.9987091064453,308.390550994873,6.904999732971191,35.15999984741211,30.01999855041504,0.0002241584438747,3000.40869140625,19.598297119140625,18.715639114379883,8.08799934387207,2.326829433441162,1.8354811668396,0.7429437637329102,0.911344349384308,0.8548451066017151,2.3927161693573,271.04705810546875,18.95518684387207,669.2755126953125,284.94195556640625,2.529496192932129,1.2886430025100708,593.2919311523438,687.2921142578125,30.99,25.55
2025-01-30 14:24:24+01:00,8.0,1489.3587646484375,74.98954772949219,5.021469593048096,5.227894306182861,4.067788124084473,3.4066712856292725,3.507175922393799,280.20787992477415,279.1655301094055,280.41566982269285,344.99107971191404,336.0227569580078,305.3393501281738,32.49774932861328,31.372711181640625,31.77874755859375,281.8803199768066,275.13236989974973,0.0136080703735351,0.0127736272811889,481.48583984375,481.0920104980469,22.56298065185547,22.43369674682617,330657.7205657959,1250366.1155700684,1216430.5686950684,1203735.2561950684,11.998290061950684,11.997069358825684,623413.0382537842,345336.8902206421,307.85502471923826,261.7381938934326,303.0087093353271,308.390550994873,6.907500267028809,35.15999984741211,30.049999237060547,0.0002243619113498,2968.816650390625,18.88921165466309,18.674861907958984,8.08799934387207,2.800076723098755,1.977214932441712,0.7501353025436401,0.9128759503364564,0.8544560670852661,2.4908101558685303,270.4051818847656,18.892379760742188,669.0601196289062,284.88409423828125,2.527332305908203,1.2884913682937622,593.1876831054688,686.947998046875,30.99,25.55
2025-01-30 14:24:26+01:00,8.0,1494.5533447265625,75.08444213867188,5.0961079597473145,5.233773708343506,4.076585292816162,3.416771173477173,3.509071588516236,280.23787965774534,279.1955298423767,280.40567007064817,344.97108306884763,336.032755279541,305.3393501281738,32.52774810791016,31.371124267578125,31.77874755859375,281.8803199768066,275.13236989974973,0.0136163272857666,0.0127621736526489,481.4906005859375,481.0447692871094,22.5372314453125,22.112279891967773,322646.8801498413,1241699.1233825684,1215576.0765075684,1214843.6546325684,11.994627952575684,12.009276390075684,629516.5538787842,338378.8824081421,308.0113510131836,261.4535039901733,303.0287097930908,308.4205497741699,6.909999847412109,35.15999984741211,30.01999855041504,0.0002243619113498,3014.6474609375,19.70470428466797,19.21058464050293,8.08799934387207,2.182387113571167,1.833990812301636,0.7456945776939392,0.9190781712532043,0.856380045413971,2.6240124702453613,270.3505554199219,18.90331649780273,669.003662109375,284.91510009765625,2.527470827102661,1.2885891199111938,593.4775390625,687.0399780273438,30.99,25.55
2025-01-30 14:24:28+01:00,8.0,1491.9443359375,75.05511093139648,5.084503173828125,5.248739719390869,4.08790397644043,3.4087722301483154,3.518879175186157,280.2478796482086,279.1755298614502,280.3956700801849,344.97108306884763,336.0227550506592,305.3343509674072,32.522748947143555,31.36949157714844,31.793747901916504,281.8803199768066,275.13236989974973,0.0136571073532104,0.0127789716720581,481.4989471435547,481.0299987792969,22.46284484863281,22.1200008392334,321922.08766937256,1237426.6624450684,1215881.2522888184,1210632.2288513184,12.004393577575684,11.994627952575684,623229.9327850342,334838.8433456421,307.79968109130857,261.3171619415283,303.0287097930908,308.42555084228513,6.902499675750732,35.13999938964844,30.01999855041504,0.0002243619113498,3030.62158203125,19.55962181091309,19.472521781921387,8.08799934387207,2.22201669216156,1.88012444972992,0.7438255548477173,0.9164292812347412,0.858697921037674,2.501230835914612,270.9309844970703,19.21199607849121,669.0953063964844,284.9153289794922,2.527721762657165,1.288647472858429,593.48876953125,,30.99,25.55
2025-01-30 14:24:30+01:00,8.0,1489.3353271484375,75.0257797241211,5.072898387908936,5.263705730438232,4.099222660064697,3.400773286819458,3.528686761856079,280.25787963867185,279.15552988052366,280.38567008972166,344.97108306884763,336.0127548217773,305.3293518066406,32.51774978637695,31.36785888671875,31.80874824523925,281.8803199768066,275.13236989974973,0.0136978874206542,0.0127957696914672,481.5072937011719,481.0152282714844,22.388458251953125,22.127721786499023,321197.2951889038,1233154.2015075684,1216186.4280700684,1206420.8030700684,12.014159202575684,11.979979515075684,616943.3116912842,331298.8042831421,307.5880111694336,261.1808198928833,303.0287097930908,308.4305519104004,6.904999732971191,35.119998931884766,30.01000022888184,0.0002247179497612,2971.3974609375,19.414539337158203,19.734458923339844,8.08799934387207,2.261646270751953,1.9262580871582031,0.7419565320014954,0.913780391216278,0.861015796661377,2.3784492015838623,271.51141357421875,19.520675659179688,669.1869506835938,284.9155578613281,2.52797269821167,1.288705825805664,593.5,687.0200805664062,30.99,25.55
2025-01-30 14:24:32+01:00,8.0,1494.2001953125,75.17892456054688,5.084578514099121,5.255716800689697,4.088851451873779,3.40505313873291,3.5188639163970947,280.22787990570066,279.10553016662595,280.40567007064817,344.97108306884763,336.0127548217773,305.3293518066406,32.46774673461914,31.36865234375,31.788747787475582,281.89032020568845,275.13236989974973,0.0136735410690307,0.0127754697799682,481.5154113769531,481.0684814453125,22.512435913085938,22.02485466003418,319671.4162826538,1233276.2718200684,1210815.3343200684,1215331.9358825684,12.004393577575684,11.984862327575684,621459.9132537842,329467.7495956421,308.07039108276365,260.8070539474487,303.0087093353271,308.4205497741699,6.899999618530273,35.119998931884766,30.0,0.0002251248677571,2974.15625,18.83053398132324,19.65210723876953,8.08799934387207,2.8699750900268555,1.9067517518997192,0.7304454445838928,0.8993507027626038,0.8609964847564697,2.468026638031006,270.6510009765625,19.30219841003418,668.932861328125,284.9115600585937,2.5267605781555176,1.288472056388855,593.1510620117188,686.8071899414062,30.99,25.55
2025-01-30 14:24:34+01:00,8.0,1491.828857421875,75.08634948730469,5.098217010498047,5.259121894836426,4.095171928405762,3.4132659435272217,3.520992040634156,280.2778800964355,279.08553018569944,280.39566984176633,344.97108306884763,336.032755279541,305.3393501281738,32.47774887084961,31.36865234375,31.768749237060547,281.89032020568845,275.10236992836,0.0136958570480346,0.0127743673324584,481.505859375,481.0765075683594,22.464275360107425,22.068029403686523,325088.2863998413,1245361.2327575684,1214233.3030700684,1216308.4983825684,12.030028343200684,11.984862327575684,624633.7413787842,335693.3355331421,307.8465751647949,261.10347118377683,303.0087093353271,308.4205497741699,6.904999732971191,35.15999984741211,30.03999900817871,0.0002251757303873,2990.3525390625,19.043546676635746,19.74445915222168,8.08799934387207,2.707425355911255,1.8542065620422363,0.7410146594047546,0.9014251828193665,0.8583114743232727,2.52618145942688,270.4051818847656,19.891563415527344,669.2058715820312,284.8861999511719,2.5288822650909424,1.2884678840637207,593.460693359375,687.0576782226562,30.99,25.55
